time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004726010665763,292.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0004976716591045,292.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0003675786138046,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0004976716591045,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0023607402108609,293.1462097167969,294.1499938964844,270.3500061035156,269.6131286621094,287.50799560546875,285.5352783203125,293.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.005036334041506,1.553509854090862e-08,0.0050363186746835,-0.0357830785214901,0.0,0.0,0.0,-0.0325545258820056,60.0,-217.9917907714844,-0.0,-1.7288101616941276e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004726010665763,292.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0004976716591045,292.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0003675786138046,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0004976716591045,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0023607402108609,293.1462097167969,294.1499938964844,270.3500061035156,269.6131286621094,287.50799560546875,285.5352783203125,293.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.005036334041506,1.553509854090862e-08,0.0050363186746835,-0.0357830785214901,0.0,0.0,0.0,-0.0325545258820056,60.0,-217.9917907714844,-0.0,-1.7288101616941276e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001002919816528,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001056122855516,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,7.800487946951762e-05,292.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001056122855516,293.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005009792512282,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,287.0311584472656,278.6912841796875,293.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686020832508,1.3721366265428973e-08,0.0010685883462429,-0.0349840186536312,0.0,0.0,0.0,-0.0116222156211733,60.0,-48.93826675415039,-0.0,-7.785565259155194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001002919816528,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001056122855516,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,7.800487946951762e-05,292.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001056122855516,293.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005009792512282,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,287.0311584472656,278.6912841796875,293.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686020832508,1.3721366265428973e-08,0.0010685883462429,-0.0349840186536312,0.0,0.0,0.0,-0.0116222156211733,60.0,-48.93826675415039,-0.0,-7.785565259155194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001001650307443,292.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001054786043823,292.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,7.790613744873554e-05,292.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001054786043823,293.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005003450787626,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,286.872802734375,276.5127258300781,293.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672475909814,1.3724203995479913e-08,0.0010672338539734,-0.0349928177893161,0.0,0.0,0.0,-0.0116166360676288,60.0,-28.44059562683105,-0.0,-7.76586759343445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001001718628685,292.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001054857930284,292.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,7.791144889779389e-05,292.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001054857930284,292.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005003791884519,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,286.7159423828125,274.9002685546875,293.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673203505575,1.3736138448905422e-08,0.0010673066135495,-0.0350240655243396,0.0,0.0,0.0,-0.0116224037483334,60.0,-20.90239715576172,-0.0,-7.766925591567998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001002103381324,292.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001055263128364,292.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.794137491146103e-05,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001055263128364,292.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005005713901482,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,286.4066772460937,272.82696533203125,293.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.182987213134766,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001002103381324,292.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001055263128364,292.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.794137491146103e-05,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001055263128364,292.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005005713901482,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,286.4066772460937,272.82696533203125,293.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.182987213134766,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001002728022285,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001055920947692,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.798995648045093e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001055920947692,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005008834414184,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,286.1030578613281,271.6940002441406,293.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.697288513183594,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001002728022285,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001055920947692,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.798995648045093e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001055920947692,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005008834414184,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,286.1030578613281,271.6940002441406,293.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.697288513183594,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001003570869215,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001056808469002,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.805551285855472e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001056808469002,292.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005013044574297,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,285.80499267578125,271.07623291015625,293.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.640697479248047,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001003570869215,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001056808469002,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.805551285855472e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001056808469002,292.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005013044574297,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,285.80499267578125,271.07623291015625,293.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.640697479248047,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001004610749077,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001057903500623,292.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.813639240339398e-05,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001057903500623,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005018239025957,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,285.5122985839844,270.7404479980469,293.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.001070387312211,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.64179801940918,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001004610749077,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001057903500623,292.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.813639240339398e-05,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001057903500623,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005018239025957,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,285.5122985839844,270.7404479980469,293.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.001070387312211,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.64179801940918,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001005197991617,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.000105852188426,292.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.818206358933821e-05,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.000105852188426,292.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005021172109991,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,285.367919921875,270.6357116699219,293.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710271308198,1.4169681428199965e-08,0.0010710129281505,-0.0361580252647399,0.0,0.0,0.0,-0.0118373250588774,60.0,-16.646535873413086,-0.0,-7.82097302476359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001005826561595,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001059183778124,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.823095074854791e-05,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001059183778124,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.000502431183122,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,285.2248229980469,270.55865478515625,293.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071696751751,1.4247997448535445e-08,0.0010716825490817,-0.03636284917593,0.0,0.0,0.0,-0.011876150034368,60.0,-16.652360916137695,-0.0,-7.83075648769227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.000100719720649,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001060627182596,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.833755807951093e-05,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001060627182596,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0005031158798374,293.14617919921875,294.1499938964844,270.3500061035156,269.6131286621094,284.94244384765625,270.46051025390625,293.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731571819633,1.4418774618718544e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.666080474853516,-0.0,-7.852113270701011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.000100719720649,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001060627182596,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.833755807951093e-05,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001060627182596,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0005031158798374,293.14617919921875,294.1499938964844,270.3500061035156,269.6131286621094,284.94244384765625,270.46051025390625,293.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731571819633,1.4418774618718544e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.666080474853516,-0.0,-7.852113270701011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001008701729006,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001062211449607,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.845457730581984e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001062211449607,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005038673989474,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,284.6650085449219,270.4081115722656,293.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.68190574645996,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001008701729006,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001062211449607,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.845457730581984e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001062211449607,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005038673989474,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,284.6650085449219,270.4081115722656,293.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.68190574645996,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001010319028864,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001063914605765,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.858037133701146e-05,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001063914605765,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005046752630732,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,284.3924255371094,270.3802490234375,293.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.699460983276367,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001010319028864,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001063914605765,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.858037133701146e-05,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001063914605765,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005046752630732,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,284.3924255371094,270.3802490234375,293.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.699460983276367,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001012028442346,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001065714677679,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,7.871332491049543e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001065714677679,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005055291694588,293.14599609375,294.1499938964844,270.3500061035156,269.6131286621094,284.1246337890625,270.3656005859375,293.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020724219994008e-08,0.0010782894678413,-0.0383835807442665,0.0,0.0,0.0,-0.0122592207044363,60.0,-16.718456268310547,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001012028442346,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001065714677679,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,7.871332491049543e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001065714677679,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005055291694588,293.14599609375,294.1499938964844,270.3500061035156,269.6131286621094,284.1246337890625,270.3656005859375,293.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020724219994008e-08,0.0010782894678413,-0.0383835807442665,0.0,0.0,0.0,-0.0122592207044363,60.0,-16.718456268310547,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001012911161524,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001066644254024,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,7.878198084654287e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001066644254024,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0005059700924903,293.1459350585937,294.1499938964844,270.3500061035156,269.6131286621094,283.9924621582031,270.3611755371094,293.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792451212182,1.5130714459132832e-08,0.0010792299872264,-0.038671176880598,0.0,0.0,0.0,-0.0123137477785348,60.0,-16.728404998779297,-0.0,-7.94145620375275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001013809378491,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001067590055754,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.885183731559664e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001067590055754,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005064187571406,293.1458740234375,294.1499938964844,270.3500061035156,269.6131286621094,283.8614807128906,270.35797119140625,293.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802020551636,1.5242621387301373e-08,0.0010801868047565,-0.0389637723565101,0.0,0.0,0.0,-0.012369223870337,60.0,-16.738605499267578,-0.0,-7.955545555660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001015641828416,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.899436604930088e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0005073341308161,293.1457214355469,294.1499938964844,270.3500061035156,269.6131286621094,283.6029052734375,270.35400390625,293.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470941860940002e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.759614944458008,-0.0,-7.98433106297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001015641828416,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.899436604930088e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0005073341308161,293.1457214355469,294.1499938964844,270.3500061035156,269.6131286621094,283.6029052734375,270.35400390625,293.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470941860940002e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.759614944458008,-0.0,-7.98433106297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001071483420673,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,7.91393977124244e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001071483420673,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000508265569806,293.1455383300781,294.1499938964844,270.3500061035156,269.6131286621094,283.34881591796875,270.3519897460937,293.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681326329708,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.78119659423828,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001071483420673,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,7.91393977124244e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001071483420673,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000508265569806,293.1455383300781,294.1499938964844,270.3500061035156,269.6131286621094,283.34881591796875,270.3519897460937,293.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681326329708,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.78119659423828,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001019385235849,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001073461753549,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,7.928552076919004e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001073461753549,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.000509204051923,293.1453552246094,294.1499938964844,270.3500061035156,269.6131286621094,283.0991516113281,270.3509826660156,293.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800525426864,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.803070068359375,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001019385235849,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001073461753549,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,7.928552076919004e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001073461753549,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.000509204051923,293.1453552246094,294.1499938964844,270.3500061035156,269.6131286621094,283.0991516113281,270.3509826660156,293.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800525426864,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.803070068359375,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001021260759443,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001075436739483,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001075436739483,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0005101409042254,293.1451110839844,294.1499938964844,270.3500061035156,269.6131286621094,282.85382080078125,270.3504943847656,292.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.82495880126953,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001021260759443,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001075436739483,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001075436739483,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0005101409042254,293.1451110839844,294.1499938964844,270.3500061035156,269.6131286621094,282.85382080078125,270.3504943847656,292.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.82495880126953,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001022192373056,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001076417756848,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,7.950385042931885e-05,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001076417756848,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005106062744744,293.1449584960937,294.1499938964844,270.3500061035156,269.6131286621094,282.7327880859375,270.350341796875,292.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891339043155,1.6287124537939235e-08,0.0010891176061704,-0.0416942909359931,0.0,0.0,0.0,-0.0128870261833071,60.0,-16.835830688476562,-0.0,-8.08765392434907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001023117365548,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001077391862054,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.957579509820789e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001077391862054,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005110683268867,293.1448059082031,294.1499938964844,270.3500061035156,269.6131286621094,282.6128234863281,270.3502197265625,292.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901194764301,1.640237989875004e-08,0.0010901030618697,-0.0419955290853977,0.0,0.0,0.0,-0.0129441618919372,60.0,-16.84661102294922,-0.0,-8.10229749959035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001024940866045,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001079312060028,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001079312060028,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0005119791603647,293.1445007324219,294.1499938964844,270.3500061035156,269.6131286621094,282.3760070800781,270.35009765625,292.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.6629579491223012e-08,0.001092045684345,-0.0425893291831016,0.0,0.0,0.0,-0.0130567941814661,60.0,-16.86779022216797,-0.0,-8.131203799166543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001024940866045,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001079312060028,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001079312060028,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0005119791603647,293.1445007324219,294.1499938964844,270.3500061035156,269.6131286621094,282.3760070800781,270.35009765625,292.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.6629579491223012e-08,0.001092045684345,-0.0425893291831016,0.0,0.0,0.0,-0.0130567941814661,60.0,-16.86779022216797,-0.0,-8.131203799166543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001026718600769,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001081184091162,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,7.98558903625235e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001081184091162,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0005128671764396,293.1441345214844,294.1499938964844,270.3500061035156,269.6131286621094,282.14337158203125,270.3500671386719,292.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939564090222,1.6851085860025705e-08,0.0010939396452158,-0.0431682057678699,0.0,0.0,0.0,-0.0131666036322712,60.0,-16.88828468322754,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001026718600769,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001081184091162,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,7.98558903625235e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001081184091162,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0005128671764396,293.1441345214844,294.1499938964844,270.3500061035156,269.6131286621094,282.14337158203125,270.3500671386719,292.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939564090222,1.6851085860025705e-08,0.0010939396452158,-0.0431682057678699,0.0,0.0,0.0,-0.0131666036322712,60.0,-16.88828468322754,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
