time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.000523837050423,293.12274169921875,294.1499938964844,270.3500061035156,269.6131286621094,278.1321105957031,270.3500061035156,292.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230889320373,60.0,-17.06437110900879,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001104799594031,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0005240693571977,293.1209411621094,294.1499938964844,270.3500061035156,269.6131286621094,277.97821044921875,270.3500061035156,292.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.063405990600586,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001104799594031,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0005240693571977,293.1209411621094,294.1499938964844,270.3500061035156,269.6131286621094,277.97821044921875,270.3500061035156,292.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.063405990600586,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.0005241679027676,293.1200256347656,294.1499938964844,270.3500061035156,269.6131286621094,277.9023742675781,270.3500061035156,292.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.062376022338867,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0001049514321493,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,8.162889571394771e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005242541665211,293.1190795898437,294.1499938964844,270.3500061035156,269.6131286621094,277.8273010253906,270.3500061035156,292.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.060958862304688,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0005243888590484,293.1171264648437,294.1499938964844,270.3500061035156,269.6131286621094,277.6793212890625,270.3500061035156,292.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.05691909790039,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0005243888590484,293.1171264648437,294.1499938964844,270.3500061035156,269.6131286621094,277.6793212890625,270.3500061035156,292.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.05691909790039,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0005244727944955,293.1150817871094,294.1499938964844,270.3500061035156,269.6131286621094,277.53424072265625,270.3500061035156,292.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.051237106323242,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0005244727944955,293.1150817871094,294.1499938964844,270.3500061035156,269.6131286621094,277.53424072265625,270.3500061035156,292.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.051237106323242,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005245073698461,293.11297607421875,294.1499938964844,270.3500061035156,269.6131286621094,277.3919982910156,270.3500061035156,292.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.043922424316406,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005245073698461,293.11297607421875,294.1499938964844,270.3500061035156,269.6131286621094,277.3919982910156,270.3500061035156,292.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.043922424316406,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192932128906,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0005244964268058,293.1107788085937,294.1499938964844,270.3500061035156,269.6131286621094,277.2525939941406,270.3500061035156,292.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.035058975219727,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192932128906,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0005244964268058,293.1107788085937,294.1499938964844,270.3500061035156,269.6131286621094,277.2525939941406,270.3500061035156,292.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.035058975219727,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0005244758212938,293.1096496582031,294.1499938964844,270.3500061035156,269.6131286621094,277.1839294433594,270.3500061035156,292.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.030092239379883,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.000104989951069,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0005244465428404,293.1085205078125,294.1499938964844,270.3500061035156,269.6131286621094,277.115966796875,270.3500061035156,292.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.024808883666992,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0005243669729679,293.1061706542969,294.1499938964844,270.3500061035156,269.6131286621094,276.9820556640625,270.3500061035156,292.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.0134334564209,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0005243669729679,293.1061706542969,294.1499938964844,270.3500061035156,269.6131286621094,276.9820556640625,270.3500061035156,292.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.0134334564209,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0005242699990049,293.1037292480469,294.1499938964844,270.3500061035156,269.6131286621094,276.850830078125,270.3500061035156,292.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00127601623535,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0005242699990049,293.1037292480469,294.1499938964844,270.3500061035156,269.6131286621094,276.850830078125,270.3500061035156,292.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00127601623535,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143798828125,0.0,0.0,0.0005241706385277,293.1011962890625,294.1499938964844,270.3500061035156,269.6131286621094,276.7221984863281,270.3500061035156,292.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.9887752532959,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143798828125,0.0,0.0,0.0005241706385277,293.1011962890625,294.1499938964844,270.3500061035156,269.6131286621094,276.7221984863281,270.3500061035156,292.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.9887752532959,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0005240865284577,293.0986022949219,294.1499938964844,270.3500061035156,269.6131286621094,276.5961608886719,270.3500061035156,292.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777692258358,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.976459503173828,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0005240865284577,293.0986022949219,294.1499938964844,270.3500061035156,269.6131286621094,276.5961608886719,270.3500061035156,292.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777692258358,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.976459503173828,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,0.000104911843664,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0001104772236431,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,8.159810386132449e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001104772236431,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,0.0005240563768893,293.0972900390625,294.1499938964844,270.3500061035156,269.6131286621094,276.5341491699219,270.3500061035156,292.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178225977346,1.9642035553602e-08,0.0011178030399605,-0.050458125770092,0.0,0.0,0.0,-0.0145501885563135,60.0,-16.970565795898438,-0.0,-8.519327820977196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0001049081402015,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,0.0001104733237298,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,8.159522258210927e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,0.0001104733237298,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,0.0005240378668531,293.095947265625,294.1499938964844,270.3500061035156,269.6131286621094,276.4727478027344,270.3500061035156,292.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177831329405,1.963742235489008e-08,0.0011177635751664,-0.050446081906557,0.0,0.0,0.0,-0.0145479012280702,60.0,-16.9649600982666,-0.0,-8.518726701822744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059265136719,0.0,0.0,0.0001049098500516,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0001104751208913,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,8.159654680639505e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.0001104751208913,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0005240464233793,293.0931701660156,294.1499938964844,270.3500061035156,269.6131286621094,276.3517761230469,270.3500061035156,292.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178012937307,1.963954332495632e-08,0.0011177816195413,-0.0504516214132308,0.0,0.0,0.0,-0.014548952691257,60.0,-16.954910278320312,-0.0,-8.519003102946955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059265136719,0.0,0.0,0.0001049098500516,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0001104751208913,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,8.159654680639505e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.0001104751208913,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0005240464233793,293.0931701660156,294.1499938964844,270.3500061035156,269.6131286621094,276.3517761230469,270.3500061035156,292.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178012937307,1.963954332495632e-08,0.0011177816195413,-0.0504516214132308,0.0,0.0,0.0,-0.014548952691257,60.0,-16.954910278320312,-0.0,-8.519003102946955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.0001049278507707,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001104940820368,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,8.161055302480236e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,0.0001104940820368,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,0.0005241363542154,293.09033203125,294.1499938964844,270.3500061035156,269.6131286621094,276.2332458496094,270.3500061035156,292.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179930297657,1.9661971606410592e-08,0.0011179733555763,-0.0505101718008518,0.0,0.0,0.0,-0.0145600708201527,60.0,-16.947099685668945,-0.0,-8.521926275761872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.0001049278507707,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001104940820368,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,8.161055302480236e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,0.0001104940820368,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,0.0005241363542154,293.09033203125,294.1499938964844,270.3500061035156,269.6131286621094,276.2332458496094,270.3500061035156,292.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179930297657,1.9661971606410592e-08,0.0011179733555763,-0.0505101718008518,0.0,0.0,0.0,-0.0145600708201527,60.0,-16.947099685668945,-0.0,-8.521926275761872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0001049670390784,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.0001105353439925,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,8.164103201124817e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,0.0001105353439925,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,0.000524332106579,293.08740234375,294.1499938964844,270.3500061035156,269.6131286621094,276.1170654296875,270.3500061035156,292.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184103786945,1.9710798326855183e-08,0.0011183907045051,-0.0506376400589942,0.0,0.0,0.0,-0.014584275893867,60.0,-16.94228172302246,-0.0,-8.528292738674281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0001049670390784,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.0001105353439925,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,8.164103201124817e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,0.0001105353439925,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,0.000524332106579,293.08740234375,294.1499938964844,270.3500061035156,269.6131286621094,276.1170654296875,270.3500061035156,292.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184103786945,1.9710798326855183e-08,0.0011183907045051,-0.0506376400589942,0.0,0.0,0.0,-0.014584275893867,60.0,-16.94228172302246,-0.0,-8.528292738674281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,0.000105032508145,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0001106042909668,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,8.169194916263223e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0001106042909668,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.0005246591172181,293.0843811035156,294.1499938964844,270.3500061035156,269.6131286621094,276.0031433105469,270.3500061035156,292.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191079393029,1.97923757383478e-08,0.0011190881486982,-0.0508506000041961,0.0,0.0,0.0,-0.0146247167140245,60.0,-16.94126319885254,-0.0,-8.53893453722776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,0.000105032508145,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0001106042909668,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,8.169194916263223e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0001106042909668,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.0005246591172181,293.0843811035156,294.1499938964844,270.3500061035156,269.6131286621094,276.0031433105469,270.3500061035156,292.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191079393029,1.97923757383478e-08,0.0011190881486982,-0.0508506000041961,0.0,0.0,0.0,-0.0146247167140245,60.0,-16.94126319885254,-0.0,-8.53893453722776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0001050773062161,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.000110651461,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,8.172679372364655e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,0.000110651461,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,0.0005248829256743,293.08282470703125,294.1499938964844,270.3500061035156,269.6131286621094,275.9470520019531,270.3500061035156,292.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119585125707,1.9848192422955435e-08,0.0011195653351023,-0.0509963072836399,0.0,0.0,0.0,-0.0146523863077163,60.0,-16.94254493713379,-0.0,-8.54621973189751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,0.0001051296931109,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0001107066273107,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,8.176753908628598e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001107066273107,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,0.0005251445691101,293.0812683105469,294.1499938964844,270.3500061035156,269.6131286621094,275.8915100097656,270.3500061035156,292.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201432207599,1.9913468207732883e-08,0.0011201233137398,-0.0511667020618915,0.0,0.0,0.0,-0.0146847460418939,60.0,-16.944976806640625,-0.0,-8.554742692012952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001052625011652,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,0.0001108464857679,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,8.187083585653454e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,0.0001108464857679,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.096435546875,0.0,0.0,0.0005258079618215,293.0780944824219,294.1499938964844,270.3500061035156,269.6131286621094,275.78179931640625,270.3500061035156,292.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215581325814,2.0078948281820885e-08,0.0011215379927307,-0.0515986531972885,0.0,0.0,0.0,-0.0147667806595563,60.0,-16.953697204589844,-0.0,-8.576370191804018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001052625011652,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,0.0001108464857679,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,8.187083585653454e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,0.0001108464857679,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.096435546875,0.0,0.0,0.0005258079618215,293.0780944824219,294.1499938964844,270.3500061035156,269.6131286621094,275.78179931640625,270.3500061035156,292.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215581325814,2.0078948281820885e-08,0.0011215379927307,-0.0515986531972885,0.0,0.0,0.0,-0.0147667806595563,60.0,-16.953697204589844,-0.0,-8.576370191804018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,0.0001054367603501,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,0.000111029985419,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,8.200637239497155e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,0.000111029985419,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0005266784573905,293.0747985839844,294.1499938964844,270.3500061035156,269.6131286621094,275.6742248535156,270.3500061035156,292.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234147241339,2.029608303644181e-08,0.0011233943514525,-0.0521653890609741,0.0,0.0,0.0,-0.0148744210600852,60.0,-16.968997955322266,-0.0,-8.604789059063479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,0.0001054367603501,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,0.000111029985419,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,8.200637239497155e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,0.000111029985419,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0005266784573905,293.0747985839844,294.1499938964844,270.3500061035156,269.6131286621094,275.6742248535156,270.3500061035156,292.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234147241339,2.029608303644181e-08,0.0011233943514525,-0.0521653890609741,0.0,0.0,0.0,-0.0148744210600852,60.0,-16.968997955322266,-0.0,-8.604789059063479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,0.0001056417095242,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001112458048737,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,8.216577407438308e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001112458048737,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,0.0005277022137306,293.0714416503906,294.1499938964844,270.3500061035156,269.6131286621094,275.56854248046875,270.3500061035156,292.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.055145387203084e-08,0.0011255777208134,-0.0528318658471107,0.0,0.0,0.0,-0.0150010185316205,60.0,-16.98986053466797,-0.0,-8.638272674943438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,0.0001056417095242,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001112458048737,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,8.216577407438308e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001112458048737,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,0.0005277022137306,293.0714416503906,294.1499938964844,270.3500061035156,269.6131286621094,275.56854248046875,270.3500061035156,292.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.055145387203084e-08,0.0011255777208134,-0.0528318658471107,0.0,0.0,0.0,-0.0150010185316205,60.0,-16.98986053466797,-0.0,-8.638272674943438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
