time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001058663328876,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0001114823462557,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0001114823462557,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0005288242246024,293.0679931640625,294.1499938964844,270.3500061035156,269.6131286621094,275.4648132324219,270.3500061035156,292.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.083134376107409e-08,0.0011279706377536,-0.0535622537136077,0.0,0.0,0.0,-0.0151397697627544,60.0,-17.014780044555664,-0.0,-8.675046103689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001058663328876,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0001114823462557,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0001114823462557,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0005288242246024,293.0679931640625,294.1499938964844,270.3500061035156,269.6131286621094,275.4648132324219,270.3500061035156,292.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.083134376107409e-08,0.0011279706377536,-0.0535622537136077,0.0,0.0,0.0,-0.0151397697627544,60.0,-17.014780044555664,-0.0,-8.675046103689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,0.0001059849382727,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.0001116072453442,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,8.243272895924747e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0001116072453442,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,0.0005294167203828,293.06622314453125,294.1499938964844,270.3500061035156,269.6131286621094,275.4136047363281,270.3500061035156,292.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292551644146,2.0979138426469035e-08,0.0011292342096567,-0.0539478957653045,0.0,0.0,0.0,-0.0152130369096994,60.0,-17.02837371826172,-0.0,-8.69449507945319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0001061085713445,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,0.0001117374340537,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,8.252888801507652e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,0.0001117374340537,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,0.0005300343036651,293.0644226074219,294.1499938964844,270.3500061035156,269.6131286621094,275.3629150390625,270.3500061035156,292.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305725201964,2.1133189420652343e-08,0.0011305513326078,-0.0543498396873474,0.0,0.0,0.0,-0.0152894062921404,60.0,-17.042766571044922,-0.0,-8.714791022157443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,0.0001063672389136,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,0.0001120098240789,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,8.27300755190663e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001120098240789,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0005313263973221,293.060791015625,294.1499938964844,270.3500061035156,269.6131286621094,275.2628173828125,270.3500061035156,292.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.145550226373416e-08,0.0011333069996908,-0.0551907196640968,0.0,0.0,0.0,-0.0154491886496543,60.0,-17.073461532592773,-0.0,-8.757331926290136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,0.0001063672389136,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,0.0001120098240789,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,8.27300755190663e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001120098240789,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0005313263973221,293.060791015625,294.1499938964844,270.3500061035156,269.6131286621094,275.2628173828125,270.3500061035156,292.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.145550226373416e-08,0.0011333069996908,-0.0551907196640968,0.0,0.0,0.0,-0.0154491886496543,60.0,-17.073461532592773,-0.0,-8.757331926290136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,0.0005326960235834,293.0570678710937,294.1499938964844,270.3500061035156,269.6131286621094,275.1643981933594,270.3500061035156,292.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185626983642,60.0,-17.10666275024414,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,0.0005326960235834,293.0570678710937,294.1499938964844,270.3500061035156,269.6131286621094,275.1643981933594,270.3500061035156,292.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185626983642,60.0,-17.10666275024414,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,8.316768071381375e-05,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0005341368960216,293.05322265625,294.1499938964844,270.3500061035156,269.6131286621094,275.0677490234375,270.3500061035156,292.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393231106922,2.215658767568129e-08,0.001139300991781,-0.0570193789899349,0.0,0.0,0.0,-0.0157967414706945,60.0,-17.142322540283203,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,8.316768071381375e-05,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0005341368960216,293.05322265625,294.1499938964844,270.3500061035156,269.6131286621094,275.0677490234375,270.3500061035156,292.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393231106922,2.215658767568129e-08,0.001139300991781,-0.0570193789899349,0.0,0.0,0.0,-0.0157967414706945,60.0,-17.142322540283203,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,0.0001072301238309,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,8.340120984939858e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,0.0005356366746127,293.04931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.97265625,270.3500061035156,292.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530713295054745e-08,0.0011424996191635,-0.0579949952661991,0.0,0.0,0.0,-0.0159822106361389,60.0,-17.17988395690918,-0.0,-8.899991144062369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,0.0001072301238309,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,8.340120984939858e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,0.0005356366746127,293.04931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.97265625,270.3500061035156,292.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530713295054745e-08,0.0011424996191635,-0.0579949952661991,0.0,0.0,0.0,-0.0159822106361389,60.0,-17.17988395690918,-0.0,-8.899991144062369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,0.0001073840612662,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,0.0001130805903812,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704040527344,0.0,0.0,8.352093573193997e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,0.0001130805903812,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,0.000536405656021,293.0473022460937,294.1499938964844,270.3500061035156,269.6131286621094,274.9258117675781,270.3500061035156,292.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441622627899,2.272253318835737e-08,0.0011441395618021,-0.05849514529109,0.0,0.0,0.0,-0.0160773023962974,60.0,-17.199411392211914,-0.0,-8.92556286657964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001075403561117,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,0.0001132451725425,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,0.0001132451725425,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,0.0005371863371692,293.0452880859375,294.1499938964844,270.3500061035156,269.6131286621094,274.8793640136719,270.3500061035156,292.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458275839686,2.291728584680186e-08,0.0011458046501502,-0.0590028949081897,0.0,0.0,0.0,-0.0161738470196723,60.0,-17.21932601928711,-0.0,-8.951562335823837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,8.388985588680953e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0005387749406509,293.0411682128906,294.1499938964844,270.3500061035156,269.6131286621094,274.7876281738281,270.3500061035156,292.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.33135750704605e-08,0.0011491926852613,-0.0600359439849853,0.0,0.0,0.0,-0.0163703020662069,60.0,-17.260074615478516,-0.0,-9.004585166394463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,8.388985588680953e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0005387749406509,293.0411682128906,294.1499938964844,270.3500061035156,269.6131286621094,274.7876281738281,270.3500061035156,292.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.33135750704605e-08,0.0011491926852613,-0.0600359439849853,0.0,0.0,0.0,-0.0163703020662069,60.0,-17.260074615478516,-0.0,-9.004585166394463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,0.000113920556032,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640869140625,0.0,0.0,0.0005403900868259,293.0369567871094,294.1499938964844,270.3500061035156,269.6131286621094,274.69757080078125,270.3500061035156,292.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647767063224e-08,0.0011526374146342,-0.0610860474407672,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.301860809326172,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,0.000113920556032,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640869140625,0.0,0.0,0.0005403900868259,293.0369567871094,294.1499938964844,270.3500061035156,269.6131286621094,274.69757080078125,270.3500061035156,292.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647767063224e-08,0.0011526374146342,-0.0610860474407672,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.301860809326172,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0005420168745331,293.0326232910156,294.1499938964844,270.3500061035156,269.6131286621094,274.6090393066406,270.3500061035156,292.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122289943306896e-08,0.0011561068240553,-0.0621435269713401,0.0,0.0,0.0,-0.0167712122201919,60.0,-17.344181060791016,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0005420168745331,293.0326232910156,294.1499938964844,270.3500061035156,269.6131286621094,274.6090393066406,270.3500061035156,292.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122289943306896e-08,0.0011561068240553,-0.0621435269713401,0.0,0.0,0.0,-0.0167712122201919,60.0,-17.344181060791016,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.0005436409846879,293.0282287597656,294.1499938964844,270.3500061035156,269.6131286621094,274.5220642089844,270.3500061035156,292.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527441411237305e-08,0.0011595707619562,-0.0631990805268287,0.0,0.0,0.0,-0.0169720593839883,60.0,-17.38661766052246,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.0005436409846879,293.0282287597656,294.1499938964844,270.3500061035156,269.6131286621094,274.5220642089844,270.3500061035156,292.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527441411237305e-08,0.0011595707619562,-0.0631990805268287,0.0,0.0,0.0,-0.0169720593839883,60.0,-17.38661766052246,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536499023437,0.0,0.0,0.0001089938596123,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526123046875,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536499023437,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0005444468697533,293.0259704589844,294.1499938964844,270.3500061035156,269.6131286621094,274.4791564941406,270.3500061035156,292.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613143142312,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,-0.0170717239379882,60.0,-17.4077205657959,-0.0,-9.195171912779189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,0.0005452462937682,293.0237121582031,294.1499938964844,270.3500061035156,269.6131286621094,274.4366149902344,270.3500061035156,292.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927896191684343e-08,0.0011629944201558,-0.064242199063301,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.42866325378418,-0.0,-9.222192431934673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.000546817027498,293.01910400390625,294.1499938964844,270.3500061035156,269.6131286621094,274.3526306152344,270.3500061035156,292.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319740970530802e-08,0.001166344503872,-0.0652626901865005,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.469850540161133,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.000546817027498,293.01910400390625,294.1499938964844,270.3500061035156,269.6131286621094,274.3526306152344,270.3500061035156,292.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319740970530802e-08,0.001166344503872,-0.0652626901865005,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.469850540161133,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0001097722342819,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434875488281,0.0,0.0,0.000115595445095,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444641113281,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.000115595445095,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0005483350250869,293.014404296875,294.1499938964844,270.3500061035156,269.6131286621094,274.27020263671875,270.3500061035156,292.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698424721554147e-08,0.0011695820139721,-0.0662487149238586,0.0,0.0,0.0,-0.0175525583326816,60.0,-17.509546279907227,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0001097722342819,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434875488281,0.0,0.0,0.000115595445095,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444641113281,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.000115595445095,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0005483350250869,293.014404296875,294.1499938964844,270.3500061035156,269.6131286621094,274.27020263671875,270.3500061035156,292.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698424721554147e-08,0.0011695820139721,-0.0662487149238586,0.0,0.0,0.0,-0.0175525583326816,60.0,-17.509546279907227,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.0001100632580346,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0001159019157057,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0001159019157057,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,0.0005497887614183,293.0096130371094,294.1499938964844,270.3500061035156,269.6131286621094,274.18914794921875,270.3500061035156,292.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727085802704,2.6061080404815584e-08,0.0011726825032383,-0.067192830145359,0.0,0.0,0.0,-0.0177323408424854,60.0,-17.54749298095703,-0.0,-9.3764931818896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.0001100632580346,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0001159019157057,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0001159019157057,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,0.0005497887614183,293.0096130371094,294.1499938964844,270.3500061035156,269.6131286621094,274.18914794921875,270.3500061035156,292.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727085802704,2.6061080404815584e-08,0.0011726825032383,-0.067192830145359,0.0,0.0,0.0,-0.0177323408424854,60.0,-17.54749298095703,-0.0,-9.3764931818896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.000110338012746,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0001161912441602,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,8.581845759181306e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0001161912441602,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0005511612398549,293.00469970703125,294.1499938964844,270.3500061035156,269.6131286621094,274.109619140625,270.3500061035156,292.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756360763683,2.6403457198398428e-08,0.0011756096500903,-0.0680839866399765,0.0,0.0,0.0,-0.0179020687937736,60.0,-17.5828857421875,-0.0,-9.423364133454017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.000110338012746,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0001161912441602,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,8.581845759181306e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0001161912441602,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0005511612398549,293.00469970703125,294.1499938964844,270.3500061035156,269.6131286621094,274.109619140625,270.3500061035156,292.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756360763683,2.6403457198398428e-08,0.0011756096500903,-0.0680839866399765,0.0,0.0,0.0,-0.0179020687937736,60.0,-17.5828857421875,-0.0,-9.423364133454017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,0.0001104685215977,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,0.0001163286724477,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,8.591995720053092e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.0001163286724477,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,0.0005518131074495,293.002197265625,294.1499938964844,270.3500061035156,269.6131286621094,274.0704345703125,270.3500061035156,292.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770265409722,2.656608266704552e-08,0.0011769999982789,-0.0685072243213653,0.0,0.0,0.0,-0.0179826878011226,60.0,-17.59952163696289,-0.0,-9.44566878047226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.000110594301077,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0001164611239801,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,8.601778972661123e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,0.0001164611239801,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343933105469,0.0,0.0,0.0005524414009414,292.99969482421875,294.1499938964844,270.3500061035156,269.6131286621094,274.0316162109375,270.3500061035156,292.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783667141571,2.6722819512770002e-08,0.0011783400550484,-0.0689151063561439,0.0,0.0,0.0,-0.0180603880435228,60.0,-17.615463256835938,-0.0,-9.467190409395698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,0.0001108302240027,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0001167095615528,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,8.620128210168332e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.0001167095615528,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,0.0005536199314519,292.9945983886719,294.1499938964844,270.3500061035156,269.6131286621094,273.9549865722656,270.3500061035156,292.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808804702013,2.7016808346047586e-08,0.0011808534618467,-0.0696800649166107,0.0,0.0,0.0,-0.0182061288505792,60.0,-17.64512062072754,-0.0,-9.50762384377413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,0.0001108302240027,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0001167095615528,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,8.620128210168332e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.0001167095615528,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,0.0005536199314519,292.9945983886719,294.1499938964844,270.3500061035156,269.6131286621094,273.9549865722656,270.3500061035156,292.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808804702013,2.7016808346047586e-08,0.0011808534618467,-0.0696800649166107,0.0,0.0,0.0,-0.0182061288505792,60.0,-17.64512062072754,-0.0,-9.50762384377413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,0.0001110461962525,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0001169369934359,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,8.636926941107959e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.024658203125,0.0,0.0,0.0001169369934359,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.026123046875,0.0,0.0,0.0005546987522393,292.9894104003906,294.1499938964844,270.3500061035156,269.6131286621094,273.8798522949219,270.3500061035156,292.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831816518679,2.728594594714196e-08,0.0011831544106826,-0.0703802481293678,0.0,0.0,0.0,-0.0183395501226186,60.0,-17.67131233215332,-0.0,-9.54471488512354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,0.0001110461962525,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0001169369934359,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,8.636926941107959e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.024658203125,0.0,0.0,0.0001169369934359,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.026123046875,0.0,0.0,0.0005546987522393,292.9894104003906,294.1499938964844,270.3500061035156,269.6131286621094,273.8798522949219,270.3500061035156,292.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831816518679,2.728594594714196e-08,0.0011831544106826,-0.0703802481293678,0.0,0.0,0.0,-0.0183395501226186,60.0,-17.67131233215332,-0.0,-9.54471488512354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,0.0001112410463974,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0001171421827166,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,8.65208130562678e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,0.0001171421827166,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0005556720425374,292.984130859375,294.1499938964844,270.3500061035156,269.6131286621094,273.8061828613281,270.3500061035156,292.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852578027173,2.7528750834449056e-08,0.0011852302122861,-0.0710118487477302,0.0,0.0,0.0,-0.0184599179774522,60.0,-17.6942081451416,-0.0,-9.578239001939437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,0.0001112410463974,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0001171421827166,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,8.65208130562678e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,0.0001171421827166,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0005556720425374,292.984130859375,294.1499938964844,270.3500061035156,269.6131286621094,273.8061828613281,270.3500061035156,292.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852578027173,2.7528750834449056e-08,0.0011852302122861,-0.0710118487477302,0.0,0.0,0.0,-0.0184599179774522,60.0,-17.6942081451416,-0.0,-9.578239001939437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001114170154323,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0001173274795291,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,8.665767381899059e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,0.0001173274795291,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0005565510364249,292.978759765625,294.1499938964844,270.3500061035156,269.6131286621094,273.73388671875,270.3500061035156,292.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871326714754,2.7748027875418305e-08,0.0011871049646288,-0.0715821683406829,0.0,0.0,0.0,-0.0185686200857162,60.0,-17.714017868041992,-0.0,-9.608564255358942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
