time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001114170154323,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0001173274795291,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,8.665767381899059e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,0.0001173274795291,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0005565510364249,292.978759765625,294.1499938964844,270.3500061035156,269.6131286621094,273.73388671875,270.3500061035156,292.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871326714754,2.7748027875418305e-08,0.0011871049646288,-0.0715821683406829,0.0,0.0,0.0,-0.0185686200857162,60.0,-17.714017868041992,-0.0,-9.608564255358942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,0.0001114985570893,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0001174133503809,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,8.672109834151343e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.0001174133503809,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.000556958373636,292.9760437011719,294.1499938964844,270.3500061035156,269.6131286621094,273.69830322265625,270.3500061035156,292.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880015954375,2.78496443684162e-08,0.0011879736557602,-0.0718464404344558,0.0,0.0,0.0,-0.0186189953237772,60.0,-17.722700119018555,-0.0,-9.622634422612465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0001115764607675,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.000117495386803,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,8.678169251652434e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,0.000117495386803,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131225585937,0.0,0.0,0.0005573475500568,292.9732971191406,294.1499938964844,270.3500061035156,269.6131286621094,273.6630554199219,270.3500061035156,292.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888316366821,2.7946722269689417e-08,0.0011888036970049,-0.0720989033579826,0.0,0.0,0.0,-0.0186671204864978,60.0,-17.73075294494629,-0.0,-9.636084996600405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,0.0001117228821385,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0001176495716208,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,8.689557580510154e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001176495716208,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086364746094,0.0,0.0,0.0005580789293162,292.9677124023437,294.1499938964844,270.3500061035156,269.6131286621094,273.5935974121094,270.3500061035156,292.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903917184099,2.8129180762448414e-08,0.001190363545902,-0.0725733563303947,0.0,0.0,0.0,-0.0187575705349445,60.0,-17.74521255493164,-0.0,-9.661391686677234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,0.0001117228821385,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0001176495716208,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,8.689557580510154e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001176495716208,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086364746094,0.0,0.0,0.0005580789293162,292.9677124023437,294.1499938964844,270.3500061035156,269.6131286621094,273.5935974121094,270.3500061035156,292.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903917184099,2.8129180762448414e-08,0.001190363545902,-0.0725733563303947,0.0,0.0,0.0,-0.0187575705349445,60.0,-17.74521255493164,-0.0,-9.661391686677234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001118570799008,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,0.0001177908925455,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,8.6999949417077e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,0.0001177908925455,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040588378906,0.0,0.0,0.0005587492487393,292.9620666503906,294.1499938964844,270.3500061035156,269.6131286621094,273.52545166015625,270.3500061035156,292.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918215313926,2.8296406995309563e-08,0.0011917932424694,-0.0730081647634506,0.0,0.0,0.0,-0.0188404712826013,60.0,-17.75765609741211,-0.0,-9.684614354910084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001118570799008,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,0.0001177908925455,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,8.6999949417077e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,0.0001177908925455,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040588378906,0.0,0.0,0.0005587492487393,292.9620666503906,294.1499938964844,270.3500061035156,269.6131286621094,273.52545166015625,270.3500061035156,292.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918215313926,2.8296406995309563e-08,0.0011917932424694,-0.0730081647634506,0.0,0.0,0.0,-0.0188404712826013,60.0,-17.75765609741211,-0.0,-9.684614354910084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0001119788503274,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.0,0.0,0.0001179191240225,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,8.709466055734083e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0001179191240225,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,0.0005593575770035,292.9563293457031,294.1499938964844,270.3500061035156,269.6131286621094,273.4587707519531,270.3500061035156,292.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931189801543,2.8448152278315323e-08,0.0011930904584005,-0.0734026804566383,0.0,0.0,0.0,-0.0189156960695981,60.0,-17.76793098449707,-0.0,-9.705711079277537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0001119788503274,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.0,0.0,0.0001179191240225,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,8.709466055734083e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0001179191240225,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,0.0005593575770035,292.9563293457031,294.1499938964844,270.3500061035156,269.6131286621094,273.4587707519531,270.3500061035156,292.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931189801543,2.8448152278315323e-08,0.0011930904584005,-0.0734026804566383,0.0,0.0,0.0,-0.0189156960695981,60.0,-17.76793098449707,-0.0,-9.705711079277537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.0001120867309509,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0001180327235488,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,8.71785669005476e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001180327235488,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0005598964053206,292.9505310058594,294.1499938964844,270.3500061035156,269.6131286621094,273.393310546875,270.3500061035156,292.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942683486267,2.8582578082136934e-08,0.0011942398268729,-0.0737521424889564,0.0,0.0,0.0,-0.0189823359251022,60.0,-17.776233673095703,-0.0,-9.724419669510098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.0001120867309509,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0001180327235488,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,8.71785669005476e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001180327235488,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0005598964053206,292.9505310058594,294.1499938964844,270.3500061035156,269.6131286621094,273.393310546875,270.3500061035156,292.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942683486267,2.8582578082136934e-08,0.0011942398268729,-0.0737521424889564,0.0,0.0,0.0,-0.0189823359251022,60.0,-17.776233673095703,-0.0,-9.724419669510098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,0.0001121355817303,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0001180841718451,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,8.721656922716647e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001180841718451,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0005601404700428,292.94757080078125,294.1499938964844,270.3500061035156,269.6131286621094,273.3611145019531,270.3500061035156,292.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194788957946,2.8643460936450538e-08,0.0011947603197768,-0.0739104077219963,0.0,0.0,0.0,-0.0190125182271003,60.0,-17.779443740844727,-0.0,-9.732898575975925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.000112180779979,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.0001181317638838,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,8.72517193784006e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.0001181317638838,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0005603661993518,292.9446105957031,294.1499938964844,270.3500061035156,269.6131286621094,273.3292541503906,270.3500061035156,292.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195270451717,2.8699776777330044e-08,0.0011952418135479,-0.0740567967295646,0.0,0.0,0.0,-0.019040435552597,60.0,-17.782140731811523,-0.0,-9.740745099406922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.0001122594840126,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.000118214644317,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,8.731293200980872e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,0.000118214644317,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849853515625,0.0,0.0,0.0005607593921013,292.9385986328125,294.1499938964844,270.3500061035156,269.6131286621094,273.2664794921875,270.3500061035156,292.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961091076955,2.8797852991147014e-08,0.0011960802366957,-0.074311725795269,0.0,0.0,0.0,-0.0190890561789274,60.0,-17.78579330444336,-0.0,-9.75441736272842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.0001122594840126,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.000118214644317,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,8.731293200980872e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,0.000118214644317,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849853515625,0.0,0.0,0.0005607593921013,292.9385986328125,294.1499938964844,270.3500061035156,269.6131286621094,273.2664794921875,270.3500061035156,292.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961091076955,2.8797852991147014e-08,0.0011960802366957,-0.074311725795269,0.0,0.0,0.0,-0.0190890561789274,60.0,-17.78579330444336,-0.0,-9.75441736272842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,0.0001123223919421,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001182808846351,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,8.73618628247641e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0001182808846351,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800109863281,0.0,0.0,0.0005610735970549,292.9325256347656,294.1499938964844,270.3500061035156,269.6131286621094,273.20489501953125,270.3500061035156,292.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967791942879,2.8876240065756065e-08,0.0011967503232881,-0.0745154693722724,0.0,0.0,0.0,-0.0191279146820306,60.0,-17.787078857421875,-0.0,-9.76535190488903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,0.0001123223919421,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001182808846351,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,8.73618628247641e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0001182808846351,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800109863281,0.0,0.0,0.0005610735970549,292.9325256347656,294.1499938964844,270.3500061035156,269.6131286621094,273.20489501953125,270.3500061035156,292.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967791942879,2.8876240065756065e-08,0.0011967503232881,-0.0745154693722724,0.0,0.0,0.0,-0.0191279146820306,60.0,-17.787078857421875,-0.0,-9.76535190488903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.0001123894035117,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.000118351454148,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736633300781,0.0,0.0,8.74139805091545e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.000118351454148,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9749755859375,0.0,0.0,0.0005614083493128,292.9263916015625,294.1499938964844,270.3483581542969,269.612060546875,273.14459228515625,270.349365234375,292.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974931694567,2.895974660077628e-08,0.0011974642984569,-0.0747325047850608,0.0,0.0,0.0,-0.0191693119704723,60.0,-17.78769874572754,-0.0,-9.777006937383705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.0001123894035117,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.000118351454148,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736633300781,0.0,0.0,8.74139805091545e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.000118351454148,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9749755859375,0.0,0.0,0.0005614083493128,292.9263916015625,294.1499938964844,270.3483581542969,269.612060546875,273.14459228515625,270.349365234375,292.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974931694567,2.895974660077628e-08,0.0011974642984569,-0.0747325047850608,0.0,0.0,0.0,-0.0191693119704723,60.0,-17.78769874572754,-0.0,-9.777006937383705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001124776317737,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,0.0001184443608508,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,8.748260006541386e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686279296875,0.0,0.0,0.0001184443608508,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,0.0005618490395136,292.9201354980469,294.1499938964844,270.3436279296875,269.6089172363281,273.0855407714844,270.34637451171875,292.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984331067651,2.9069683549209923e-08,0.00119840411935,-0.0750182271003723,0.0,0.0,0.0,-0.0192238111048936,60.0,-17.79271125793457,-0.0,-9.79236176590348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001124776317737,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,0.0001184443608508,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,8.748260006541386e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686279296875,0.0,0.0,0.0001184443608508,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,0.0005618490395136,292.9201354980469,294.1499938964844,270.3436279296875,269.6089172363281,273.0855407714844,270.34637451171875,292.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984331067651,2.9069683549209923e-08,0.00119840411935,-0.0750182271003723,0.0,0.0,0.0,-0.0192238111048936,60.0,-17.79271125793457,-0.0,-9.79236176590348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001125280105043,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,0.0001184974098578,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,8.752178837312385e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0001184974098578,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,0.0005621007294394,292.9169616699219,294.1499938964844,270.34014892578125,269.6065979003906,273.056396484375,270.34393310546875,292.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198969897814,2.9132463552628e-08,0.0011989407939836,-0.0751813799142837,0.0,0.0,0.0,-0.0192549340426921,60.0,-17.7969970703125,-0.0,-9.801135547604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,0.0001125825074268,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.962646484375,0.0,0.0,0.0001185548026114,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,8.756417810218409e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,0.0001185548026114,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,0.0005623729666694,292.9137878417969,294.1499938964844,270.33599853515625,269.60382080078125,273.02752685546875,270.3408203125,292.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995505774393,2.9200379003668786e-08,0.0011995213571935,-0.0753578767180442,0.0,0.0,0.0,-0.0192886013537645,60.0,-17.802513122558594,-0.0,-9.810631240725345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0001127026480389,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573974609375,0.0,0.0,0.0001186813169624,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,8.765761594986543e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582214355469,0.0,0.0,0.0001186813169624,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0005629730876535,292.9073791503906,294.1499938964844,270.3257141113281,269.59698486328125,272.970458984375,270.33251953125,292.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008304474875,2.93500885817366e-08,0.0012008011108264,-0.075746901333332,0.0,0.0,0.0,-0.0193628165870904,60.0,-17.817108154296875,-0.0,-9.83158017220376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0001127026480389,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573974609375,0.0,0.0,0.0001186813169624,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,8.765761594986543e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582214355469,0.0,0.0,0.0001186813169624,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0005629730876535,292.9073791503906,294.1499938964844,270.3257141113281,269.59698486328125,272.970458984375,270.33251953125,292.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008304474875,2.93500885817366e-08,0.0012008011108264,-0.075746901333332,0.0,0.0,0.0,-0.0193628165870904,60.0,-17.817108154296875,-0.0,-9.83158017220376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001128346193581,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001188202877528,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,8.776025788392872e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.952880859375,0.0,0.0,0.0001188202877528,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0005636322894133,292.90087890625,294.1499938964844,270.3129577636719,269.5884704589844,272.9142761230469,270.3217163085937,292.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022365117445,2.951454547428512e-08,0.0012022070586681,-0.0761742070317268,0.0,0.0,0.0,-0.0194443427026271,60.0,-17.835803985595703,-0.0,-9.854617388782573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001128346193581,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001188202877528,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,8.776025788392872e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.952880859375,0.0,0.0,0.0001188202877528,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0005636322894133,292.90087890625,294.1499938964844,270.3129577636719,269.5884704589844,272.9142761230469,270.3217163085937,292.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022365117445,2.951454547428512e-08,0.0012022070586681,-0.0761742070317268,0.0,0.0,0.0,-0.0194443427026271,60.0,-17.835803985595703,-0.0,-9.854617388782573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001129771844716,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001189704125863,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,8.787114347796887e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001189704125863,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486389160156,0.0,0.0,0.0005643444019369,292.894287109375,294.1499938964844,270.2980041503906,269.5785217285156,272.8589172363281,270.3083801269531,292.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037554988637,2.9692200698150373e-08,0.0012037258129566,-0.0766357630491256,0.0,0.0,0.0,-0.0195324122905731,60.0,-17.858413696289062,-0.0,-9.879534701440208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001129771844716,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001189704125863,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,8.787114347796887e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001189704125863,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486389160156,0.0,0.0,0.0005643444019369,292.894287109375,294.1499938964844,270.2980041503906,269.5785217285156,272.8589172363281,270.3083801269531,292.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037554988637,2.9692200698150373e-08,0.0012037258129566,-0.0766357630491256,0.0,0.0,0.0,-0.0195324122905731,60.0,-17.858413696289062,-0.0,-9.879534701440208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,0.0001131480312324,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,0.0001191503324662,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,8.80040242918767e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.0001191503324662,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9431457519531,0.0,0.0,0.0005651978426612,292.8876342773437,294.1499938964844,270.2810363769531,269.56719970703125,272.8043518066406,270.2928771972656,292.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055756524205,2.9905109499850375e-08,0.0012055457336828,-0.0771888494491577,0.0,0.0,0.0,-0.0196379572153091,60.0,-17.88546371459961,-0.0,-9.909437181931936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,0.0001131480312324,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,0.0001191503324662,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,8.80040242918767e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.0001191503324662,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9431457519531,0.0,0.0,0.0005651978426612,292.8876342773437,294.1499938964844,270.2810363769531,269.56719970703125,272.8043518066406,270.2928771972656,292.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055756524205,2.9905109499850375e-08,0.0012055457336828,-0.0771888494491577,0.0,0.0,0.0,-0.0196379572153091,60.0,-17.88546371459961,-0.0,-9.909437181931936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,0.0001132820107159,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,0.0001192914060084,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,8.810823055682704e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0001192914060084,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0005658670561388,292.8842468261719,294.1499938964844,270.2718811035156,269.5610656738281,272.7772827148437,270.2843933105469,292.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070027878507,3.007206217375824e-08,0.0012069727526977,-0.077622503042221,0.0,0.0,0.0,-0.0197207201272249,60.0,-17.9039363861084,-0.0,-9.932917066635129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364013671875,0.0,0.0,0.0001134379490395,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.0001194556243717,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,8.822951349429786e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364318847656,0.0,0.0,0.0001194556243717,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,0.0005666460492648,292.880859375,294.1499938964844,270.2622985839844,269.5546875,272.7503967285156,270.275390625,291.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086642673239,3.026639205927496e-08,0.0012086339993402,-0.0781272128224372,0.0,0.0,0.0,-0.0198170561343431,60.0,-17.926956176757812,-0.0,-9.960282199017457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001137300059781,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001197631718241,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,8.845666889101267e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001197631718241,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,0.0005681049078702,292.8740234375,294.1499938964844,270.24200439453125,269.5411071777344,272.6969909667969,270.2562866210937,291.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117762817069,3.0630349812099666e-08,0.0012117456644773,-0.0790723264217376,0.0,0.0,0.0,-0.0199974831193685,60.0,-17.97779083251953,-0.0,-1.0011635254159049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001137300059781,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001197631718241,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,8.845666889101267e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001197631718241,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,0.0005681049078702,292.8740234375,294.1499938964844,270.24200439453125,269.5411071777344,272.6969909667969,270.2562866210937,291.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117762817069,3.0630349812099666e-08,0.0012117456644773,-0.0790723264217376,0.0,0.0,0.0,-0.0199974831193685,60.0,-17.97779083251953,-0.0,-1.0011635254159049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,0.0001138999214163,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001199421021738,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,8.858882210915908e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.925048828125,0.0,0.0,0.0001199421021738,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261474609375,0.0,0.0,0.0005689536919817,292.8670654296875,294.1499938964844,270.2203674316406,269.5266418457031,272.64422607421875,270.2354736328125,291.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135870056226,3.0842091547356176e-08,0.0012135561555624,-0.0796220749616622,0.0,0.0,0.0,-0.0201024524867534,60.0,-18.0201358795166,-0.0,-1.004157184070209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,0.0001138999214163,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001199421021738,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,8.858882210915908e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.925048828125,0.0,0.0,0.0001199421021738,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261474609375,0.0,0.0,0.0005689536919817,292.8670654296875,294.1499938964844,270.2203674316406,269.5266418457031,272.64422607421875,270.2354736328125,291.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135870056226,3.0842091547356176e-08,0.0012135561555624,-0.0796220749616622,0.0,0.0,0.0,-0.0201024524867534,60.0,-18.0201358795166,-0.0,-1.004157184070209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203796386719,0.0,0.0,0.0001139122905442,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.919677734375,0.0,0.0,0.0001199551261379,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203491210937,0.0,0.0,8.859844820108265e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92041015625,0.0,0.0,0.0001199551261379,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,0.0005690154503099,292.8614501953125,294.1499938964844,270.2022705078125,269.5145263671875,272.6024475097656,270.218017578125,291.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137192534282,3.085750677200849e-08,0.0012136884033679,-0.0796620845794677,0.0,0.0,0.0,-0.0201100949198007,60.0,-18.03952407836914,-0.0,-1.004375249635814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0001139021478593,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,0.0001199444450321,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,8.859056106302887e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.0001199444450321,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203186035156,0.0,0.0,0.0005689648096449,292.86004638671875,294.1499938964844,270.1976318359375,269.51141357421875,272.5920715332031,270.2135314941406,291.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136112200096,3.084486266402564e-08,0.0012135803699493,-0.0796292647719383,0.0,0.0,0.0,-0.0201038289815187,60.0,-18.04214859008789,-0.0,-1.0041963349749494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0001137963117798,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91265869140625,0.0,0.0,0.0001198329991893,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,8.8508240878582e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,0.0001198329991893,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,0.0005684361676685,292.8529663085937,294.1499938964844,270.17401123046875,269.4955749511719,272.54052734375,270.190673828125,291.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212483854033,3.071296816870017e-08,0.001212453120388,-0.0792868286371231,0.0,0.0,0.0,-0.0200384445488452,60.0,-18.044496536254883,-0.0,-1.002331018185032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0001137963117798,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91265869140625,0.0,0.0,0.0001198329991893,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,8.8508240878582e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,0.0001198329991893,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,0.0005684361676685,292.8529663085937,294.1499938964844,270.17401123046875,269.4955749511719,272.54052734375,270.190673828125,291.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212483854033,3.071296816870017e-08,0.001212453120388,-0.0792868286371231,0.0,0.0,0.0,-0.0200384445488452,60.0,-18.044496536254883,-0.0,-1.002331018185032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
