time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0001136930950451,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,0.0001197243036585,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,8.84279579622671e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,0.0001197243036585,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0005679205642081,292.8493957519531,294.1499938964844,270.16192626953125,269.4874572753906,272.5150146484375,270.17889404296875,291.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211384194903,3.0584331511818164e-08,0.0012113536940887,-0.0789528340101242,0.0,0.0,0.0,-0.0199746768921613,60.0,-18.038448333740234,-0.0,-1.0005134498669577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0001135463608079,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,0.0001195697841467,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073791503906,0.0,0.0,8.831383456708863e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9074401855469,0.0,0.0,0.0001195697841467,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084777832031,0.0,0.0,0.0005671876133419,292.8458251953125,294.1499938964844,270.1496887207031,269.479248046875,272.4896545410156,270.1669921875,291.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098212027922,3.04014733387703e-08,0.0012097908183932,-0.0784780085086822,0.0,0.0,0.0,-0.0198840294033288,60.0,-18.027040481567383,-0.0,-9.979326165421298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,0.0001131413446273,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007568359375,0.0,0.0,0.0001191432820633,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,8.799882198218256e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.0001191432820633,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024963378906,0.0,0.0,0.0005651644314639,292.838623046875,294.1499938964844,270.1249694824219,269.4626159667969,272.4394836425781,270.1428527832031,291.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055061524733,2.989673575370944e-08,0.0012054762337356,-0.0771670937538147,0.0,0.0,0.0,-0.0196338165551424,60.0,-17.98619270324707,-0.0,-9.90825981261878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,0.0001131413446273,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007568359375,0.0,0.0,0.0001191432820633,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,8.799882198218256e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.0001191432820633,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024963378906,0.0,0.0,0.0005651644314639,292.838623046875,294.1499938964844,270.1249694824219,269.4626159667969,272.4394836425781,270.1428527832031,291.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055061524733,2.989673575370944e-08,0.0012054762337356,-0.0771670937538147,0.0,0.0,0.0,-0.0196338165551424,60.0,-17.98619270324707,-0.0,-9.90825981261878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,0.0001126782153733,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,0.0001186555819003,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8953857421875,0.0,0.0,8.763861114857718e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,0.0001186555819003,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.0005628510261885,292.8313903808594,294.1499938964844,270.1000061035156,269.4458312988281,272.3899841308594,270.1184387207031,291.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005713069811,2.931957787666306e-08,0.0012005420867353,-0.0756676197052002,0.0,0.0,0.0,-0.0193477012217044,60.0,-17.927867889404297,-0.0,-9.827308389276369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,0.0001126782153733,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,0.0001186555819003,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8953857421875,0.0,0.0,8.763861114857718e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,0.0001186555819003,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.0005628510261885,292.8313903808594,294.1499938964844,270.1000061035156,269.4458312988281,272.3899841308594,270.1184387207031,291.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005713069811,2.931957787666306e-08,0.0012005420867353,-0.0756676197052002,0.0,0.0,0.0,-0.0193477012217044,60.0,-17.927867889404297,-0.0,-9.827308389276369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0001123109541367,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887023925781,0.0,0.0,0.0001182688429253,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,8.735296432860196e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8893737792969,0.0,0.0,0.0001182688429253,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,0.0005610164371319,292.8240966796875,294.1499938964844,270.0750427246094,269.42901611328125,272.3412170410156,270.0938415527344,291.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966576566919,2.8861897760634747e-08,0.0011966287856921,-0.074478194117546,0.0,0.0,0.0,-0.0191208105534315,60.0,-17.87158966064453,-0.0,-9.763350306002397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0001123109541367,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887023925781,0.0,0.0,0.0001182688429253,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,8.735296432860196e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8893737792969,0.0,0.0,0.0001182688429253,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,0.0005610164371319,292.8240966796875,294.1499938964844,270.0750427246094,269.42901611328125,272.3412170410156,270.0938415527344,291.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966576566919,2.8861897760634747e-08,0.0011966287856921,-0.074478194117546,0.0,0.0,0.0,-0.0191208105534315,60.0,-17.87158966064453,-0.0,-9.763350306002397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,0.0001120216766139,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825988769531,0.0,0.0,0.0001179642204078,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,8.712796989129856e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832702636719,0.0,0.0,0.0001179642204078,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0005595714901573,292.8167724609375,294.1499938964844,270.05029296875,269.4123229980469,272.29315185546875,270.0692749023437,291.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501409232717385e-08,0.0011935470392927,-0.0735411271452903,0.0,0.0,0.0,-0.0189421046525239,60.0,-17.830463409423828,-0.0,-9.713120618926041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,0.0001120216766139,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825988769531,0.0,0.0,0.0001179642204078,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,8.712796989129856e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832702636719,0.0,0.0,0.0001179642204078,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0005595714901573,292.8167724609375,294.1499938964844,270.05029296875,269.4123229980469,272.29315185546875,270.0692749023437,291.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501409232717385e-08,0.0011935470392927,-0.0735411271452903,0.0,0.0,0.0,-0.0189421046525239,60.0,-17.830463409423828,-0.0,-9.713120618926041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8801574707031,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8795166015625,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.880126953125,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88018798828125,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,0.0005588590865954,292.8130798339844,294.1499938964844,270.0380859375,269.404052734375,272.26934814453125,270.0570678710937,291.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920559918507,2.8323681178221705e-08,0.0011920275865122,-0.0730790719389915,0.0,0.0,0.0,-0.018853997811675,60.0,-17.81171417236328,-0.0,-9.688404389862629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764343261719,0.0,0.0,0.0001176671430584,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,8.690854883752763e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771057128906,0.0,0.0,0.0001176671430584,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780517578125,0.0,0.0,0.0005581622826866,292.80938720703125,294.1499938964844,270.0260009765625,269.3959045410156,272.2456970214844,270.0449523925781,291.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905696010217,2.8149843345204324e-08,0.0011905414285138,-0.0726270824670791,0.0,0.0,0.0,-0.0187678206712007,60.0,-17.793622970581055,-0.0,-9.664259437158765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702392578125,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8708190917969,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8708801269531,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,0.0005568111082538,292.8019714355469,294.1499938964844,270.0023803710937,269.3799133300781,272.1988525390625,270.0210876464844,291.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.758588790893555,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702392578125,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8708190917969,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8708801269531,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,0.0005568111082538,292.8019714355469,294.1499938964844,270.0023803710937,269.3799133300781,272.1988525390625,270.0210876464844,291.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.758588790893555,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86395263671875,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86553955078125,0.0,0.0,0.0005555310635827,292.79449462890625,294.1499938964844,269.9796447753906,269.3645324707031,272.1526184082031,269.9980163574219,291.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.72512435913086,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86395263671875,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86553955078125,0.0,0.0,0.0005555310635827,292.79449462890625,294.1499938964844,269.9796447753906,269.3645324707031,272.1526184082031,269.9980163574219,291.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.72512435913086,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.857666015625,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592224121094,0.0,0.0,0.0005543243023566,292.7869567871094,294.1499938964844,269.9580078125,269.349853515625,272.1069641113281,269.9757080078125,291.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.692949295043945,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.857666015625,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592224121094,0.0,0.0,0.0005543243023566,292.7869567871094,294.1499938964844,269.9580078125,269.349853515625,272.1069641113281,269.9757080078125,291.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.692949295043945,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512878417969,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85186767578125,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.0005532210925593,292.7793884277344,294.1499938964844,269.9377136230469,269.3360900878906,272.0619812011719,269.9547119140625,291.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.662826538085938,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512878417969,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85186767578125,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.0005532210925593,292.7793884277344,294.1499938964844,269.9377136230469,269.3360900878906,272.0619812011719,269.9547119140625,291.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691715117464356e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567315012216,60.0,-17.662826538085938,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84869384765625,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481140136719,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487243652344,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8496398925781,0.0,0.0,0.0005527024040929,292.77557373046875,294.1499938964844,269.9281311035156,269.32958984375,272.0396728515625,269.9446105957031,291.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.648365020751953,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.845458984375,0.0,0.0,0.0001105500414269,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448791503906,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.845458984375,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84552001953125,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464050292969,0.0,0.0,0.0005522203864529,292.7717590332031,294.1499938964844,269.9189758300781,269.3233642578125,272.017578125,269.9349365234375,291.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.63456153869629,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389892578125,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83843994140625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389892578125,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83905029296875,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399353027344,0.0,0.0,0.0005513516371138,292.7640991210937,294.1499938964844,269.9020080566406,269.31182861328125,271.9737548828125,269.9166259765625,291.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.608688354492188,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389892578125,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83843994140625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389892578125,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83905029296875,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399353027344,0.0,0.0,0.0005513516371138,292.7640991210937,294.1499938964844,269.9020080566406,269.31182861328125,271.9737548828125,269.9166259765625,291.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.608688354492188,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324890136719,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324890136719,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0005506303859874,292.7563781738281,294.1499938964844,269.88702392578125,269.3016662597656,271.9306335449219,269.9002380371094,291.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.585845947265625,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324890136719,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324890136719,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0005506303859874,292.7563781738281,294.1499938964844,269.88702392578125,269.3016662597656,271.9306335449219,269.9002380371094,291.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.585845947265625,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258972167969,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0001159636376542,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258972167969,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8259582519531,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268127441406,0.0,0.0,0.0005500816041603,292.74859619140625,294.1499938964844,269.8742980957031,269.29296875,271.8882141113281,269.885986328125,291.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.56647491455078,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258972167969,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0001159636376542,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258972167969,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8259582519531,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268127441406,0.0,0.0,0.0005500816041603,292.74859619140625,294.1499938964844,269.8742980957031,269.29296875,271.8882141113281,269.885986328125,291.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.56647491455078,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201599121094,0.0,0.0,0.0005496938247233,292.7407531738281,294.1499938964844,269.864013671875,269.2859802246094,271.846435546875,269.8737487792969,291.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.0177205018699169,60.0,-17.5502986907959,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201599121094,0.0,0.0,0.0005496938247233,292.7407531738281,294.1499938964844,269.864013671875,269.2859802246094,271.846435546875,269.8737487792969,291.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.0177205018699169,60.0,-17.5502986907959,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8159484863281,0.0,0.0,0.0001100205263355,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.0001158569139079,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,0.0001158569139079,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168334960937,0.0,0.0,0.0005495753139257,292.73681640625,294.1499938964844,269.8598327636719,269.2831420898437,271.8258361816406,269.8685607910156,291.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722525814548,2.600762805116119e-08,0.0011722265044227,-0.0670536905527114,0.0,0.0,0.0,-0.0177058465778827,60.0,-17.543676376342773,-0.0,-9.369185960395045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125915527344,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8120422363281,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125915527344,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126220703125,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134765625,0.0,0.0,0.0005495032528415,292.7328796386719,294.1499938964844,269.8563842773437,269.28076171875,271.8053894042969,269.8640441894531,291.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.59896530963033e-08,0.0011720728361979,-0.0670068934559822,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.53801727294922,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053283691406,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80670166015625,0.0,0.0,0.000549501448404,292.72491455078125,294.1499938964844,269.85162353515625,269.27752685546875,271.7650756835937,269.8569030761719,291.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.598920367802293e-08,0.0011720688780769,-0.0670057237148284,0.0,0.0,0.0,-0.0176967121660709,60.0,-17.529464721679688,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053283691406,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80670166015625,0.0,0.0,0.000549501448404,292.72491455078125,294.1499938964844,269.85162353515625,269.27752685546875,271.7650756835937,269.8569030761719,291.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.598920367802293e-08,0.0011720688780769,-0.0670057237148284,0.0,0.0,0.0,-0.0176967121660709,60.0,-17.529464721679688,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,0.0001100454537663,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,0.0001158831655629,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,8.559090929338709e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.799072265625,0.0,0.0,0.0001158831655629,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,0.0005496998201124,292.7169189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.7254943847656,269.8526916503906,291.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725177755579,2.6038687650498105e-08,0.0011724916985258,-0.0671345368027687,0.0,0.0,0.0,-0.0177212413400411,60.0,-17.524723052978516,-0.0,-9.37343145324121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,0.0001100454537663,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,0.0001158831655629,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,8.559090929338709e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.799072265625,0.0,0.0,0.0001158831655629,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,0.0005496998201124,292.7169189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.7254943847656,269.8526916503906,291.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725177755579,2.6038687650498105e-08,0.0011724916985258,-0.0671345368027687,0.0,0.0,0.0,-0.0177212413400411,60.0,-17.524723052978516,-0.0,-9.37343145324121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,0.0001101019079214,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916564941406,0.0,0.0,0.0001159426101366,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7922058105469,0.0,0.0,0.0001159426101366,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,0.0005499818362295,292.7088317871094,294.1499938964844,269.8500061035156,269.27642822265625,271.6867370605469,269.8510131835937,291.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.610903138133836e-08,0.0011730932164937,-0.0673176497220993,0.0,0.0,0.0,-0.017756113782525,60.0,-17.522775650024414,-0.0,-9.38305078079793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,0.0001101019079214,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916564941406,0.0,0.0,0.0001159426101366,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7922058105469,0.0,0.0,0.0001159426101366,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,0.0005499818362295,292.7088317871094,294.1499938964844,269.8500061035156,269.27642822265625,271.6867370605469,269.8510131835937,291.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.610903138133836e-08,0.0011730932164937,-0.0673176497220993,0.0,0.0,0.0,-0.017756113782525,60.0,-17.522775650024414,-0.0,-9.38305078079793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78472900390625,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,8.567618351662531e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,0.0005502474959939,292.7007141113281,294.1499938964844,269.8500061035156,269.27642822265625,271.6487731933594,269.8503723144531,291.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175301925945863e-08,0.0011736596934497,-0.0674901530146598,0.0,0.0,0.0,-0.0177889671176671,60.0,-17.52113914489746,-0.0,-9.392117306106229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78472900390625,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,8.567618351662531e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,0.0005502474959939,292.7007141113281,294.1499938964844,269.8500061035156,269.27642822265625,271.6487731933594,269.8503723144531,291.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175301925945863e-08,0.0011736596934497,-0.0674901530146598,0.0,0.0,0.0,-0.0177889671176671,60.0,-17.52113914489746,-0.0,-9.392117306106229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817687988281,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78125,0.0,0.0,0.000116025286843,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78173828125,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78179931640625,0.0,0.0,0.000116025286843,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,0.0005503740394487,292.6966247558594,294.1499938964844,269.8500061035156,269.27642822265625,271.6300964355469,269.8502197265625,291.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.6206867786982e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.0178046151995658,60.0,-17.520206451416016,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
