time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782592773437,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777709960937,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782592773437,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782897949219,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.779052734375,0.0,0.0,0.000550496566575,292.6925048828125,294.1499938964844,269.8500061035156,269.27642822265625,271.6116027832031,269.85015869140625,291.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.6237438888188084e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.519161224365234,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712097167969,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.771240234375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720031738281,0.0,0.0,0.0005507310270331,292.68426513671875,294.1499938964844,269.8500061035156,269.27642822265625,271.5751953125,269.8500671386719,291.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51673126220703,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712097167969,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.771240234375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720031738281,0.0,0.0,0.0005507310270331,292.68426513671875,294.1499938964844,269.8500061035156,269.27642822265625,271.5751953125,269.8500671386719,291.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51673126220703,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640991210937,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640686035156,0.0,0.0,8.578616689192131e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641296386719,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7648620605469,0.0,0.0,0.0005509538459591,292.6759338378906,294.1499938964844,269.8500061035156,269.27642822265625,271.5394897460937,269.8500061035156,291.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351507642630168e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.5139217376709,-0.0,-9.416245205784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640991210937,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640686035156,0.0,0.0,8.578616689192131e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641296386719,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7648620605469,0.0,0.0,0.0005509538459591,292.6759338378906,294.1499938964844,269.8500061035156,269.27642822265625,271.5394897460937,269.8500061035156,291.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351507642630168e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.5139217376709,-0.0,-9.416245205784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569274902344,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7564392089844,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569274902344,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569580078125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576904296875,0.0,0.0,0.0005511667113751,292.6675720214844,294.1499938964844,269.8500061035156,269.27642822265625,271.5044860839844,269.8500061035156,291.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.64046100539872e-08,0.0011756202438846,-0.068086989223957,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51073455810547,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569274902344,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7564392089844,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569274902344,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569580078125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576904296875,0.0,0.0,0.0005511667113751,292.6675720214844,294.1499938964844,269.8500061035156,269.27642822265625,271.5044860839844,269.8500061035156,291.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.64046100539872e-08,0.0011756202438846,-0.068086989223957,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51073455810547,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74969482421875,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74920654296875,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74969482421875,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,0.0005513711366802,292.6591491699219,294.1499938964844,269.8500061035156,269.27642822265625,271.4702453613281,269.8500061035156,291.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.50722885131836,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74969482421875,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74920654296875,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74969482421875,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,0.0005513711366802,292.6591491699219,294.1499938964844,269.8500061035156,269.27642822265625,271.4702453613281,269.8500061035156,291.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.50722885131836,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460632324219,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455749511719,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74609375,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0005514758522622,292.6549072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.453369140625,269.8500061035156,291.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.6481730586169764e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.50547981262207,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7424011230469,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.741943359375,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7424011230469,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.742431640625,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,0.0005516342935152,292.650634765625,294.1499938964844,269.8500061035156,269.27642822265625,271.4366760253906,269.8500061035156,291.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.652125807856009e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.50446128845215,-0.0,-9.439518322551521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350769042969,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,0.000552165263798,292.64208984375,294.1499938964844,269.8500061035156,269.27642822265625,271.4038391113281,269.8500061035156,291.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.507427215576172,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350769042969,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,0.000552165263798,292.64208984375,294.1499938964844,269.8500061035156,269.27642822265625,271.4038391113281,269.8500061035156,291.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.507427215576172,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276306152344,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7271728515625,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276306152344,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276611328125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.0005528036272153,292.63348388671875,294.1499938964844,269.8500061035156,269.27642822265625,271.3715515136719,269.8500061035156,291.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51528549194336,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276306152344,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7271728515625,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276306152344,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276611328125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.0005528036272153,292.63348388671875,294.1499938964844,269.8500061035156,269.27642822265625,271.3715515136719,269.8500061035156,291.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51528549194336,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201538085937,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196960449219,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201538085937,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201843261719,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72088623046875,0.0,0.0,0.0005533584044314,292.6247863769531,294.1499938964844,269.8500061035156,269.27642822265625,271.3399658203125,269.8500061035156,291.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951351372872523e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.523527145385742,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201538085937,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196960449219,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201538085937,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201843261719,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72088623046875,0.0,0.0,0.0005533584044314,292.6247863769531,294.1499938964844,269.8500061035156,269.27642822265625,271.3399658203125,269.8500061035156,291.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951351372872523e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.523527145385742,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126159667969,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126159667969,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712646484375,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0005536976386792,292.6160583496094,294.1499938964844,269.8500061035156,269.27642822265625,271.3089904785156,269.8500061035156,291.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156339287757,60.0,-17.527332305908203,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126159667969,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126159667969,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712646484375,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0005536976386792,292.6160583496094,294.1499938964844,269.8500061035156,269.27642822265625,271.3089904785156,269.8500061035156,291.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156339287757,60.0,-17.527332305908203,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,0.0001167412192444,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,8.62246670294553e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,0.0001167412192444,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,0.0005537700490094,292.6116638183594,294.1499938964844,269.8500061035156,269.27642822265625,271.2937316894531,269.8500061035156,291.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054051443542452e-08,0.0011811725562438,-0.0697769597172737,0.0,0.0,0.0,-0.0182245951145887,60.0,-17.526844024658203,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,0.0001108589713112,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70458984375,0.0,0.0,0.0001167398368124,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,8.622364839538932e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050476074219,0.0,0.0,0.0001167398368124,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,0.0005537635297514,292.6072692871094,294.1499938964844,269.8500061035156,269.27642822265625,271.27862548828125,269.8500061035156,291.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052418971607043e-08,0.0011811585864052,-0.0697727128863334,0.0,0.0,0.0,-0.0182237867265939,60.0,-17.523990631103516,-0.0,-9.512527299193609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973876953125,0.0,0.0,0.0001108146534534,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69696044921875,0.0,0.0,0.0001166931615443,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973876953125,0.0,0.0,8.618917490821332e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974182128906,0.0,0.0,0.0001166931615443,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,0.0005535421078093,292.5984191894531,294.1499938964844,269.8500061035156,269.27642822265625,271.2488708496094,269.8500061035156,291.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807135306298,2.6997181379329053e-08,0.0011806866386905,-0.0696289986371994,0.0,0.0,0.0,-0.0181964039802551,60.0,-17.512052536010742,-0.0,-9.504921649750032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973876953125,0.0,0.0,0.0001108146534534,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69696044921875,0.0,0.0,0.0001166931615443,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973876953125,0.0,0.0,8.618917490821332e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974182128906,0.0,0.0,0.0001166931615443,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,0.0005535421078093,292.5984191894531,294.1499938964844,269.8500061035156,269.27642822265625,271.2488708496094,269.8500061035156,291.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807135306298,2.6997181379329053e-08,0.0011806866386905,-0.0696289986371994,0.0,0.0,0.0,-0.0181964039802551,60.0,-17.512052536010742,-0.0,-9.504921649750032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,0.0001107266070903,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001166004512924,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,8.612069359514862e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897277832031,0.0,0.0,0.0001166004512924,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903686523437,0.0,0.0,0.0005531023489311,292.58953857421875,294.1499938964844,269.8500061035156,269.27642822265625,271.2197570800781,269.8500061035156,291.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797755723819,2.6887462922786654e-08,0.0011797486804425,-0.0693435221910476,0.0,0.0,0.0,-0.0181420128792524,60.0,-17.491695404052734,-0.0,-9.489823327157865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,0.0001107266070903,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001166004512924,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,8.612069359514862e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897277832031,0.0,0.0,0.0001166004512924,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903686523437,0.0,0.0,0.0005531023489311,292.58953857421875,294.1499938964844,269.8500061035156,269.27642822265625,271.2197570800781,269.8500061035156,291.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797755723819,2.6887462922786654e-08,0.0011797486804425,-0.0693435221910476,0.0,0.0,0.0,-0.0181420128792524,60.0,-17.491695404052734,-0.0,-9.489823327157865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,0.0001106100171455,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,0.0001164776767836,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,8.603001333540305e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819763183594,0.0,0.0,0.0001164776767836,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826171875,0.0,0.0,0.000552519923076,292.58062744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.1913452148437,269.8500061035156,291.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785333044826,2.6742172920535268e-08,0.001178506645374,-0.0689654648303985,0.0,0.0,0.0,-0.0180699881166219,60.0,-17.46576499938965,-0.0,-9.469849260312913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,0.0001106100171455,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,0.0001164776767836,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,8.603001333540305e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819763183594,0.0,0.0,0.0001164776767836,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826171875,0.0,0.0,0.000552519923076,292.58062744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.1913452148437,269.8500061035156,291.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785333044826,2.6742172920535268e-08,0.001178506645374,-0.0689654648303985,0.0,0.0,0.0,-0.0180699881166219,60.0,-17.46576499938965,-0.0,-9.469849260312913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,0.0001104549446608,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0001163143751909,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,8.590939978603274e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,0.0001163143751909,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0005517452955245,292.5716552734375,294.1499938964844,269.8500061035156,269.27642822265625,271.1635131835937,269.8500061035156,291.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768812546506,2.6548930165404272e-08,0.0011768547119572,-0.0684625878930091,0.0,0.0,0.0,-0.0179741904139518,60.0,-17.434736251831055,-0.0,-9.443314752388689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,0.0001104549446608,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0001163143751909,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,8.590939978603274e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,0.0001163143751909,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0005517452955245,292.5716552734375,294.1499938964844,269.8500061035156,269.27642822265625,271.1635131835937,269.8500061035156,291.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768812546506,2.6548930165404272e-08,0.0011768547119572,-0.0684625878930091,0.0,0.0,0.0,-0.0179741904139518,60.0,-17.434736251831055,-0.0,-9.443314752388689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702575683594,0.0,0.0,0.000110356719233,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698608398437,0.0,0.0,0.0001162109329015,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702575683594,0.0,0.0,8.583300223108381e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702880859375,0.0,0.0,0.0001162109329015,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.0,0.0,0.0005512546631507,292.5671691894531,294.1499938964844,269.8500061035156,269.27642822265625,271.1498107910156,269.8500061035156,291.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758346809074,2.64265214156012e-08,0.0011758082546293,-0.0681440159678459,0.0,0.0,0.0,-0.0179135091602802,60.0,-17.416526794433594,-0.0,-9.426526048628149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6663513183594,0.0,0.0,0.0001102417518268,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001160898755188,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6663513183594,0.0,0.0,8.574358798796311e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6663818359375,0.0,0.0,0.0001160898755188,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,0.0005506803863681,292.5626525878906,294.1499938964844,269.8500061035156,269.27642822265625,271.13629150390625,269.8500061035156,291.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746099917218,2.6283263565574092e-08,0.001174583681859,-0.0677711591124534,0.0,0.0,0.0,-0.0178424920886755,60.0,-17.395906448364258,-0.0,-9.40689659501004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.0001099700093618,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,0.0001158037121058,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0001158037121058,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0005493229837156,292.5536193847656,294.1499938964844,269.8500061035156,269.27642822265625,271.10968017578125,269.8500061035156,291.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717146262526,2.594462955585186e-08,0.0011716886656358,-0.066889688372612,0.0,0.0,0.0,-0.0176746193319559,60.0,-17.347932815551758,-0.0,-9.36057773515131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.0001099700093618,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,0.0001158037121058,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0001158037121058,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0005493229837156,292.5536193847656,294.1499938964844,269.8500061035156,269.27642822265625,271.10968017578125,269.8500061035156,291.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717146262526,2.594462955585186e-08,0.0011716886656358,-0.066889688372612,0.0,0.0,0.0,-0.0176746193319559,60.0,-17.347932815551758,-0.0,-9.36057773515131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506042480469,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506652832031,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512451171875,0.0,0.0,0.0005477432277984,292.5445861816406,294.1499938964844,269.8500061035156,269.27642822265625,271.0837097167969,269.8500061035156,291.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.55505305801762e-08,0.0011683196062222,-0.0658636465668678,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.292051315307617,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506042480469,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506652832031,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512451171875,0.0,0.0,0.0005477432277984,292.5445861816406,294.1499938964844,269.8500061035156,269.27642822265625,271.0837097167969,269.8500061035156,291.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.55505305801762e-08,0.0011683196062222,-0.0658636465668678,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.292051315307617,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.642333984375,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64276123046875,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,0.0005460631800815,292.5355224609375,294.1499938964844,269.8500061035156,269.27642822265625,271.0583190917969,269.8500061035156,291.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722855210304,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23120880126953,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.642333984375,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64276123046875,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,0.0005460631800815,292.5355224609375,294.1499938964844,269.8500061035156,269.27642822265625,271.0583190917969,269.8500061035156,291.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722855210304,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23120880126953,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,0.0001090006771846,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0001147829607361,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,8.477830851916224e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001147829607361,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0005444809794425,292.52642822265625,294.1499938964844,269.8500061035156,269.27642822265625,271.03350830078125,269.8500061035156,291.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613864917308,2.4736717563200727e-08,0.0011613618116825,-0.063744232058525,0.0,0.0,0.0,-0.0170758143067359,60.0,-17.16977310180664,-0.0,-9.19628604378886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,0.0001090006771846,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0001147829607361,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,8.477830851916224e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001147829607361,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0005444809794425,292.52642822265625,294.1499938964844,269.8500061035156,269.27642822265625,271.03350830078125,269.8500061035156,291.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613864917308,2.4736717563200727e-08,0.0011613618116825,-0.063744232058525,0.0,0.0,0.0,-0.0170758143067359,60.0,-17.16977310180664,-0.0,-9.19628604378886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.0001088656063075,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63043212890625,0.0,0.0,0.0001146407303167,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,8.467325096717104e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.0001146407303167,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,0.0005438062362372,292.5218811035156,294.1499938964844,269.8500061035156,269.27642822265625,271.0213317871094,269.8500061035156,291.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947249107,2.4568404199953875e-08,0.0011599226854741,-0.0633057951927185,0.0,0.0,0.0,-0.016992375254631,60.0,-17.141279220581055,-0.0,-9.173508885851336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62646484375,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268615722656,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62744140625,0.0,0.0,0.0005431929021142,292.517333984375,294.1499938964844,269.8500061035156,269.27642822265625,271.0093078613281,269.8500061035156,291.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415392374521616e-08,0.0011586145265027,-0.0629071742296218,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.114994049072266,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
