time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547424316406,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544677734375,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547424316406,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45477294921875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0005082766874693,292.3226318359375,294.1499938964844,269.8500061035156,269.27642822265625,270.61102294921875,269.8500061035156,291.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705575506785863e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987380743026,60.0,-15.83681297302246,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468688964844,0.0,0.0,0.0005062642158009,292.3133239746094,294.1499938964844,269.8500061035156,269.27642822265625,270.5964660644531,269.8500061035156,291.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.764996528625488,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468688964844,0.0,0.0,0.0005062642158009,292.3133239746094,294.1499938964844,269.8500061035156,269.27642822265625,270.5964660644531,269.8500061035156,291.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.764996528625488,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0005042816046625,292.3040466308594,294.1499938964844,269.8500061035156,269.27642822265625,270.582275390625,269.8500061035156,291.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907395884069e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.69408893585205,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0005042816046625,292.3040466308594,294.1499938964844,269.8500061035156,269.27642822265625,270.582275390625,269.8500061035156,291.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907395884069e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.69408893585205,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,0.0001005639132927,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0001058986454154,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,7.82163770054467e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,0.0001058986454154,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302673339844,0.0,0.0,0.0005023375852033,292.29473876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.56842041015625,269.8500061035156,291.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714945383369,1.4224164068821212e-08,0.0010714803356677,-0.0363005176186561,0.0,0.0,0.0,-0.011864342726767,60.0,-15.624394416809082,-0.0,-7.827778603086699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,0.0001005639132927,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0001058986454154,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,7.82163770054467e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,0.0001058986454154,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302673339844,0.0,0.0,0.0005023375852033,292.29473876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.56842041015625,269.8500061035156,291.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714945383369,1.4224164068821212e-08,0.0010714803356677,-0.0363005176186561,0.0,0.0,0.0,-0.011864342726767,60.0,-15.624394416809082,-0.0,-7.827778603086699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256591796875,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254150390625,0.0,0.0,0.0001056960027199,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256591796875,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,0.0001056960027199,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42608642578125,0.0,0.0,0.000501376343891,292.29010009765625,294.1499938964844,269.8500061035156,269.27642822265625,270.5616149902344,269.8500061035156,291.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984397639887902e-08,0.001069430145435,-0.0356734171509742,0.0,0.0,0.0,-0.011745479889214,60.0,-15.589892387390137,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001001821510726,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212646484375,0.0,0.0,0.0001054966269293,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,7.791945245116949e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215393066406,0.0,0.0,0.0001054966269293,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0005004305858165,292.28546142578125,294.1499938964844,269.8500061035156,269.27642822265625,270.55487060546875,269.8500061035156,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674269869923,1.3748499227972388e-08,0.0010674132499843,-0.0350563935935497,0.0,0.0,0.0,-0.0116285365074872,60.0,-15.555822372436523,-0.0,-7.768459653334504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,9.980994946090505e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129333496094,0.0,0.0,0.0001051046856446,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,7.762995664961636e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,0.0001051046856446,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136047363281,0.0,0.0,0.0004985713749192,292.27618408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5415954589844,269.8500061035156,291.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063461182639,1.3284751965159104e-08,0.0010634479112923,-0.0338432900607585,0.0,0.0,0.0,-0.0113986376672983,60.0,-15.48865032196045,-0.0,-7.710843163977189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,9.980994946090505e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129333496094,0.0,0.0,0.0001051046856446,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,7.762995664961636e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,0.0001051046856446,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136047363281,0.0,0.0,0.0004985713749192,292.27618408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5415954589844,269.8500061035156,291.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063461182639,1.3284751965159104e-08,0.0010634479112923,-0.0338432900607585,0.0,0.0,0.0,-0.0113986376672983,60.0,-15.48865032196045,-0.0,-7.710843163977189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,9.944762132363394e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.0001047231344273,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,7.734815153526142e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0001047231344273,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0004967614659108,292.26690673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.52862548828125,269.8500061035156,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596006177365,1.2833312190707602e-08,0.0010595878120511,-0.0326622389256954,0.0,0.0,0.0,-0.0111748399212956,60.0,-15.42312240600586,-0.0,-7.654961819980599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,9.944762132363394e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.0001047231344273,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,7.734815153526142e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0001047231344273,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0004967614659108,292.26690673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.52862548828125,269.8500061035156,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596006177365,1.2833312190707602e-08,0.0010595878120511,-0.0326622389256954,0.0,0.0,0.0,-0.0111748399212956,60.0,-15.42312240600586,-0.0,-7.654961819980599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39630126953125,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39697265625,0.0,0.0,0.0004950041184201,292.2576599121094,294.1499938964844,269.8500061035156,269.27642822265625,270.5159606933594,269.8500061035156,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.3593111038208,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39630126953125,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39697265625,0.0,0.0,0.0004950041184201,292.2576599121094,294.1499938964844,269.8500061035156,269.27642822265625,270.5159606933594,269.8500061035156,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.3593111038208,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,0.0004933038144372,292.2483825683594,294.1499938964844,269.8500061035156,269.27642822265625,270.5035400390625,269.8500061035156,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.297205924987791,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,0.0004933038144372,292.2483825683594,294.1499938964844,269.8500061035156,269.27642822265625,270.5035400390625,269.8500061035156,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.297205924987791,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840637207031,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840637207031,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38409423828125,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,0.0004924758686684,292.2437438964844,294.1499938964844,269.8500061035156,269.27642822265625,270.4974365234375,269.8500061035156,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436281724591e-08,0.0010504475794732,-0.0298651363700628,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.266907691955566,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803100585937,0.0,0.0,0.0004916623583994,292.2391357421875,294.1499938964844,269.8500061035156,269.27642822265625,270.49139404296875,269.8500061035156,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.23707675933838,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0004900794592685,292.2298583984375,294.1499938964844,269.8500061035156,269.27642822265625,270.47955322265625,269.8500061035156,291.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.178760528564451,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0004900794592685,292.2298583984375,294.1499938964844,269.8500061035156,269.27642822265625,270.47955322265625,269.8500061035156,291.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.178760528564451,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630065917969,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0004885583766736,292.2206115722656,294.1499938964844,269.8500061035156,269.27642822265625,270.4679260253906,269.8500061035156,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.122442245483398,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630065917969,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0004885583766736,292.2206115722656,294.1499938964844,269.8500061035156,269.27642822265625,270.4679260253906,269.8500061035156,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.122442245483398,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,9.7513577202335e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35467529296875,0.0,0.0,0.0001026864920277,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,7.584389095427468e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,0.0001026864920277,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,0.0004871005075983,292.2113647460937,294.1499938964844,269.8500061035156,269.27642822265625,270.4565734863281,269.8500061035156,291.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389937087893,1.0423621965571785e-08,0.0010389832314103,-0.0263558756560087,0.0,0.0,0.0,-0.0099802557379007,60.0,-15.068144798278809,-0.0,-7.360114295806852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,9.7513577202335e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35467529296875,0.0,0.0,0.0001026864920277,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,7.584389095427468e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,0.0001026864920277,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,0.0004871005075983,292.2113647460937,294.1499938964844,269.8500061035156,269.27642822265625,270.4565734863281,269.8500061035156,291.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389937087893,1.0423621965571785e-08,0.0010389832314103,-0.0263558756560087,0.0,0.0,0.0,-0.0099802557379007,60.0,-15.068144798278809,-0.0,-7.360114295806852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465576171875,0.0,0.0,9.723422408569604e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,0.0001023923177854,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465576171875,0.0,0.0,7.562661630799994e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465576171875,0.0,0.0,0.0001023923177854,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.346923828125,0.0,0.0,0.0004857050662394,292.2020874023437,294.1499938964844,269.8500061035156,269.27642822265625,270.4454650878906,269.8500061035156,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.0075567047351797e-08,0.0010360070737078,-0.0254447124898433,0.0,0.0,0.0,-0.0098077105358242,60.0,-15.01570987701416,-0.0,-7.31800398057203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465576171875,0.0,0.0,9.723422408569604e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,0.0001023923177854,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465576171875,0.0,0.0,7.562661630799994e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465576171875,0.0,0.0,0.0001023923177854,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.346923828125,0.0,0.0,0.0004857050662394,292.2020874023437,294.1499938964844,269.8500061035156,269.27642822265625,270.4454650878906,269.8500061035156,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.0075567047351797e-08,0.0010360070737078,-0.0254447124898433,0.0,0.0,0.0,-0.0098077105358242,60.0,-15.01570987701416,-0.0,-7.31800398057203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,9.709884761832654e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421325683594,0.0,0.0,0.0001022497672238,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,7.552132592536509e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424072265625,0.0,0.0,0.0001022497672238,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427429199219,0.0,0.0,0.0004850288678426,292.1974792480469,294.1499938964844,269.8500061035156,269.27642822265625,270.44000244140625,269.8500061035156,291.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345746995881,9.90690729452126e-09,0.0010345648042857,-0.0250031612813472,0.0,0.0,0.0,-0.0097240982577204,60.0,-14.990323066711426,-0.0,-7.297641957393354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,9.69672473729588e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001021111820591,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,7.541896775364876e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,0.0001021111820591,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33856201171875,0.0,0.0,0.0004843714705202,292.1928405761719,294.1499938964844,269.8500061035156,269.27642822265625,270.4345703125,269.8500061035156,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331724770367,9.742938900103582e-09,0.001033162814565,-0.0245738793164491,0.0,0.0,0.0,-0.009642812423408,60.0,-14.965483665466309,-0.0,-7.277873947941772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,9.671277803136036e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296203613281,0.0,0.0,0.0001018432085402,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,7.522104715462774e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,0.0001018432085402,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302001953125,0.0,0.0,0.0004831003316212,292.18359375,294.1499938964844,269.8500061035156,269.27642822265625,270.4239196777344,269.8500061035156,290.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304611641913,9.425895619585845e-09,0.0010304517345502,-0.0237437952309846,0.0,0.0,0.0,-0.0094856405630707,60.0,-14.91707706451416,-0.0,-7.239726329544284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,9.671277803136036e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296203613281,0.0,0.0,0.0001018432085402,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,7.522104715462774e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,0.0001018432085402,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302001953125,0.0,0.0,0.0004831003316212,292.18359375,294.1499938964844,269.8500061035156,269.27642822265625,270.4239196777344,269.8500061035156,290.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304611641913,9.425895619585845e-09,0.0010304517345502,-0.0237437952309846,0.0,0.0,0.0,-0.0094856405630707,60.0,-14.91707706451416,-0.0,-7.239726329544284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,9.647099795984104e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.050000000745058,0.0001015886082313,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,7.503300003008917e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,0.0001015886082313,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.050000000745058,0.0004818926099687,292.1743469238281,291.1499938964844,269.8500061035156,269.27642822265625,270.4134826660156,269.8500061035156,290.9768371582031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278851259499,9.124664579474029e-09,0.0010278759291395,-0.0229550637304782,0.0,0.0,0.0,-0.0093363067135214,60.0,-14.87081241607666,-0.0,-7.20357391514881e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,9.647099795984104e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.050000000745058,0.0001015886082313,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,7.503300003008917e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,0.0001015886082313,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.050000000745058,0.0004818926099687,292.1743469238281,291.1499938964844,269.8500061035156,269.27642822265625,270.4134826660156,269.8500061035156,290.9768371582031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278851259499,9.124664579474029e-09,0.0010278759291395,-0.0229550637304782,0.0,0.0,0.0,-0.0093363067135214,60.0,-14.87081241607666,-0.0,-7.20357391514881e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4158630371094,0.636492908000946,0.050000000745058,0.040832482278347,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41583251953125,0.636492908000946,0.050000000745058,0.0429985709488391,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4158935546875,0.636492908000946,0.050000000745058,0.0317585989832878,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4158935546875,0.636492908000946,0.050000000745058,0.0429985709488391,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4159545898437,0.636492908000946,0.050000000745058,0.2039667069911956,291.2593994140625,291.1499938964844,269.850341796875,269.2768859863281,284.5918273925781,287.7557067871094,290.7894897460937,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.998000144958496,1.0,-0.4350297451019287,0.0188181400299072,0.4162116050720215,-0.092875562608242,0.0,0.0,0.0,10.197925567626951,60.0,-635.1480712890625,-0.0,12.275375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.6333152651786804,0.050000000745058,0.0452283285558223,291.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.6333152651786804,0.050000000745058,0.0476276092231273,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.6333152651786804,0.050000000745058,0.0351775884628295,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.6333152651786804,0.050000000745058,0.0476276092231273,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.6333152651786804,0.050000000745058,0.225924864411354,290.4971923828125,291.1499938964844,269.8513488769531,269.2782592773437,286.5932312011719,292.10223388671875,290.170654296875,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.9960002899169922,1.0,-0.481915533542633,0.0878627672791481,0.3940527439117431,-0.0343331433832645,0.0,0.0,0.0,12.536337852478027,60.0,-1078.271728515625,-0.0,16.674325942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.0456737615168094,291.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.0355240367352962,291.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3883361816406,291.1499938964844,269.855224609375,269.2836303710937,283.2657470703125,292.2950439453125,289.04522705078125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.9920005202293396,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1751.298095703125,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.0456737615168094,291.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.0355240367352962,291.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3883361816406,291.1499938964844,269.855224609375,269.2836303710937,283.2657470703125,292.2950439453125,289.04522705078125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.9920005202293396,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1751.298095703125,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467956542969,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467956542969,0.5502398610115051,0.050000000745058,0.0482409968972206,291.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467956542969,0.5502398610115051,0.050000000745058,0.0356306359171867,291.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467956542969,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467956542969,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6761779785156,291.1499938964844,269.85809326171875,269.2875671386719,282.8677673339844,292.2898254394531,288.3154602050781,1.0,0.1489495784044265,1.0,1.0,0.9900006651878356,1.0,-0.4881244897842407,0.2062723338603973,0.2818521559238434,0.0820130854845047,0.0,0.0,0.0,23.73725318908692,60.0,-1871.6888427734373,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251037597656,297.1499938964844,293.1499938964844,0.0004260741116013,-23.54106903076172,288.2772827148437,0.5333063006401062,0.050000000745058,0.0459417663514614,291.56707763671875,297.1499938964844,293.1499938964844,0.0004087122215423,-21.21221160888672,288.1932678222656,0.5333063006401062,0.050000000745058,0.0483788922429084,291.849365234375,297.1499938964844,293.1499938964844,0.0012277626665309,-81.4182357788086,288.4519348144531,0.5333063006401062,0.050000000745058,0.0357324853539466,291.7954406738281,297.1499938964844,293.1499938964844,0.0004851064004469,-38.125579833984375,288.501220703125,0.5333063006401062,0.050000000745058,0.0483788922429084,292.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1931457519531,0.5333063006401062,0.050000000745058,0.2294886410236358,288.00054931640625,291.1499938964844,269.8615417480469,269.29229736328125,282.8223876953125,292.2822570800781,287.6951904296875,1.0,0.1565091907978058,0.9994001984596252,0.9994001984596252,0.9920005202293396,1.0,-0.4895198345184326,0.2069903910160064,0.2825294137001037,0.0823372676968574,0.0,0.0,0.0,27.238481521606445,60.0,-1772.7711181640625,-0.0,29.34740257263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
