time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8111877441406,297.1499938964844,293.1499938964844,0.00101995957084,-89.94810485839844,288.3959045410156,0.5102401971817017,0.050000000745058,0.0461805574595928,291.56707763671875,297.1499938964844,293.1499938964844,0.0010696343379095,-99.33279418945312,288.4516296386719,0.5102401971817017,0.050000000745058,0.0486303493380546,291.8348083496094,297.1499938964844,293.1499938964844,0.0011208280920982,-76.8782730102539,288.5569152832031,0.5102401971817017,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011784431990236,-109.4374542236328,288.6417541503906,0.5102401971817017,0.050000000745058,0.0486303493380546,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182522094808,-316.4022521972656,287.9731750488281,0.5102401971817017,0.050000000745058,0.2306814342737198,286.92681884765625,291.1499938964844,269.8700866699219,269.30401611328125,282.8179016113281,292.26788330078125,286.6922302246094,1.0,0.1693397313356399,0.9982006549835204,0.9982006549835204,0.9960002899169922,1.0,-0.4920643270015716,0.2080459147691726,0.2840184271335602,0.0826509892940521,0.0,0.0,1.0,33.62299346923828,60.0,-1433.6873779296875,-1013.3861083984376,34.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,3695.5107421875,18000.0,0.0,0.0,0.0056541035883128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0456332862377166,0.0456341840326786,-8.966459859038878e-07,0.0,5.738196705351584e-06,0.0,0.0,0.4044153392314911,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8111877441406,297.1499938964844,293.1499938964844,0.00101995957084,-89.94810485839844,288.3959045410156,0.5102401971817017,0.050000000745058,0.0461805574595928,291.56707763671875,297.1499938964844,293.1499938964844,0.0010696343379095,-99.33279418945312,288.4516296386719,0.5102401971817017,0.050000000745058,0.0486303493380546,291.8348083496094,297.1499938964844,293.1499938964844,0.0011208280920982,-76.8782730102539,288.5569152832031,0.5102401971817017,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011784431990236,-109.4374542236328,288.6417541503906,0.5102401971817017,0.050000000745058,0.0486303493380546,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182522094808,-316.4022521972656,287.9731750488281,0.5102401971817017,0.050000000745058,0.2306814342737198,286.92681884765625,291.1499938964844,269.8700866699219,269.30401611328125,282.8179016113281,292.26788330078125,286.6922302246094,1.0,0.1693397313356399,0.9982006549835204,0.9982006549835204,0.9960002899169922,1.0,-0.4920643270015716,0.2080459147691726,0.2840184271335602,0.0826509892940521,0.0,0.0,1.0,33.62299346923828,60.0,-1433.6873779296875,-1013.3861083984376,34.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,3695.5107421875,18000.0,0.0,0.0,0.0056541035883128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0456332862377166,0.0456341840326786,-8.966459859038878e-07,0.0,5.738196705351584e-06,0.0,0.0,0.4044153392314911,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.805419921875,297.1499938964844,293.1499938964844,0.0016420313622802,-145.1572723388672,289.1241149902344,0.495981365442276,0.050000000745058,0.046384509652853,291.56890869140625,297.1499938964844,293.1499938964844,0.0017738323658704,-165.12619018554688,289.3111572265625,0.495981365442276,0.050000000745058,0.0488451197743415,291.8275756835937,297.1499938964844,293.1499938964844,0.0017343853833153,-119.24966430664062,289.27130126953125,0.495981365442276,0.050000000745058,0.0360768400132656,291.7752380371094,297.1499938964844,293.1499938964844,0.001811803667806,-168.66055297851562,289.3883972167969,0.495981365442276,0.050000000745058,0.0488451197743415,292.2576904296875,297.1499938964844,293.1499938964844,0.0011714684078469,-517.3001708984375,288.4216613769531,0.495981365442276,0.050000000745058,0.2317002266645431,286.6908874511719,291.1499938964844,269.8807373046875,269.318603515625,282.817626953125,292.25836181640625,286.80633544921875,1.0,0.1795078217983245,0.997001051902771,0.997001051902771,1.0,1.0,-0.4942376315593719,0.2089478522539138,0.2852897644042969,0.0828891023993492,0.0,0.0,1.0,39.07579803466797,60.0,154.55409240722656,-2550.953369140625,39.71096420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0770568847656,292.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,9145.498046875,19080.0,0.0,0.0,0.0868124067783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712489247322084,0.9712567329406738,-7.796579666319303e-06,0.0,8.810355939203873e-05,0.0,0.0,101.93653106689452,0.0,0.0,0.0,0.5620148777961731,4.0,0.0,1.0
281400,291.805419921875,297.1499938964844,293.1499938964844,0.0016420313622802,-145.1572723388672,289.1241149902344,0.495981365442276,0.050000000745058,0.046384509652853,291.56890869140625,297.1499938964844,293.1499938964844,0.0017738323658704,-165.12619018554688,289.3111572265625,0.495981365442276,0.050000000745058,0.0488451197743415,291.8275756835937,297.1499938964844,293.1499938964844,0.0017343853833153,-119.24966430664062,289.27130126953125,0.495981365442276,0.050000000745058,0.0360768400132656,291.7752380371094,297.1499938964844,293.1499938964844,0.001811803667806,-168.66055297851562,289.3883972167969,0.495981365442276,0.050000000745058,0.0488451197743415,292.2576904296875,297.1499938964844,293.1499938964844,0.0011714684078469,-517.3001708984375,288.4216613769531,0.495981365442276,0.050000000745058,0.2317002266645431,286.6908874511719,291.1499938964844,269.8807373046875,269.318603515625,282.817626953125,292.25836181640625,286.80633544921875,1.0,0.1795078217983245,0.997001051902771,0.997001051902771,1.0,1.0,-0.4942376315593719,0.2089478522539138,0.2852897644042969,0.0828891023993492,0.0,0.0,1.0,39.07579803466797,60.0,154.55409240722656,-2550.953369140625,39.71096420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0770568847656,292.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,9145.498046875,19080.0,0.0,0.0,0.0868124067783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712489247322084,0.9712567329406738,-7.796579666319303e-06,0.0,8.810355939203873e-05,0.0,0.0,101.93653106689452,0.0,0.0,0.0,0.5620148777961731,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139557939022,-184.99752807617188,290.1836853027344,0.4862401485443115,0.050000000745058,0.0465533845126628,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276377469301,-214.4822235107422,290.49481201171875,0.4862401485443115,0.050000000745058,0.0490229576826095,291.8315124511719,297.1499938964844,293.1499938964844,0.0022032861597836,-149.96249389648438,290.3228454589844,0.4862401485443115,0.050000000745058,0.036208190023899,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008219432085,-212.0147857666016,290.4691467285156,0.4862401485443115,0.050000000745058,0.0490229576826095,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982193242758,-654.9742431640625,289.2627868652344,0.4862401485443115,0.050000000745058,0.232543796300888,287.02764892578125,291.1499938964844,269.8932800292969,269.3358459472656,282.8212585449219,292.2591552734375,287.0927124023437,1.0,0.1874754428863525,0.9974855184555054,0.9974855184555054,1.0,1.0,-0.4960371553897857,0.2097643911838531,0.2862727642059326,0.0831265896558761,0.0,0.0,1.0,43.59053039550781,48.0,442.5392456054688,-2928.6396484375,43.71466445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1788635253906,293.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,16040.181640625,19080.0,0.0,0.0,0.1542487740516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881526947021484,1.2881664037704468,-1.3703789591090754e-05,0.0,0.0001565428974572,0.0,0.0,237.6607666015625,0.0,0.0,0.0,0.708351731300354,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139557939022,-184.99752807617188,290.1836853027344,0.4862401485443115,0.050000000745058,0.0465533845126628,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276377469301,-214.4822235107422,290.49481201171875,0.4862401485443115,0.050000000745058,0.0490229576826095,291.8315124511719,297.1499938964844,293.1499938964844,0.0022032861597836,-149.96249389648438,290.3228454589844,0.4862401485443115,0.050000000745058,0.036208190023899,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008219432085,-212.0147857666016,290.4691467285156,0.4862401485443115,0.050000000745058,0.0490229576826095,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982193242758,-654.9742431640625,289.2627868652344,0.4862401485443115,0.050000000745058,0.232543796300888,287.02764892578125,291.1499938964844,269.8932800292969,269.3358459472656,282.8212585449219,292.2591552734375,287.0927124023437,1.0,0.1874754428863525,0.9974855184555054,0.9974855184555054,1.0,1.0,-0.4960371553897857,0.2097643911838531,0.2862727642059326,0.0831265896558761,0.0,0.0,1.0,43.59053039550781,48.0,442.5392456054688,-2928.6396484375,43.71466445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1788635253906,293.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,16040.181640625,19080.0,0.0,0.0,0.1542487740516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881526947021484,1.2881664037704468,-1.3703789591090754e-05,0.0,0.0001565428974572,0.0,0.0,237.6607666015625,0.0,0.0,0.0,0.708351731300354,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.002530308207497,-218.91650390625,291.1218566894531,0.4839411973953247,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251002077013,-257.2560729980469,291.5525207519531,0.4839411973953247,0.050000000745058,0.0490674749016761,291.8418884277344,297.1499938964844,293.1499938964844,0.0026190113276243,-176.21661376953125,291.2575988769531,0.4839411973953247,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365323621779,-249.23863220214844,291.4323425292969,0.4839411973953247,0.050000000745058,0.0490674749016761,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836616607382,-771.1060791015625,290.0077209472656,0.4839411973953247,0.050000000745058,0.2327549755573272,287.3545227050781,291.1499938964844,269.9075927734375,269.35546875,282.8293151855469,292.2668762207031,287.4617614746094,1.0,0.1889257878065109,0.9979700446128844,0.9979700446128844,1.0,1.0,-0.496487945318222,0.2100061327219009,0.2864818274974823,0.0831194669008255,0.0,0.0,1.0,44.71969985961914,36.0,667.7621459960938,-3471.714111328125,44.72048568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1942749023437,295.5907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18210.560546875,19080.0,0.0,0.0,0.2061916589736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372539520263672,1.3725550174713137,-1.5558060113107786e-05,0.0,0.0002092583163175,0.0,0.0,287.4950256347656,0.0,0.0,0.0,0.7507146000862122,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.002530308207497,-218.91650390625,291.1218566894531,0.4839411973953247,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251002077013,-257.2560729980469,291.5525207519531,0.4839411973953247,0.050000000745058,0.0490674749016761,291.8418884277344,297.1499938964844,293.1499938964844,0.0026190113276243,-176.21661376953125,291.2575988769531,0.4839411973953247,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365323621779,-249.23863220214844,291.4323425292969,0.4839411973953247,0.050000000745058,0.0490674749016761,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836616607382,-771.1060791015625,290.0077209472656,0.4839411973953247,0.050000000745058,0.2327549755573272,287.3545227050781,291.1499938964844,269.9075927734375,269.35546875,282.8293151855469,292.2668762207031,287.4617614746094,1.0,0.1889257878065109,0.9979700446128844,0.9979700446128844,1.0,1.0,-0.496487945318222,0.2100061327219009,0.2864818274974823,0.0831194669008255,0.0,0.0,1.0,44.71969985961914,36.0,667.7621459960938,-3471.714111328125,44.72048568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1942749023437,295.5907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18210.560546875,19080.0,0.0,0.0,0.2061916589736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372539520263672,1.3725550174713137,-1.5558060113107786e-05,0.0,0.0002092583163175,0.0,0.0,287.4950256347656,0.0,0.0,0.0,0.7507146000862122,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027123971376568,-232.7118682861328,291.6109619140625,0.4851525127887726,0.050000000745058,0.0465733185410499,291.5989074707031,297.1499938964844,293.1499938964844,0.0030474760569632,-275.08355712890625,292.0981140136719,0.4851525127887726,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028014697600156,-186.9077911376953,291.7457580566406,0.4851525127887726,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288160149008,-264.4745483398437,291.93365478515625,0.4851525127887726,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064153311774,-817.5112915039062,290.4134521484375,0.4851525127887726,0.050000000745058,0.2326433658599853,287.5908203125,291.1499938964844,269.91534423828125,269.3661499023437,282.8348388671875,292.2727355957031,287.7244567871094,1.0,0.1877358704805374,0.9982122778892516,0.9982122778892516,1.0,1.0,-0.4962499737739563,0.2099292427301406,0.2863207161426544,0.0830297768115997,0.0,0.0,1.0,44.12150192260742,36.0,794.8817138671875,-3794.703369140625,44.18749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4328918457031,296.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18620.568359375,20160.0,0.0,0.0,0.2264968305826187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879047632217407,1.387920618057251,-1.5908346540527418e-05,0.0,0.0002298654871992,0.0,0.0,297.25885009765625,0.0,0.0,0.0,0.7734241485595703,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770284261554,-244.30709838867188,292.1165771484375,0.4876590967178345,0.050000000745058,0.0465276129543781,291.6072692871094,297.1499938964844,293.1499938964844,0.0032522971741855,-290.4149475097656,292.6576538085937,0.4876590967178345,0.050000000745058,0.0489958189427852,291.8573608398437,297.1499938964844,293.1499938964844,0.0029668770730495,-195.9001007080078,292.25079345703125,0.4876590967178345,0.050000000745058,0.036188144236803,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039337627589,-277.350830078125,292.45098876953125,0.4876590967178345,0.050000000745058,0.0489958189427852,292.2821044921875,297.1499938964844,293.1499938964844,0.0020157990511506,-855.8609619140625,290.84527587890625,0.4876590967178345,0.050000000745058,0.2324150651693344,287.88018798828125,291.1499938964844,269.9234924316406,269.3773193359375,282.8412780761719,292.27978515625,288.040283203125,1.0,0.1854577958583831,0.998461127281189,0.998461127281189,1.0,1.0,-0.4957630336284637,0.209746167063713,0.2860168814659118,0.0828939527273178,0.0,0.0,1.0,42.89854431152344,25.0,928.2032470703124,-4147.47265625,43.09933853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.77166748046875,298.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19578.78515625,20160.0,0.0,0.0,0.2432141751050949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423167705535889,1.4231843948364258,-1.6726993635529652e-05,0.0,0.0002468314778525,0.0,0.0,320.4972229003906,0.0,0.0,0.0,0.7778621912002563,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543062068521,-260.9214172363281,293.1700134277344,0.4958308339118957,0.050000000745058,0.0463869497179985,291.6258239746094,297.1499938964844,293.1499938964844,0.0036092214286327,-313.52447509765625,293.8096618652344,0.4958308339118957,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032467336859554,-208.7955780029297,293.30389404296875,0.4958308339118957,0.050000000745058,0.0360787399113178,291.8195495605469,297.1499938964844,293.1499938964844,0.0034027229994535,-296.0167236328125,293.5257263183594,0.4958308339118957,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.002195136854425,-908.7145385742188,291.7810974121094,0.4958308339118957,0.050000000745058,0.2317124158143997,288.6112976074219,291.1499938964844,269.9408264160156,269.4010925292969,282.8565673828125,292.2972412109375,288.8190612792969,1.0,0.1784974634647369,0.9989587664604188,0.9989587664604188,1.0,1.0,-0.4942642748355865,0.2091564536094665,0.28510782122612,0.0825239792466163,0.0,0.0,1.0,39.13541793823242,25.0,1181.456787109375,-4873.400390625,39.76393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6047668457031,300.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,20002.384765625,20160.0,0.0,0.0,0.266766756772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384808540344238,1.4384980201721191,-1.708889249130152e-05,0.0,0.0002707343373913,0.0,0.0,330.9546203613281,0.0,0.0,0.0,0.7855338454246521,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543062068521,-260.9214172363281,293.1700134277344,0.4958308339118957,0.050000000745058,0.0463869497179985,291.6258239746094,297.1499938964844,293.1499938964844,0.0036092214286327,-313.52447509765625,293.8096618652344,0.4958308339118957,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032467336859554,-208.7955780029297,293.30389404296875,0.4958308339118957,0.050000000745058,0.0360787399113178,291.8195495605469,297.1499938964844,293.1499938964844,0.0034027229994535,-296.0167236328125,293.5257263183594,0.4958308339118957,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.002195136854425,-908.7145385742188,291.7810974121094,0.4958308339118957,0.050000000745058,0.2317124158143997,288.6112976074219,291.1499938964844,269.9408264160156,269.4010925292969,282.8565673828125,292.2972412109375,288.8190612792969,1.0,0.1784974634647369,0.9989587664604188,0.9989587664604188,1.0,1.0,-0.4942642748355865,0.2091564536094665,0.28510782122612,0.0825239792466163,0.0,0.0,1.0,39.13541793823242,25.0,1181.456787109375,-4873.400390625,39.76393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6047668457031,300.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,20002.384765625,20160.0,0.0,0.0,0.266766756772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384808540344238,1.4384980201721191,-1.708889249130152e-05,0.0,0.0002707343373913,0.0,0.0,330.9546203613281,0.0,0.0,0.0,0.7855338454246521,4.0,0.0,1.0
281940,291.8964233398437,297.1499938964844,293.1499938964844,0.0033689481206238,-269.6651611328125,294.2542419433594,0.503199577331543,0.050000000745058,0.0462746396660804,291.6466369628906,297.1499938964844,293.1499938964844,0.0039016853552311,-327.4346923828125,294.9775390625,0.503199577331543,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034651088062673,-215.59500122070312,294.3883361816406,0.503199577331543,0.050000000745058,0.0359913855791091,291.84100341796875,297.1499938964844,293.1499938964844,0.0036392512265592,-306.1693115234375,294.62744140625,0.503199577331543,0.050000000745058,0.0487294234335422,292.3221740722656,297.1499938964844,293.1499938964844,0.0023274349514395,-933.2964477539062,292.7876281738281,0.503199577331543,0.050000000745058,0.2311514019966125,289.51434326171875,291.1499938964844,269.9594421386719,269.4266662597656,282.87457275390625,292.3186340332031,289.7598571777344,1.0,0.1731153279542923,0.9994564652442932,0.9994564652442932,1.0,1.0,-0.4930673837661743,0.2086970508098602,0.2843703627586365,0.082207053899765,0.0,0.0,1.0,36.130489349365234,25.0,1391.4398193359375,-5598.61767578125,37.11460113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.45343017578125,303.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.4296875,21240.0,0.0,0.0,0.2787281274795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426116943359375,1.4426288604736328,-1.718717976473272e-05,0.0,0.0002828736323863,0.0,0.0,333.81396484375,0.0,0.0,0.0,0.8026031255722046,4.0,0.0,1.0
282000,291.8964233398437,297.1499938964844,293.1499938964844,0.0033689481206238,-269.6651611328125,294.2542419433594,0.503199577331543,0.050000000745058,0.0462746396660804,291.6466369628906,297.1499938964844,293.1499938964844,0.0039016853552311,-327.4346923828125,294.9775390625,0.503199577331543,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034651088062673,-215.59500122070312,294.3883361816406,0.503199577331543,0.050000000745058,0.0359913855791091,291.84100341796875,297.1499938964844,293.1499938964844,0.0036392512265592,-306.1693115234375,294.62744140625,0.503199577331543,0.050000000745058,0.0487294234335422,292.3221740722656,297.1499938964844,293.1499938964844,0.0023274349514395,-933.2964477539062,292.7876281738281,0.503199577331543,0.050000000745058,0.2311514019966125,289.51434326171875,291.1499938964844,269.9594421386719,269.4266662597656,282.87457275390625,292.3186340332031,289.7598571777344,1.0,0.1731153279542923,0.9994564652442932,0.9994564652442932,1.0,1.0,-0.4930673837661743,0.2086970508098602,0.2843703627586365,0.082207053899765,0.0,0.0,1.0,36.130489349365234,25.0,1391.4398193359375,-5598.61767578125,37.11460113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.45343017578125,303.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.4296875,21240.0,0.0,0.0,0.2787281274795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426116943359375,1.4426288604736328,-1.718717976473272e-05,0.0,0.0002828736323863,0.0,0.0,333.81396484375,0.0,0.0,0.0,0.8026031255722046,4.0,0.0,1.0
282060,291.92724609375,297.1499938964844,293.1499938964844,0.0035205432213842,-271.18212890625,295.3395080566406,0.5095012187957764,0.050000000745058,0.0461898669600486,291.6694641113281,297.1499938964844,293.1499938964844,0.0041258670389652,-332.6469421386719,296.12860107421875,0.5095012187957764,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036209486424922,-216.7682342529297,295.4737854003906,0.5095012187957764,0.050000000745058,0.0359254516661167,291.8652648925781,297.1499938964844,293.1499938964844,0.0038116334471851,-308.4141845703125,295.72528076171875,0.5095012187957764,0.050000000745058,0.0486401543021202,292.3473205566406,297.1499938964844,293.1499938964844,0.0024139862507581,-932.4097900390624,293.8337097167969,0.5095012187957764,0.050000000745058,0.2307279556989669,290.5486755371094,291.1499938964844,269.9791564941406,269.4537048339844,282.89483642578125,292.34332275390625,290.8213806152344,1.0,0.1688159555196762,0.9996739029884338,0.9996739029884338,0.9996910691261292,1.0,-0.4921640455722809,0.2083636075258255,0.2838004529476166,0.0819477438926696,0.0,0.0,1.0,33.86204528808594,25.0,1544.3885498046875,-6291.10693359375,35.122886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1329345703125,306.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21058.564453125,21240.0,0.0,0.0,0.2812730073928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759701490402222,1.4759881496429443,-1.79912312887609e-05,0.0,0.0002854563645087,0.0,0.0,357.5107116699219,0.0,0.0,0.0,0.8060328364372253,4.0,0.0,1.0
282120,291.92724609375,297.1499938964844,293.1499938964844,0.0035205432213842,-271.18212890625,295.3395080566406,0.5095012187957764,0.050000000745058,0.0461898669600486,291.6694641113281,297.1499938964844,293.1499938964844,0.0041258670389652,-332.6469421386719,296.12860107421875,0.5095012187957764,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036209486424922,-216.7682342529297,295.4737854003906,0.5095012187957764,0.050000000745058,0.0359254516661167,291.8652648925781,297.1499938964844,293.1499938964844,0.0038116334471851,-308.4141845703125,295.72528076171875,0.5095012187957764,0.050000000745058,0.0486401543021202,292.3473205566406,297.1499938964844,293.1499938964844,0.0024139862507581,-932.4097900390624,293.8337097167969,0.5095012187957764,0.050000000745058,0.2307279556989669,290.5486755371094,291.1499938964844,269.9791564941406,269.4537048339844,282.89483642578125,292.34332275390625,290.8213806152344,1.0,0.1688159555196762,0.9996739029884338,0.9996739029884338,0.9996910691261292,1.0,-0.4921640455722809,0.2083636075258255,0.2838004529476166,0.0819477438926696,0.0,0.0,1.0,33.86204528808594,25.0,1544.3885498046875,-6291.10693359375,35.122886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1329345703125,306.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21058.564453125,21240.0,0.0,0.0,0.2812730073928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759701490402222,1.4759881496429443,-1.79912312887609e-05,0.0,0.0002854563645087,0.0,0.0,357.5107116699219,0.0,0.0,0.0,0.8060328364372253,4.0,0.0,1.0
282180,291.9605712890625,297.1499938964844,293.1499938964844,0.0036106875631958,-266.5805358886719,296.3941955566406,0.5149816274642944,0.050000000745058,0.0461236983537673,291.6937561035156,297.1499938964844,293.1499938964844,0.0042807422578334,-330.324462890625,297.2303771972656,0.5149816274642944,0.050000000745058,0.0485704764723777,291.9566345214844,297.1499938964844,293.1499938964844,0.0037153363227844,-213.16015625,296.5281066894531,0.5149816274642944,0.050000000745058,0.0358739867806434,291.8916931152344,297.1499938964844,293.1499938964844,0.0039203343912959,-303.9051818847656,296.7871398925781,0.5149816274642944,0.050000000745058,0.0485704764723777,292.3749694824219,297.1499938964844,293.1499938964844,0.0024571432732045,-910.2807006835938,294.8840026855469,0.5149816274642944,0.050000000745058,0.230397418141365,291.6647644042969,291.1499938964844,269.99981689453125,269.4820861816406,282.9169921875,292.3706359863281,291.9500427246094,1.0,0.1653747409582138,0.9998912811279296,0.9998912811279296,0.9993820786476136,1.0,-0.491458922624588,0.2081135958433151,0.2833453416824341,0.0817279145121574,0.0,0.0,0.9026612639427184,32.09107208251953,25.0,1618.656005859375,-6884.12890625,33.572906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5179748535156,308.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21957.201171875,21240.0,0.0,0.0,0.276603490114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450771450996399,1.450789213180542,-1.774661177478265e-05,0.0,0.0002807173877954,0.0,0.0,344.30328369140625,0.0,0.0,0.0,0.7918480634689331,4.0,0.0,1.0
282240,291.9605712890625,297.1499938964844,293.1499938964844,0.0036106875631958,-266.5805358886719,296.3941955566406,0.5149816274642944,0.050000000745058,0.0461236983537673,291.6937561035156,297.1499938964844,293.1499938964844,0.0042807422578334,-330.324462890625,297.2303771972656,0.5149816274642944,0.050000000745058,0.0485704764723777,291.9566345214844,297.1499938964844,293.1499938964844,0.0037153363227844,-213.16015625,296.5281066894531,0.5149816274642944,0.050000000745058,0.0358739867806434,291.8916931152344,297.1499938964844,293.1499938964844,0.0039203343912959,-303.9051818847656,296.7871398925781,0.5149816274642944,0.050000000745058,0.0485704764723777,292.3749694824219,297.1499938964844,293.1499938964844,0.0024571432732045,-910.2807006835938,294.8840026855469,0.5149816274642944,0.050000000745058,0.230397418141365,291.6647644042969,291.1499938964844,269.99981689453125,269.4820861816406,282.9169921875,292.3706359863281,291.9500427246094,1.0,0.1653747409582138,0.9998912811279296,0.9998912811279296,0.9993820786476136,1.0,-0.491458922624588,0.2081135958433151,0.2833453416824341,0.0817279145121574,0.0,0.0,0.9026612639427184,32.09107208251953,25.0,1618.656005859375,-6884.12890625,33.572906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5179748535156,308.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21957.201171875,21240.0,0.0,0.0,0.276603490114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450771450996399,1.450789213180542,-1.774661177478265e-05,0.0,0.0002807173877954,0.0,0.0,344.30328369140625,0.0,0.0,0.0,0.7918480634689331,4.0,0.0,1.0
282300,291.9779052734375,297.1499938964844,293.1499938964844,0.0036342637613415,-262.4740905761719,296.8991394042969,0.517432451248169,0.050000000745058,0.0460961237549781,291.7062683105469,297.1499938964844,293.1499938964844,0.0043331049382686,-326.8851318359375,297.7521667480469,0.517432451248169,0.050000000745058,0.0485414378345012,291.97186279296875,297.1499938964844,293.1499938964844,0.0037409048527479,-209.9412841796875,297.0326232910156,0.517432451248169,0.050000000745058,0.0358525402843952,291.9054870605469,297.1499938964844,293.1499938964844,0.0039521250873804,-299.6442565917969,297.29376220703125,0.517432451248169,0.050000000745058,0.0485414378345012,292.3894958496094,297.1499938964844,293.1499938964844,0.0024638341274112,-893.0390014648438,295.3977355957031,0.517432451248169,0.050000000745058,0.2302596718072891,292.2342224121094,291.1499938964844,270.0104675292969,269.4967041015625,282.9286499023437,292.385009765625,292.51812744140625,1.0,0.1639172285795211,1.0,1.0,0.9992275834083556,1.0,-0.4911651015281677,0.2080128937959671,0.2831521928310394,0.081630527973175,0.0,0.0,0.7733868360519409,31.35297393798828,25.0,1612.6021728515625,-7090.66943359375,32.92819595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57879638671875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,23957.61328125,20160.0,0.0,0.0,0.2721811532974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327078938484192,1.3270950317382812,-1.6112500816234387e-05,0.0,0.0002762292861007,0.0,0.0,278.7256774902344,0.0,0.0,0.0,0.715644359588623,4.0,0.0,1.0
282360,291.9955139160156,297.1499938964844,293.1499938964844,0.0036464075092226,-257.6727294921875,297.3791809082031,0.5197010636329651,0.050000000745058,0.046071607619524,291.7188720703125,297.1499938964844,293.1499938964844,0.0043720207177102,-322.5473327636719,298.24566650390625,0.5197010636329651,0.050000000745058,0.0485156215727329,291.98736572265625,297.1499938964844,293.1499938964844,0.0037549745757132,-206.1807556152344,297.5121459960937,0.5197010636329651,0.050000000745058,0.0358334742486476,291.9195556640625,297.1499938964844,293.1499938964844,0.0039719366468489,-294.6156005859375,297.7746276855469,0.5197010636329651,0.050000000745058,0.0485156215727329,292.4043273925781,297.1499938964844,293.1499938964844,0.0024623868521302,-873.36328125,295.8914489746094,0.5197010636329651,0.050000000745058,0.2301372289657592,292.7928161621094,291.1499938964844,270.0212707519531,269.51153564453125,282.9405822753906,292.3997497558594,293.0631103515625,1.0,0.1626093834638595,1.0,1.0,0.9989681839942932,1.0,-0.4909038543701172,0.207925796508789,0.2829780578613281,0.0815410017967224,0.0,0.0,0.6078709959983826,30.696748733520508,25.0,1541.7012939453125,-7118.47119140625,32.35563278198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5563049316406,309.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,26282.423828125,20160.0,0.0,0.0,0.2665585875511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0134270191192627,1.0134391784667969,-1.2180414159956854e-05,0.0,0.0002705231017898,0.0,0.0,149.7017822265625,0.0,0.0,0.0,0.5857645273208618,4.0,0.0,1.0
282420,292.0305480957031,297.1499938964844,293.1499938964844,0.0036763029638677,-250.94422912597656,298.1709289550781,0.5237252116203308,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044604879803955,-317.50244140625,299.06866455078125,0.5237252116203308,0.050000000745058,0.0484721437096595,292.01837158203125,297.1499938964844,293.1499938964844,0.0037897310685366,-200.9916381835937,298.30426025390625,0.5237252116203308,0.050000000745058,0.0358013622462749,291.9475402832031,297.1499938964844,293.1499938964844,0.0040199132636189,-287.9367370605469,298.5715026855469,0.5237252116203308,0.050000000745058,0.0484721437096595,292.43389892578125,297.1499938964844,293.1499938964844,0.00245793745853,-842.3411865234375,296.6991577148437,0.5237252116203308,0.050000000745058,0.2299309819936752,293.70220947265625,291.1499938964844,270.0433654785156,269.5418395996094,282.9648132324219,292.429443359375,293.8335876464844,1.0,0.1603800058364868,1.0,1.0,0.998449444770813,1.0,-0.49046391248703,0.2077842950820922,0.2826795876026153,0.0813828632235527,0.0,0.0,0.2015997767448425,29.59141540527344,25.0,837.7459106445312,-5680.49365234375,31.39256858825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,308.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24848.640625,20160.0,0.0,0.0,0.2511672675609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608900666236877,0.2608961462974548,-6.098417998146033e-06,0.0,0.0002549028431531,0.0,0.0,15.06675148010254,0.0,0.0,0.0,0.3333086371421814,4.0,0.0,1.0
282480,292.0305480957031,297.1499938964844,293.1499938964844,0.0036763029638677,-250.94422912597656,298.1709289550781,0.5237252116203308,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044604879803955,-317.50244140625,299.06866455078125,0.5237252116203308,0.050000000745058,0.0484721437096595,292.01837158203125,297.1499938964844,293.1499938964844,0.0037897310685366,-200.9916381835937,298.30426025390625,0.5237252116203308,0.050000000745058,0.0358013622462749,291.9475402832031,297.1499938964844,293.1499938964844,0.0040199132636189,-287.9367370605469,298.5715026855469,0.5237252116203308,0.050000000745058,0.0484721437096595,292.43389892578125,297.1499938964844,293.1499938964844,0.00245793745853,-842.3411865234375,296.6991577148437,0.5237252116203308,0.050000000745058,0.2299309819936752,293.70220947265625,291.1499938964844,270.0433654785156,269.5418395996094,282.9648132324219,292.429443359375,293.8335876464844,1.0,0.1603800058364868,1.0,1.0,0.998449444770813,1.0,-0.49046391248703,0.2077842950820922,0.2826795876026153,0.0813828632235527,0.0,0.0,0.2015997767448425,29.59141540527344,25.0,837.7459106445312,-5680.49365234375,31.39256858825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,308.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24848.640625,20160.0,0.0,0.0,0.2511672675609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608900666236877,0.2608961462974548,-6.098417998146033e-06,0.0,0.0002549028431531,0.0,0.0,15.06675148010254,0.0,0.0,0.0,0.3333086371421814,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039038124959915,-268.3147888183594,298.3794860839844,0.5271276831626892,0.050000000745058,0.0459974147379398,291.7650756835937,297.1499938964844,293.1499938964844,0.0048081176355481,-343.1874389648437,299.38482666015625,0.5271276831626892,0.050000000745058,0.0484374910593032,292.0455627441406,297.1499938964844,293.1499938964844,0.0040291561745107,-215.081298828125,298.5238647460937,0.5271276831626892,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042896531522274,-308.9510192871094,298.8187561035156,0.5271276831626892,0.050000000745058,0.0484374910593032,292.4591979980469,297.1499938964844,293.1499938964844,0.0025710191112011,-889.0350341796875,296.7939453125,0.5271276831626892,0.050000000745058,0.2297666072845459,293.6275939941406,291.1499938964844,270.06591796875,269.5727844238281,282.9873352050781,292.45574951171875,293.4372863769531,1.0,0.1585781723260879,1.0,1.0,0.997930645942688,1.0,-0.490113228559494,0.2076765596866607,0.2824366688728332,0.0812507048249244,0.0,0.0,0.0,28.71028709411621,25.0,-675.6064453125,-3259.06298828125,30.626066207885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2417297363281,303.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,21130.572265625,19080.0,0.0,0.0,0.227955162525177,0.0,0.0,0.0,0.0,1.0,0.0043173623271286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480309352278709,0.0804156139492988,-0.0323846749961376,0.0,0.0002313455042894,0.0,0.0,3.552361488342285,0.0,0.0,0.0,0.2696602344512939,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039038124959915,-268.3147888183594,298.3794860839844,0.5271276831626892,0.050000000745058,0.0459974147379398,291.7650756835937,297.1499938964844,293.1499938964844,0.0048081176355481,-343.1874389648437,299.38482666015625,0.5271276831626892,0.050000000745058,0.0484374910593032,292.0455627441406,297.1499938964844,293.1499938964844,0.0040291561745107,-215.081298828125,298.5238647460937,0.5271276831626892,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042896531522274,-308.9510192871094,298.8187561035156,0.5271276831626892,0.050000000745058,0.0484374910593032,292.4591979980469,297.1499938964844,293.1499938964844,0.0025710191112011,-889.0350341796875,296.7939453125,0.5271276831626892,0.050000000745058,0.2297666072845459,293.6275939941406,291.1499938964844,270.06591796875,269.5727844238281,282.9873352050781,292.45574951171875,293.4372863769531,1.0,0.1585781723260879,1.0,1.0,0.997930645942688,1.0,-0.490113228559494,0.2076765596866607,0.2824366688728332,0.0812507048249244,0.0,0.0,0.0,28.71028709411621,25.0,-675.6064453125,-3259.06298828125,30.626066207885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2417297363281,303.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,21130.572265625,19080.0,0.0,0.0,0.227955162525177,0.0,0.0,0.0,0.0,1.0,0.0043173623271286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480309352278709,0.0804156139492988,-0.0323846749961376,0.0,0.0002313455042894,0.0,0.0,3.552361488342285,0.0,0.0,0.0,0.2696602344512939,4.0,0.0,1.0
282660,292.0781555175781,297.1499938964844,293.1499938964844,0.004399184603244,-318.0536804199219,297.9596252441406,0.5297215580940247,0.050000000745058,0.0459734424948692,291.77752685546875,297.1499938964844,293.1499938964844,0.0055155223235487,-409.9902648925781,299.18133544921875,0.5297215580940247,0.050000000745058,0.0484122522175312,292.0618896484375,297.1499938964844,293.1499938964844,0.0045448094606399,-254.94692993164065,298.1280212402344,0.5297215580940247,0.050000000745058,0.0357571244239807,291.9873046875,297.1499938964844,293.1499938964844,0.0048593576066195,-366.8741760253906,298.4819030761719,0.5297215580940247,0.050000000745058,0.0484122522175312,292.4730224609375,297.1499938964844,293.1499938964844,0.002849411452189,-1042.7437744140625,296.0804443359375,0.5297215580940247,0.050000000745058,0.2296468764543533,292.3730163574219,291.1499938964844,270.0864562988281,269.6009826660156,283.0031433105469,292.4713439941406,291.75390625,1.0,0.1572513431310653,1.0,1.0,0.9974656701087952,1.0,-0.4898577928543091,0.2076006531715393,0.2822571694850921,0.0811529010534286,0.0,0.0,0.0,28.06844711303711,25.0,-2739.949462890625,-0.0,30.068397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5666198730469,299.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,19277.56640625,19080.0,0.0,0.0,0.1935579627752304,0.0,0.0,0.0,0.0,1.0,0.0117503274232149,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336018158326624e-05,0.0688188299536705,-0.0688054636120796,0.0,0.0001964367256732,0.0,0.0,2.734696388244629,0.0,0.0,0.0,0.2709460854530334,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.004479041788727,-326.4867248535156,297.8638610839844,0.5299848318099976,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056275464594364,-421.0157165527344,299.1210632324219,0.5299848318099976,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.004627485293895,-261.67193603515625,298.0361022949219,0.5299848318099976,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049501270987093,-376.5677795410156,298.3997802734375,0.5299848318099976,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028972111176699,-1070.1964111328125,295.9338073730469,0.5299848318099976,0.050000000745058,0.2296349704265594,292.1294860839844,291.1499938964844,270.0887756347656,269.6041259765625,283.0044860839844,292.47235107421875,291.514892578125,1.0,0.1571187973022461,1.0,1.0,0.9974140524864196,1.0,-0.4898324310779571,0.2075931876897812,0.2822392284870147,0.081143245100975,0.0,0.0,0.0,28.00465583801269,25.0,-2782.773681640625,-0.0,30.013002395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9340209960937,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.552734375,19080.0,0.0,0.0,0.1880438178777694,0.0,0.0,0.0,0.0,1.0,0.0122526967898011,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562868737906683e-05,0.0699182525277137,-0.0699076950550079,0.0,0.0001908405829453,0.0,0.0,2.772717237472534,0.0,0.0,0.0,0.2707971334457397,4.0,0.0,1.0
282780,292.0823669433594,297.1499938964844,293.1499938964844,0.005203129723668,-400.1876831054688,297.2252502441406,0.5323712825775146,0.050000000745058,0.0459498800337314,291.7814025878906,297.1499938964844,293.1499938964844,0.0066629559732973,-516.569091796875,298.8018493652344,0.5323712825775146,0.050000000745058,0.0483874343335628,292.06768798828125,297.1499938964844,293.1499938964844,0.0053746704943478,-320.16021728515625,297.4271545410156,0.5323712825775146,0.050000000745058,0.0357387959957122,291.99371337890625,297.1499938964844,293.1499938964844,0.0057722330093383,-460.5252990722656,297.87652587890625,0.5323712825775146,0.050000000745058,0.0483874343335628,292.47479248046875,297.1499938964844,293.1499938964844,0.0033342649694532,-1316.459716796875,294.8370361328125,0.5323712825775146,0.050000000745058,0.2295291572809219,290.1572265625,291.1499938964844,270.1117553710937,269.6356506347656,283.01397705078125,292.4750671386719,289.8082275390625,1.0,0.1559348255395889,1.0,1.0,0.9968973994255066,1.0,-0.4896066784858703,0.2075269520282745,0.2820797264575958,0.0810597985982894,0.0,0.0,0.0817048996686935,27.437463760375977,25.0,-1843.1839599609373,-4517.99609375,29.520715713500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5879821777344,301.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18761.462890625,19080.0,0.0,0.0,0.1251403242349624,0.0,0.0,0.0,0.0,1.0,0.009635979309678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741487145423889,0.1359810531139373,-0.0618323385715484,0.0,0.0001270015200134,0.0,0.0,5.44680118560791,0.0,0.0,0.0,0.2777045369148254,4.0,0.0,1.0
282840,292.0823669433594,297.1499938964844,293.1499938964844,0.005203129723668,-400.1876831054688,297.2252502441406,0.5323712825775146,0.050000000745058,0.0459498800337314,291.7814025878906,297.1499938964844,293.1499938964844,0.0066629559732973,-516.569091796875,298.8018493652344,0.5323712825775146,0.050000000745058,0.0483874343335628,292.06768798828125,297.1499938964844,293.1499938964844,0.0053746704943478,-320.16021728515625,297.4271545410156,0.5323712825775146,0.050000000745058,0.0357387959957122,291.99371337890625,297.1499938964844,293.1499938964844,0.0057722330093383,-460.5252990722656,297.87652587890625,0.5323712825775146,0.050000000745058,0.0483874343335628,292.47479248046875,297.1499938964844,293.1499938964844,0.0033342649694532,-1316.459716796875,294.8370361328125,0.5323712825775146,0.050000000745058,0.2295291572809219,290.1572265625,291.1499938964844,270.1117553710937,269.6356506347656,283.01397705078125,292.4750671386719,289.8082275390625,1.0,0.1559348255395889,1.0,1.0,0.9968973994255066,1.0,-0.4896066784858703,0.2075269520282745,0.2820797264575958,0.0810597985982894,0.0,0.0,0.0817048996686935,27.437463760375977,25.0,-1843.1839599609373,-4517.99609375,29.520715713500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5879821777344,301.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18761.462890625,19080.0,0.0,0.0,0.1251403242349624,0.0,0.0,0.0,0.0,1.0,0.009635979309678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741487145423889,0.1359810531139373,-0.0618323385715484,0.0,0.0001270015200134,0.0,0.0,5.44680118560791,0.0,0.0,0.0,0.2777045369148254,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054060146212577,-412.924560546875,297.3225402832031,0.533409833908081,0.050000000745058,0.0459408834576606,291.78143310546875,297.1499938964844,293.1499938964844,0.0069499644450843,-532.28125,298.9805908203125,0.533409833908081,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055812052451074,-330.0334777832031,297.528564453125,0.533409833908081,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059962952509522,-474.3241882324219,297.9974060058594,0.533409833908081,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034754134248942,-1368.3997802734375,294.8263244628906,0.533409833908081,0.050000000745058,0.2294842153787613,289.9436950683594,291.1499938964844,270.1232604980469,269.6513977050781,283.017578125,292.4740295410156,290.2161560058594,1.0,0.1554289758205413,1.0,1.0,0.9966391324996948,1.0,-0.4895108044147491,0.2074984610080719,0.2820123434066772,0.0810269117355346,0.0,0.0,0.1905439496040344,27.196578979492188,25.0,220.23046875,-5461.2099609375,29.311777114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3869323730469,310.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18849.48046875,18000.0,0.0,0.0,0.0991583913564682,0.0,0.0,0.0,0.0,1.0,0.0040244767442345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212663576006889,0.1489374339580536,-0.0276710763573646,0.0,0.0001006331585813,0.0,0.0,6.110215187072754,0.0,0.0,0.0,0.2673508822917938,4.0,0.0,1.0
