time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054097110405564,-402.6590576171875,297.82086181640625,0.5343561768531799,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069699673913419,-519.8489990234375,299.4623107910156,0.5343561768531799,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055836280807852,-321.7574462890625,298.02081298828125,0.5343561768531799,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0059995609335601,-462.4642028808594,298.4814758300781,0.5343561768531799,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034807233605533,-1335.5946044921875,295.3722229003906,0.5343561768531799,0.050000000745058,0.2294438332319259,290.595947265625,291.1499938964844,270.1347351074219,269.6671142578125,283.02252197265625,292.47491455078125,290.9342346191406,1.0,0.1549728810787201,1.0,1.0,0.9963812828063964,1.0,-0.4894246459007263,0.2074722796678543,0.2819523513317108,0.0809997916221618,0.0,0.0,0.1636221259832382,26.98012924194336,25.0,978.13720703125,-5668.51171875,29.124099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.223388671875,312.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.484375,18000.0,0.0,0.0,0.0824221298098564,0.0,0.0,0.0,0.0,1.0,0.0008845655247569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352355629205703,0.1368330270051956,-0.0015974587295204,0.0,8.364798850379884e-05,0.0,0.0,5.4105730056762695,0.0,0.0,0.0,0.275753378868103,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.005493420176208,-396.9259033203125,298.5511474609375,0.5360018610954285,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.007159651722759,-515.8357543945312,300.2077941894531,0.5360018610954285,0.050000000745058,0.0483549013733863,292.0820007324219,297.1499938964844,293.1499938964844,0.0056738248094916,-317.29010009765625,298.74822998046875,0.5360018610954285,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103608459234,-456.6475830078125,299.2072448730469,0.5360018610954285,0.050000000745058,0.0483549013733863,292.4847412109375,297.1499938964844,293.1499938964844,0.0035055764019489,-1308.4259033203125,296.1355895996094,0.5360018610954285,0.050000000745058,0.2293748259544372,291.4588317871094,291.1499938964844,270.15753173828125,269.6983337402344,283.03619384765625,292.4831848144531,291.53033447265625,1.0,0.1541904807090759,1.0,1.0,0.9958655834197998,1.0,-0.4892774522304535,0.2074250280857086,0.2818524241447449,0.0809623822569847,0.0,0.0,0.0525925010442733,26.61046028137207,25.0,671.5084228515625,-4756.55419921875,28.803714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4708251953125,309.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.85546875,18000.0,0.0,0.0,0.0551077388226985,0.0,0.0,0.0,0.0,1.0,0.0018382025882601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907661989331245,0.097172625362873,-0.0064064227044582,0.0,5.592735033133067e-05,0.0,0.0,3.758414268493652,0.0,0.0,0.0,0.2696007788181305,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.005493420176208,-396.9259033203125,298.5511474609375,0.5360018610954285,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.007159651722759,-515.8357543945312,300.2077941894531,0.5360018610954285,0.050000000745058,0.0483549013733863,292.0820007324219,297.1499938964844,293.1499938964844,0.0056738248094916,-317.29010009765625,298.74822998046875,0.5360018610954285,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103608459234,-456.6475830078125,299.2072448730469,0.5360018610954285,0.050000000745058,0.0483549013733863,292.4847412109375,297.1499938964844,293.1499938964844,0.0035055764019489,-1308.4259033203125,296.1355895996094,0.5360018610954285,0.050000000745058,0.2293748259544372,291.4588317871094,291.1499938964844,270.15753173828125,269.6983337402344,283.03619384765625,292.4831848144531,291.53033447265625,1.0,0.1541904807090759,1.0,1.0,0.9958655834197998,1.0,-0.4892774522304535,0.2074250280857086,0.2818524241447449,0.0809623822569847,0.0,0.0,0.0525925010442733,26.61046028137207,25.0,671.5084228515625,-4756.55419921875,28.803714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4708251953125,309.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.85546875,18000.0,0.0,0.0,0.0551077388226985,0.0,0.0,0.0,0.0,1.0,0.0018382025882601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907661989331245,0.097172625362873,-0.0064064227044582,0.0,5.592735033133067e-05,0.0,0.0,3.758414268493652,0.0,0.0,0.0,0.2696007788181305,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057646874338388,-412.8113403320313,298.9043884277344,0.5373629331588745,0.050000000745058,0.0459077879786491,291.7968444824219,297.1499938964844,293.1499938964844,0.0076397778466343,-539.4695434570312,300.67095947265625,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059605888091027,-330.0643920898437,299.1102905273437,0.5373629331588745,0.050000000745058,0.0357060581445694,292.0185852050781,297.1499938964844,293.1499938964844,0.0064416355453431,-475.53363037109375,299.5943298339844,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036406510043889,-1355.4830322265625,296.3841552734375,0.5373629331588745,0.050000000745058,0.2293189018964767,291.541259765625,291.1499938964844,270.1799621582031,269.7290344238281,283.0511474609375,292.4934997558594,291.52520751953125,1.0,0.1535535156726837,1.0,1.0,0.9953498840332032,1.0,-0.4891581535339355,0.2073822319507599,0.2817759215831756,0.0809462741017341,0.0,0.0,0.0,26.311044692993164,25.0,111.0587387084961,-3440.25537109375,28.544347763061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5608215332031,305.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.251953125,18000.0,0.0,0.0,0.0326945073902606,0.0,0.0,0.0,0.0,1.0,0.0054721781052649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387414582073688,0.0772949010133743,-0.0385534428060054,0.0,3.31807677866891e-05,0.0,0.0,2.9377126693725586,0.0,0.0,0.0,0.2649373412132263,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057646874338388,-412.8113403320313,298.9043884277344,0.5373629331588745,0.050000000745058,0.0459077879786491,291.7968444824219,297.1499938964844,293.1499938964844,0.0076397778466343,-539.4695434570312,300.67095947265625,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059605888091027,-330.0643920898437,299.1102905273437,0.5373629331588745,0.050000000745058,0.0357060581445694,292.0185852050781,297.1499938964844,293.1499938964844,0.0064416355453431,-475.53363037109375,299.5943298339844,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036406510043889,-1355.4830322265625,296.3841552734375,0.5373629331588745,0.050000000745058,0.2293189018964767,291.541259765625,291.1499938964844,270.1799621582031,269.7290344238281,283.0511474609375,292.4934997558594,291.52520751953125,1.0,0.1535535156726837,1.0,1.0,0.9953498840332032,1.0,-0.4891581535339355,0.2073822319507599,0.2817759215831756,0.0809462741017341,0.0,0.0,0.0,26.311044692993164,25.0,111.0587387084961,-3440.25537109375,28.544347763061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5608215332031,305.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.251953125,18000.0,0.0,0.0,0.0326945073902606,0.0,0.0,0.0,0.0,1.0,0.0054721781052649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387414582073688,0.0772949010133743,-0.0385534428060054,0.0,3.31807677866891e-05,0.0,0.0,2.9377126693725586,0.0,0.0,0.0,0.2649373412132263,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064011993817985,-469.5683288574219,298.8382873535156,0.5384864807128906,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087675666436553,-617.3176879882812,300.8691711425781,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066339829936623,-375.4926452636719,299.0693664550781,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072209448553621,-541.601806640625,299.6195678710937,0.5384864807128906,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039458251558244,-1530.6300048828125,295.99176025390625,0.5384864807128906,0.050000000745058,0.2292734831571579,290.552978515625,291.1499938964844,270.201904296875,269.759033203125,283.0648803710937,292.501708984375,290.130859375,1.0,0.1530345529317855,1.0,1.0,0.9948344826698304,1.0,-0.4890612661838531,0.2073419839143753,0.2817192673683166,0.0809495747089386,0.0,0.0,0.1077420637011528,26.0681095123291,25.0,-1040.8878173828125,-4343.6826171875,28.33399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1366882324219,303.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17762.00390625,18000.0,0.0,0.0,0.008353404700756,0.0,0.0,0.0,0.0,1.0,0.0059446184895932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775887295603752,0.1190159544348716,-0.0414272285997867,0.0,8.47764385980554e-06,0.0,0.0,4.511177062988281,0.0,0.0,0.0,0.2695241868495941,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064011993817985,-469.5683288574219,298.8382873535156,0.5384864807128906,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087675666436553,-617.3176879882812,300.8691711425781,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066339829936623,-375.4926452636719,299.0693664550781,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072209448553621,-541.601806640625,299.6195678710937,0.5384864807128906,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039458251558244,-1530.6300048828125,295.99176025390625,0.5384864807128906,0.050000000745058,0.2292734831571579,290.552978515625,291.1499938964844,270.201904296875,269.759033203125,283.0648803710937,292.501708984375,290.130859375,1.0,0.1530345529317855,1.0,1.0,0.9948344826698304,1.0,-0.4890612661838531,0.2073419839143753,0.2817192673683166,0.0809495747089386,0.0,0.0,0.1077420637011528,26.0681095123291,25.0,-1040.8878173828125,-4343.6826171875,28.33399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1366882324219,303.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17762.00390625,18000.0,0.0,0.0,0.008353404700756,0.0,0.0,0.0,0.0,1.0,0.0059446184895932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775887295603752,0.1190159544348716,-0.0414272285997867,0.0,8.47764385980554e-06,0.0,0.0,4.511177062988281,0.0,0.0,0.0,0.2695241868495941,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066282614134252,-480.4918212890625,298.974365234375,0.539063572883606,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091481804847717,-631.0068969726562,301.10986328125,0.539063572883606,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.006870032288134,-384.02142333984375,299.2134704589844,0.539063572883606,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074859377928078,-553.486572265625,299.7877197265625,0.539063572883606,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919217281043,-1578.0814208984375,296.0066833496094,0.539063572883606,0.050000000745058,0.2292504161596298,290.3489990234375,291.1499938964844,270.2147521972656,269.7765808105469,283.07147216796875,292.50372314453125,290.6006164550781,1.0,0.1527704149484634,1.0,1.0,0.9945251941680908,1.0,-0.489012062549591,0.2073185741901397,0.2816934585571289,0.0809598639607429,0.0,0.0,0.2029393315315246,25.94482040405273,25.0,427.7709045410156,-5189.099609375,28.22726249694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24298095703125,309.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.9140625,18000.0,0.0,0.0,0.0014447963330894,0.0,0.0,0.0,0.0,1.0,0.000905574648641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342655569314956,0.1359106302261352,-0.0016450678231194,0.0,1.4662846297142096e-06,0.0,0.0,5.29350471496582,0.0,0.0,0.0,0.2744404971599579,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066259382292628,-472.8739929199219,299.2652282714844,0.5394126772880554,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091667417436838,-621.9237670898438,301.3870849609375,0.5394126772880554,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068680392578244,-377.9523620605469,299.5012512207031,0.5394126772880554,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074853166006505,-544.8253173828125,300.0690612792969,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.004089412279427,-1552.584228515625,296.3359680175781,0.5394126772880554,0.050000000745058,0.2292365431785583,290.7635498046875,291.1499938964844,270.2231750488281,269.7880554199219,283.0765380859375,292.5060729980469,291.01678466796875,1.0,0.1526114642620086,1.0,1.0,0.9943190217018129,1.0,-0.4889824688434601,0.2073031961917877,0.2816792726516723,0.0809698179364204,0.0,0.0,0.1795584261417389,25.870737075805664,25.0,758.2667846679688,-5171.46435546875,28.16313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3978881835937,309.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.458984375,18000.0,0.0,0.0,0.0008158539421856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413037031888961,0.1413079649209976,-4.257801265339367e-06,0.0,8.279880603367928e-07,0.0,0.0,5.557219982147217,0.0,0.0,0.0,0.2756441235542297,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066525470465421,-467.7750854492188,299.57989501953125,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092557063326239,-616.8760375976562,301.6973571777344,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068983905948698,-373.9622802734375,299.8140869140625,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075253411196172,-539.31787109375,300.37744140625,0.5398125648498535,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923715569078,-1532.1849365234375,296.6822509765625,0.5398125648498535,0.050000000745058,0.2292207330465316,291.18768310546875,291.1499938964844,270.2335205078125,269.8021545410156,283.0836181640625,292.5104064941406,291.3290710449219,1.0,0.1524301469326019,1.0,1.0,0.994061291217804,1.0,-0.4889487326145172,0.2072841972112655,0.2816645205020904,0.080985389649868,0.0,0.0,0.1334540545940399,25.786340713500977,25.0,683.4381103515625,-4752.10791015625,28.0900936126709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3988342285156,308.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.701171875,18000.0,0.0,0.0,0.001331870094873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123181939125061,0.1231862008571624,-4.262993570591789e-06,0.0,1.3516788612832895e-06,0.0,0.0,4.829980850219727,0.0,0.0,0.0,0.2734785079956054,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067515973933041,-470.44049072265625,299.8046569824219,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094782244414091,-622.0797729492188,301.9522399902344,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070059690624475,-376.18505859375,300.0411071777344,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.007655432447791,-542.7737426757812,300.6092224121094,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304663754999,-1537.0762939453125,296.89141845703125,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3860168457031,291.1499938964844,270.2436218261719,269.81591796875,283.0910949707031,292.5155334472656,291.42529296875,1.0,0.1522663682699203,1.0,1.0,0.9938035607337952,1.0,-0.488918274641037,0.2072654366493225,0.2816528379917145,0.0810041055083274,0.0,0.0,0.0967144966125488,25.710205078125,25.0,407.3835144042969,-4342.3701171875,28.024206161499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5173034667969,306.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.828125,18000.0,0.0,0.0,0.0025475912261754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104695625603199,0.1046998724341392,-4.242308477842016e-06,0.0,2.5854812975012464e-06,0.0,0.0,4.070693492889404,0.0,0.0,0.0,0.2708952128887176,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070928097702562,-488.8721618652344,300.1089782714844,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101965256035327,-649.3194580078125,302.38214111328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073731974698603,-391.0585021972656,300.35699462890625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080924881622195,-564.568603515625,300.951416015625,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042810617014765,-1592.3843994140625,297.0749206542969,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3780822753906,291.1499938964844,270.2630920410156,269.8423767089844,283.10577392578125,292.5257568359375,291.3475952148437,1.0,0.151984766125679,1.0,1.0,0.9932880401611328,1.0,-0.4888659119606018,0.2072286903858184,0.2816372215747833,0.0810493826866149,0.0,0.0,0.0634959861636161,25.579513549804688,25.0,-18.99301147460937,-3867.548828125,27.911117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93707275390625,304.4322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.74609375,18000.0,0.0,0.0,0.0080915093421936,0.0,0.0,0.0,0.0,1.0,0.001761135761626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874469280242919,0.0933103188872337,-0.0058633903972804,0.0,8.21185403765412e-06,0.0,0.0,3.5851171016693115,0.0,0.0,0.0,0.2686364352703094,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070928097702562,-488.8721618652344,300.1089782714844,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101965256035327,-649.3194580078125,302.38214111328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073731974698603,-391.0585021972656,300.35699462890625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080924881622195,-564.568603515625,300.951416015625,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042810617014765,-1592.3843994140625,297.0749206542969,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3780822753906,291.1499938964844,270.2630920410156,269.8423767089844,283.10577392578125,292.5257568359375,291.3475952148437,1.0,0.151984766125679,1.0,1.0,0.9932880401611328,1.0,-0.4888659119606018,0.2072286903858184,0.2816372215747833,0.0810493826866149,0.0,0.0,0.0634959861636161,25.579513549804688,25.0,-18.99301147460937,-3867.548828125,27.911117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93707275390625,304.4322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.74609375,18000.0,0.0,0.0,0.0080915093421936,0.0,0.0,0.0,0.0,1.0,0.001761135761626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874469280242919,0.0933103188872337,-0.0058633903972804,0.0,8.21185403765412e-06,0.0,0.0,3.5851171016693115,0.0,0.0,0.0,0.2686364352703094,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074954940937459,-511.4280090332031,300.373291015625,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110770771279931,-681.8818359375,302.7955627441406,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0078075993806123,-409.2131958007813,300.63531494140625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086116837337613,-590.9747314453125,301.2608337402344,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044573042541742,-1662.29150390625,297.18670654296875,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2382202148437,291.1499938964844,270.2814025878906,269.8671875,283.1195678710937,292.5350341796875,291.19927978515625,1.0,0.1517549008131027,1.0,1.0,0.9927725195884703,1.0,-0.4888231754302978,0.2071931958198547,0.2816299796104431,0.0811026915907859,0.0,0.0,0.0606686286628246,25.473033905029297,25.0,-190.8834228515625,-3650.5185546875,27.818988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,303.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0178478937596082,0.0,0.0,0.0,0.0,1.0,0.0025668339803814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842277854681015,0.0962453708052635,-0.0120175871998071,0.0,1.811334368539974e-05,0.0,0.0,3.6875038146972656,0.0,0.0,0.0,0.2685864567756653,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074954940937459,-511.4280090332031,300.373291015625,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110770771279931,-681.8818359375,302.7955627441406,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0078075993806123,-409.2131958007813,300.63531494140625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086116837337613,-590.9747314453125,301.2608337402344,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044573042541742,-1662.29150390625,297.18670654296875,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2382202148437,291.1499938964844,270.2814025878906,269.8671875,283.1195678710937,292.5350341796875,291.19927978515625,1.0,0.1517549008131027,1.0,1.0,0.9927725195884703,1.0,-0.4888231754302978,0.2071931958198547,0.2816299796104431,0.0811026915907859,0.0,0.0,0.0606686286628246,25.473033905029297,25.0,-190.8834228515625,-3650.5185546875,27.818988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,303.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0178478937596082,0.0,0.0,0.0,0.0,1.0,0.0025668339803814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842277854681015,0.0962453708052635,-0.0120175871998071,0.0,1.811334368539974e-05,0.0,0.0,3.6875038146972656,0.0,0.0,0.0,0.2685864567756653,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079299518838524,-534.782958984375,300.63824462890625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120857590809464,-715.4851684570312,303.2142944335937,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082786241546273,-428.0091857910156,300.9148254394531,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091796573251485,-618.22314453125,301.5712280273437,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403831802308,-1734.9898681640625,297.29327392578125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.08270263671875,291.1499938964844,270.29840087890625,269.89013671875,283.1324462890625,292.54351806640625,291.04510498046875,1.0,0.151567205786705,1.0,1.0,0.9922568798065186,1.0,-0.4887882471084595,0.2071592211723327,0.2816290259361267,0.0811614617705345,0.0,0.0,0.0800402089953422,25.38622665405273,25.0,-226.28976440429688,-3584.90087890625,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3887634277344,302.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.0301481876522302,0.0,0.0,0.0,0.0,1.0,0.0025007908698171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888927057385444,0.1003435924649238,-0.0114508839324116,0.0,3.0596580472774804e-05,0.0,0.0,3.850678205490112,0.0,0.0,0.0,0.269167423248291,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079299518838524,-534.782958984375,300.63824462890625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120857590809464,-715.4851684570312,303.2142944335937,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082786241546273,-428.0091857910156,300.9148254394531,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091796573251485,-618.22314453125,301.5712280273437,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403831802308,-1734.9898681640625,297.29327392578125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.08270263671875,291.1499938964844,270.29840087890625,269.89013671875,283.1324462890625,292.54351806640625,291.04510498046875,1.0,0.151567205786705,1.0,1.0,0.9922568798065186,1.0,-0.4887882471084595,0.2071592211723327,0.2816290259361267,0.0811614617705345,0.0,0.0,0.0800402089953422,25.38622665405273,25.0,-226.28976440429688,-3584.90087890625,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3887634277344,302.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.0301481876522302,0.0,0.0,0.0,0.0,1.0,0.0025007908698171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888927057385444,0.1003435924649238,-0.0114508839324116,0.0,3.0596580472774804e-05,0.0,0.0,3.850678205490112,0.0,0.0,0.0,0.269167423248291,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083794659003615,-557.22900390625,300.9140014648437,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132054043933749,-747.889404296875,303.6411437988281,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647033691406,297.1499938964844,293.1499938964844,0.0087690167129039,-446.0884704589844,301.2050476074219,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785741090774,-644.4218139648438,301.8912048339844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215733841061,-1804.8199462890625,297.41485595703125,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512023925781,291.1499938964844,270.3139038085937,269.9109802246094,283.1444702148437,292.551513671875,290.9255065917969,1.0,0.1514139026403427,1.0,1.0,0.991741180419922,1.0,-0.488759696483612,0.207126960158348,0.2816327214241028,0.0812236666679382,0.0,0.0,0.1157948449254036,25.315418243408203,25.0,-173.52142333984375,-3643.305419921875,27.6826229095459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4989929199219,302.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.291015625,18000.0,0.0,0.0,0.0439483448863029,0.0,0.0,0.0,0.0,1.0,0.0015049753710627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007744446396827,0.105110190808773,-0.0043357443064451,0.0,4.460198397282511e-05,0.0,0.0,4.051896572113037,0.0,0.0,0.0,0.2701908051967621,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083794659003615,-557.22900390625,300.9140014648437,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132054043933749,-747.889404296875,303.6411437988281,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647033691406,297.1499938964844,293.1499938964844,0.0087690167129039,-446.0884704589844,301.2050476074219,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785741090774,-644.4218139648438,301.8912048339844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215733841061,-1804.8199462890625,297.41485595703125,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512023925781,291.1499938964844,270.3139038085937,269.9109802246094,283.1444702148437,292.551513671875,290.9255065917969,1.0,0.1514139026403427,1.0,1.0,0.991741180419922,1.0,-0.488759696483612,0.207126960158348,0.2816327214241028,0.0812236666679382,0.0,0.0,0.1157948449254036,25.315418243408203,25.0,-173.52142333984375,-3643.305419921875,27.6826229095459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4989929199219,302.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.291015625,18000.0,0.0,0.0,0.0439483448863029,0.0,0.0,0.0,0.0,1.0,0.0015049753710627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007744446396827,0.105110190808773,-0.0043357443064451,0.0,4.460198397282511e-05,0.0,0.0,4.051896572113037,0.0,0.0,0.0,0.2701908051967621,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086041679605841,-567.5885620117188,301.0579833984375,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137976026162505,-762.935791015625,303.8569641113281,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090154521167278,-454.44287109375,301.3559875488281,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100826807320117,-656.5313720703125,302.0560913085937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089677631855,-1836.9512939453125,297.4868469238281,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9066772460937,291.1499938964844,270.3210754394531,269.9205627441406,283.1502380371094,292.55548095703125,290.889892578125,1.0,0.1513481438159942,1.0,1.0,0.9914833903312684,1.0,-0.4887474179267883,0.2071114927530288,0.2816359400749206,0.0812556147575378,0.0,0.0,0.136560633778572,25.28506851196289,25.0,-125.2280502319336,-3707.31298828125,27.6563663482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1412048339844,302.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.068359375,18000.0,0.0,0.0,0.0511947982013225,0.0,0.0,0.0,0.0,1.0,0.0003879139840137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089565232396125,0.109300211071968,-0.0003436850965954,0.0,5.195621270104312e-05,0.0,0.0,4.226947784423828,0.0,0.0,0.0,0.2710042297840118,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088241305202245,-577.0895385742188,301.2062072753906,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144019993022084,-776.8541870117188,304.0733642578125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092577124014496,-462.1169738769531,301.5108947753906,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103839673101902,-667.66650390625,302.2240295410156,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049922056496143,-1866.2322998046875,297.5678405761719,0.5423779487609863,0.050000000745058,0.2291211485862732,290.88067626953125,291.1499938964844,270.3277893066406,269.92950439453125,283.15582275390625,292.5594177246094,290.8737487792969,1.0,0.151288703083992,1.0,1.0,0.9912254810333252,1.0,-0.4887363314628601,0.207096442580223,0.2816398739814758,0.081287957727909,0.0,0.0,0.1572231352329254,25.257652282714844,25.0,-68.60551452636719,-3794.872314453125,27.632644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8344421386719,303.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.259765625,18000.0,0.0,0.0,0.0585953295230865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180764362215995,0.118080660700798,-4.225935299473349e-06,0.0,5.9466809034347534e-05,0.0,0.0,4.585202693939209,0.0,0.0,0.0,0.2723201811313629,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393392696976,-593.1322631835938,301.51226806640625,0.5466518402099609,0.050000000745058,0.0458363033831119,291.8791198730469,297.1499938964844,293.1499938964844,0.025161437690258,-1032.173828125,304.1274719238281,0.6118395328521729,0.0734984204173088,0.0642718523740768,292.1839904785156,297.1499938964844,293.1499938964844,0.0097183035686612,-475.1179809570313,301.82940673828125,0.5466518402099609,0.050000000745058,0.0356504581868648,292.1123046875,297.1499938964844,293.1499938964844,0.0109639540314674,-686.5713500976562,302.5657958984375,0.5466518402099609,0.050000000745058,0.0482678338885307,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412899047136,-1914.6416015625,297.7545471191406,0.5466518402099609,0.050000000745058,0.2289618253707885,290.88507080078125,291.1499938964844,270.3398742675781,269.94549560546875,283.171875,292.5677795410156,290.8922424316406,1.0,0.1514517217874527,1.0,1.0,0.990709662437439,1.0,-0.5075978636741638,0.2149220108985901,0.2926758825778961,0.0853242725133895,0.0,0.0,0.1929710954427719,24.55790901184082,25.0,20.5765380859375,-4013.83203125,28.636484146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3826904296875,303.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.599609375,18000.0,0.0,0.0,0.0733506679534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367346346378326,0.136738896369934,-4.254960458638379e-06,0.0,7.444160291925073e-05,0.0,0.0,5.367965221405029,0.0,0.0,0.0,0.2752755284309387,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393392696976,-593.1322631835938,301.51226806640625,0.5466518402099609,0.050000000745058,0.0458363033831119,291.8791198730469,297.1499938964844,293.1499938964844,0.025161437690258,-1032.173828125,304.1274719238281,0.6118395328521729,0.0734984204173088,0.0642718523740768,292.1839904785156,297.1499938964844,293.1499938964844,0.0097183035686612,-475.1179809570313,301.82940673828125,0.5466518402099609,0.050000000745058,0.0356504581868648,292.1123046875,297.1499938964844,293.1499938964844,0.0109639540314674,-686.5713500976562,302.5657958984375,0.5466518402099609,0.050000000745058,0.0482678338885307,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412899047136,-1914.6416015625,297.7545471191406,0.5466518402099609,0.050000000745058,0.2289618253707885,290.88507080078125,291.1499938964844,270.3398742675781,269.94549560546875,283.171875,292.5677795410156,290.8922424316406,1.0,0.1514517217874527,1.0,1.0,0.990709662437439,1.0,-0.5075978636741638,0.2149220108985901,0.2926758825778961,0.0853242725133895,0.0,0.0,0.1929710954427719,24.55790901184082,25.0,20.5765380859375,-4013.83203125,28.636484146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3826904296875,303.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.599609375,18000.0,0.0,0.0,0.0733506679534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367346346378326,0.136738896369934,-4.254960458638379e-06,0.0,7.444160291925073e-05,0.0,0.0,5.367965221405029,0.0,0.0,0.0,0.2752755284309387,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096548395231366,-607.8161010742188,301.8169250488281,0.5516865849494934,0.050000000745058,0.0458006747066974,291.9388732910156,297.1499938964844,293.1499938964844,0.0434937328100204,-1359.516357421875,304.1048889160156,0.6762300729751587,0.0936296954751014,0.0850571766495704,292.1943359375,297.1499938964844,293.1499938964844,0.0101832253858447,-487.057861328125,302.1463317871094,0.5516865849494934,0.050000000745058,0.0356227494776248,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597965195775,-704.0123901367188,302.905029296875,0.5516865849494934,0.050000000745058,0.0482303164899349,292.5803527832031,297.1499938964844,293.1499938964844,0.0052761496044695,-1956.2535400390625,297.9425048828125,0.5516865849494934,0.050000000745058,0.2287838608026504,290.9149169921875,291.1499938964844,270.3500061035156,269.95867919921875,283.190673828125,292.5785827636719,290.9236145019531,1.0,0.1520510464906692,1.0,1.0,0.9901939034461976,1.0,-0.5322080254554749,0.2251628190279007,0.3070452213287353,0.0906115546822547,0.0,0.0,0.2223706990480423,23.80839729309082,25.0,55.04067993164063,-4262.8349609375,30.1191349029541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1205444335937,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.9453125,18000.0,0.0,0.0,0.0876236632466316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540072560310363,0.1540115475654602,-4.286282546672737e-06,0.0,8.892687765182927e-05,0.0,0.0,6.116912364959717,0.0,0.0,0.0,0.2781928479671478,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096548395231366,-607.8161010742188,301.8169250488281,0.5516865849494934,0.050000000745058,0.0458006747066974,291.9388732910156,297.1499938964844,293.1499938964844,0.0434937328100204,-1359.516357421875,304.1048889160156,0.6762300729751587,0.0936296954751014,0.0850571766495704,292.1943359375,297.1499938964844,293.1499938964844,0.0101832253858447,-487.057861328125,302.1463317871094,0.5516865849494934,0.050000000745058,0.0356227494776248,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597965195775,-704.0123901367188,302.905029296875,0.5516865849494934,0.050000000745058,0.0482303164899349,292.5803527832031,297.1499938964844,293.1499938964844,0.0052761496044695,-1956.2535400390625,297.9425048828125,0.5516865849494934,0.050000000745058,0.2287838608026504,290.9149169921875,291.1499938964844,270.3500061035156,269.95867919921875,283.190673828125,292.5785827636719,290.9236145019531,1.0,0.1520510464906692,1.0,1.0,0.9901939034461976,1.0,-0.5322080254554749,0.2251628190279007,0.3070452213287353,0.0906115546822547,0.0,0.0,0.2223706990480423,23.80839729309082,25.0,55.04067993164063,-4262.8349609375,30.1191349029541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1205444335937,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.9453125,18000.0,0.0,0.0,0.0876236632466316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540072560310363,0.1540115475654602,-4.286282546672737e-06,0.0,8.892687765182927e-05,0.0,0.0,6.116912364959717,0.0,0.0,0.0,0.2781928479671478,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100683998316526,-620.9994506835938,302.1159362792969,0.5549909472465515,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576018206775188,-1606.9752197265625,304.0967102050781,0.7215084433555603,0.109770581126213,0.1010207012295723,292.2060852050781,297.1499938964844,293.1499938964844,0.010649642907083,-497.8101196289063,302.4571838378906,0.5549909472465515,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121687864884734,-719.8173828125,303.23779296875,0.5549909472465515,0.050000000745058,0.0482067950069904,292.5948181152344,297.1499938964844,293.1499938964844,0.0053979465737938,-1991.151123046875,298.1268005371094,0.5549909472465515,0.050000000745058,0.2286722809076309,290.9673156738281,291.1499938964844,270.35797119140625,269.9692077636719,283.2060241699219,292.5927124023437,290.98297119140625,1.0,0.152855098247528,1.0,1.0,0.9898589849472046,1.0,-0.5511568784713745,0.2330933660268783,0.3180635273456573,0.0946539118885994,0.0,0.0,0.2436119318008422,23.36880683898925,25.0,93.7750244140625,-4486.46240234375,31.42130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0254211425781,303.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.646484375,18000.0,0.0,0.0,0.1009363904595375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689556986093521,0.1689600199460983,-4.317189905123087e-06,0.0,0.0001024376033456,0.0,0.0,6.78711462020874,0.0,0.0,0.0,0.2808438241481781,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100683998316526,-620.9994506835938,302.1159362792969,0.5549909472465515,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576018206775188,-1606.9752197265625,304.0967102050781,0.7215084433555603,0.109770581126213,0.1010207012295723,292.2060852050781,297.1499938964844,293.1499938964844,0.010649642907083,-497.8101196289063,302.4571838378906,0.5549909472465515,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121687864884734,-719.8173828125,303.23779296875,0.5549909472465515,0.050000000745058,0.0482067950069904,292.5948181152344,297.1499938964844,293.1499938964844,0.0053979465737938,-1991.151123046875,298.1268005371094,0.5549909472465515,0.050000000745058,0.2286722809076309,290.9673156738281,291.1499938964844,270.35797119140625,269.9692077636719,283.2060241699219,292.5927124023437,290.98297119140625,1.0,0.152855098247528,1.0,1.0,0.9898589849472046,1.0,-0.5511568784713745,0.2330933660268783,0.3180635273456573,0.0946539118885994,0.0,0.0,0.2436119318008422,23.36880683898925,25.0,93.7750244140625,-4486.46240234375,31.42130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0254211425781,303.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.646484375,18000.0,0.0,0.0,0.1009363904595375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689556986093521,0.1689600199460983,-4.317189905123087e-06,0.0,0.0001024376033456,0.0,0.0,6.78711462020874,0.0,0.0,0.0,0.2808438241481781,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104740625247359,-632.6251220703125,302.4068603515625,0.5573878288269043,0.050000000745058,0.0457626059651374,292.0831604003906,297.1499938964844,293.1499938964844,0.0689902678132057,-1815.9530029296875,304.0956115722656,0.7535409331321716,0.1239394471049308,0.1148296445608139,292.2194519042969,297.1499938964844,293.1499938964844,0.0111113162711262,-507.3346252441406,302.7594299316406,0.5573878288269043,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843469381332,-733.9454956054688,303.5614318847656,0.5573878288269043,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055057066492736,-2019.461669921875,298.3085327148437,0.5573878288269043,0.050000000745058,0.2285936921834945,291.04266357421875,291.1499938964844,270.36376953125,269.9775390625,283.2198181152344,292.6092529296875,291.0592346191406,1.0,0.1537938714027404,1.0,1.0,0.9895240664482116,1.0,-0.5675814747810364,0.23999884724617,0.3275826573371887,0.0981436818838119,0.0,0.0,0.252970427274704,23.08588600158692,25.0,108.1998062133789,-4650.3603515625,32.67621994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08673095703125,303.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.416015625,18000.0,0.0,0.0,0.1127482205629348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773302257061004,0.1773345619440078,-4.340063242125325e-06,0.0,0.0001144251073128,0.0,0.0,7.178842544555664,0.0,0.0,0.0,0.2824603915214538,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104740625247359,-632.6251220703125,302.4068603515625,0.5573878288269043,0.050000000745058,0.0457626059651374,292.0831604003906,297.1499938964844,293.1499938964844,0.0689902678132057,-1815.9530029296875,304.0956115722656,0.7535409331321716,0.1239394471049308,0.1148296445608139,292.2194519042969,297.1499938964844,293.1499938964844,0.0111113162711262,-507.3346252441406,302.7594299316406,0.5573878288269043,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843469381332,-733.9454956054688,303.5614318847656,0.5573878288269043,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055057066492736,-2019.461669921875,298.3085327148437,0.5573878288269043,0.050000000745058,0.2285936921834945,291.04266357421875,291.1499938964844,270.36376953125,269.9775390625,283.2198181152344,292.6092529296875,291.0592346191406,1.0,0.1537938714027404,1.0,1.0,0.9895240664482116,1.0,-0.5675814747810364,0.23999884724617,0.3275826573371887,0.0981436818838119,0.0,0.0,0.252970427274704,23.08588600158692,25.0,108.1998062133789,-4650.3603515625,32.67621994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08673095703125,303.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.416015625,18000.0,0.0,0.0,0.1127482205629348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773302257061004,0.1773345619440078,-4.340063242125325e-06,0.0,0.0001144251073128,0.0,0.0,7.178842544555664,0.0,0.0,0.0,0.2824603915214538,4.0,0.0,1.0
