time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106796780601143,-638.2797241210938,302.5477905273437,0.5583344101905823,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740125030279159,-1910.8292236328125,304.09637451171875,0.7680403590202332,0.1304477006196975,0.121156707406044,292.22662353515625,297.1499938964844,293.1499938964844,0.0113469436764717,-511.9799499511719,302.9060974121094,0.5583344101905823,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.0131033984944224,-740.8748779296875,303.7190246582031,0.5583344101905823,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566555820405,-2032.6246337890625,298.3947448730469,0.5583344101905823,0.050000000745058,0.2285631746053695,291.0794982910156,291.1499938964844,270.36590576171875,269.9809265136719,283.2262268066406,292.6181335449219,291.09429931640625,1.0,0.154297798871994,1.0,1.0,0.9893566370010376,1.0,-0.5751173496246338,0.2431769073009491,0.3319404423236847,0.0997407138347625,0.0,0.0,0.2539634704589844,22.98602294921875,25.0,102.81743621826172,-4709.88818359375,33.29334259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17315673828125,303.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.966796875,18000.0,0.0,0.0,0.1179287359118461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788694113492965,0.1788737624883651,-4.346505193097983e-06,0.0,0.000119682677905,0.0,0.0,7.25514554977417,0.0,0.0,0.0,0.2828034162521362,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912996947765,-644.0397338867188,302.6854248046875,0.5591357350349426,0.050000000745058,0.045751366764307,292.1539611816406,297.1499938964844,293.1499938964844,0.0786961466073989,-2000.5611572265625,304.0976257324219,0.7816212177276611,0.1366063803434372,0.1271411031484604,292.23406982421875,297.1499938964844,293.1499938964844,0.0115905068814754,-516.71630859375,303.0496520996094,0.5591357350349426,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.013436110690236,-747.9482421875,303.87384033203125,0.5591357350349426,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.005607393104583,-2045.94140625,298.4765625,0.5591357350349426,0.050000000745058,0.2285375446081161,291.1119689941406,291.1499938964844,270.3675842285156,269.9837951660156,283.2323303222656,292.6272277832031,291.1243591308594,1.0,0.1548176258802414,1.0,1.0,0.9892159104347228,1.0,-0.5822511911392212,0.2461905926465988,0.3360605835914612,0.101249873638153,0.0,0.0,0.2532134056091308,22.9091911315918,25.0,91.41437530517578,-4758.236328125,33.902950286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2941589355469,303.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1225553229451179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790113002061844,0.179015651345253,-4.349675691628363e-06,0.0,0.0001243780716322,0.0,0.0,7.266373634338379,0.0,0.0,0.0,0.2828852534294128,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.011336232535541,-656.0364379882812,302.9514465332031,0.5604565143585205,0.050000000745058,0.045742992311716,292.2212829589844,297.1499938964844,293.1499938964844,0.0873709246516227,-2169.06884765625,304.1006164550781,0.8061145544052124,0.1481814980506897,0.1383048146963119,292.2494812011719,297.1499938964844,293.1499938964844,0.0121058905497193,-526.58837890625,303.32818603515625,0.5604565143585205,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140206394717097,-760.5387573242188,304.1470031738281,0.5611559152603149,0.0521610528230667,0.0483151264488697,292.6481018066406,297.1499938964844,293.1499938964844,0.00570914382115,-2073.598388671875,298.6263732910156,0.5604565143585205,0.050000000745058,0.2284957319498062,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,283.2434997558594,292.6457824707031,291.1671447753906,1.0,0.1558915078639984,1.0,1.0,0.9889343976974488,1.0,-0.5957441926002502,0.2519101500511169,0.3438340425491333,0.1040876358747482,0.0,0.0,0.24843730032444,22.79983711242676,25.0,60.05011749267578,-4834.70947265625,35.11503982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62615966796875,304.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.005859375,18000.0,0.0,0.0,0.1300278156995773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765099316835403,0.1765142828226089,-4.348475613369374e-06,0.0,0.00013196170039,0.0,0.0,7.157242298126221,0.0,0.0,0.0,0.2825076878070831,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.011336232535541,-656.0364379882812,302.9514465332031,0.5604565143585205,0.050000000745058,0.045742992311716,292.2212829589844,297.1499938964844,293.1499938964844,0.0873709246516227,-2169.06884765625,304.1006164550781,0.8061145544052124,0.1481814980506897,0.1383048146963119,292.2494812011719,297.1499938964844,293.1499938964844,0.0121058905497193,-526.58837890625,303.32818603515625,0.5604565143585205,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140206394717097,-760.5387573242188,304.1470031738281,0.5611559152603149,0.0521610528230667,0.0483151264488697,292.6481018066406,297.1499938964844,293.1499938964844,0.00570914382115,-2073.598388671875,298.6263732910156,0.5604565143585205,0.050000000745058,0.2284957319498062,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,283.2434997558594,292.6457824707031,291.1671447753906,1.0,0.1558915078639984,1.0,1.0,0.9889343976974488,1.0,-0.5957441926002502,0.2519101500511169,0.3438340425491333,0.1040876358747482,0.0,0.0,0.24843730032444,22.79983711242676,25.0,60.05011749267578,-4834.70947265625,35.11503982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62615966796875,304.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.005859375,18000.0,0.0,0.0,0.1300278156995773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765099316835403,0.1765142828226089,-4.348475613369374e-06,0.0,0.00013196170039,0.0,0.0,7.157242298126221,0.0,0.0,0.0,0.2825076878070831,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118139898404479,-668.8931884765625,303.2068786621094,0.5666831731796265,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952569022774696,-2323.453369140625,304.1039428710937,0.8313902020454407,0.1582449376583099,0.1482437998056411,292.2654113769531,297.1499938964844,293.1499938964844,0.012662605382502,-537.1365966796875,303.5965270996094,0.5666831731796265,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240523796528577,-1005.8956298828124,304.1309509277344,0.6291722059249878,0.0712141990661621,0.0640579164028167,292.6669921875,297.1499938964844,293.1499938964844,0.0058089802041649,-2102.765380859375,298.7547607421875,0.5666831731796265,0.050000000745058,0.2283062934875488,291.1762084960937,291.1499938964844,270.3699951171875,269.9907531738281,283.2490234375,292.6647033691406,291.172607421875,1.0,0.1573241353034973,1.0,1.0,0.9886529445648192,1.0,-0.6262534856796265,0.2649792432785034,0.361274242401123,0.11030113697052,0.0,0.0,0.2432758510112762,22.04663276672364,25.0,-2.940370798110962,-4963.52880859375,37.4357795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0421142578125,304.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.02734375,18000.0,0.0,0.0,0.1351485699415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726509183645248,0.1726552695035934,-4.341592102719005e-06,0.0,0.0001371586113236,0.0,0.0,6.981592655181885,0.0,0.0,0.0,0.2818396985530853,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118139898404479,-668.8931884765625,303.2068786621094,0.5666831731796265,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952569022774696,-2323.453369140625,304.1039428710937,0.8313902020454407,0.1582449376583099,0.1482437998056411,292.2654113769531,297.1499938964844,293.1499938964844,0.012662605382502,-537.1365966796875,303.5965270996094,0.5666831731796265,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240523796528577,-1005.8956298828124,304.1309509277344,0.6291722059249878,0.0712141990661621,0.0640579164028167,292.6669921875,297.1499938964844,293.1499938964844,0.0058089802041649,-2102.765380859375,298.7547607421875,0.5666831731796265,0.050000000745058,0.2283062934875488,291.1762084960937,291.1499938964844,270.3699951171875,269.9907531738281,283.2490234375,292.6647033691406,291.172607421875,1.0,0.1573241353034973,1.0,1.0,0.9886529445648192,1.0,-0.6262534856796265,0.2649792432785034,0.361274242401123,0.11030113697052,0.0,0.0,0.2432758510112762,22.04663276672364,25.0,-2.940370798110962,-4963.52880859375,37.4357795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0421142578125,304.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.02734375,18000.0,0.0,0.0,0.1351485699415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726509183645248,0.1726552695035934,-4.341592102719005e-06,0.0,0.0001371586113236,0.0,0.0,6.981592655181885,0.0,0.0,0.0,0.2818396985530853,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123652899637818,-684.068115234375,303.45294189453125,0.5713357925415039,0.050000000745058,0.0456781052052974,292.3540344238281,297.1499938964844,293.1499938964844,0.1022541597485542,-2460.04736328125,304.1076354980469,0.8512494564056396,0.1666470766067505,0.1564766317605972,292.28179931640625,297.1499938964844,293.1499938964844,0.0133072203025221,-549.5205078125,303.8562927246094,0.5713357925415039,0.050000000745058,0.0355274155735969,292.2528076171875,297.1499938964844,293.1499938964844,0.0363853834569454,-1233.40869140625,304.1169128417969,0.6776402592658997,0.085404597222805,0.0783877596259117,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168376028537,-2137.72607421875,298.8524780273437,0.5713357925415039,0.050000000745058,0.2281715869903564,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.2525939941406,292.6846618652344,291.13494873046875,1.0,0.1590160131454467,1.0,1.0,0.988444983959198,1.0,-0.6531134843826294,0.2765638530254364,0.3765496015548706,0.115732692182064,0.0,0.0,0.246442511677742,21.558948516845703,25.0,-43.03752136230469,-5136.36083984375,39.772708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4836120605469,304.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.13828045129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731767952442169,0.1731811314821243,-4.338169674156234e-06,0.0,0.0001403370843036,0.0,0.0,6.998621940612793,0.0,0.0,0.0,0.2818636298179626,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123652899637818,-684.068115234375,303.45294189453125,0.5713357925415039,0.050000000745058,0.0456781052052974,292.3540344238281,297.1499938964844,293.1499938964844,0.1022541597485542,-2460.04736328125,304.1076354980469,0.8512494564056396,0.1666470766067505,0.1564766317605972,292.28179931640625,297.1499938964844,293.1499938964844,0.0133072203025221,-549.5205078125,303.8562927246094,0.5713357925415039,0.050000000745058,0.0355274155735969,292.2528076171875,297.1499938964844,293.1499938964844,0.0363853834569454,-1233.40869140625,304.1169128417969,0.6776402592658997,0.085404597222805,0.0783877596259117,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168376028537,-2137.72607421875,298.8524780273437,0.5713357925415039,0.050000000745058,0.2281715869903564,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.2525939941406,292.6846618652344,291.13494873046875,1.0,0.1590160131454467,1.0,1.0,0.988444983959198,1.0,-0.6531134843826294,0.2765638530254364,0.3765496015548706,0.115732692182064,0.0,0.0,0.246442511677742,21.558948516845703,25.0,-43.03752136230469,-5136.36083984375,39.772708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4836120605469,304.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.13828045129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731767952442169,0.1731811314821243,-4.338169674156234e-06,0.0,0.0001403370843036,0.0,0.0,6.998621940612793,0.0,0.0,0.0,0.2818636298179626,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129307406023144,-698.3541870117188,303.69390869140625,0.574296772480011,0.050000000745058,0.0456614904105663,292.4166564941406,297.1499938964844,293.1499938964844,0.1084467023611068,-2579.079833984375,304.1114501953125,0.8677513599395752,0.1741145402193069,0.1637208312749862,292.2985534667969,297.1499938964844,293.1499938964844,0.0139743341132998,-561.1983032226562,304.11065673828125,0.574296772480011,0.050000000745058,0.0355144925415515,292.3065795898437,297.1499938964844,293.1499938964844,0.0470651611685752,-1418.14111328125,304.1102905273437,0.7147819995880127,0.0972407385706901,0.090035542845726,292.70806884765625,297.1499938964844,293.1499938964844,0.0060163005255162,-2168.7822265625,298.9448547363281,0.574296772480011,0.050000000745058,0.2280886024236679,291.11724853515625,291.1499938964844,270.3665466308594,269.9913635253906,283.2556457519531,292.7057189941406,291.115478515625,1.0,0.1608216315507888,1.0,1.0,0.9882370233535768,1.0,-0.6756516695022583,0.2863519191741943,0.3892997503280639,0.1202416643500328,0.0,0.0,0.2527408897876739,21.31255340576172,25.0,-27.388586044311523,-5339.341796875,42.00983047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89898681640625,304.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.1399454027414322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772371530532837,0.1772415041923523,-4.343683940533083e-06,0.0,0.0001420267944922,0.0,0.0,7.180679798126221,0.0,0.0,0.0,0.2825386822223663,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129307406023144,-698.3541870117188,303.69390869140625,0.574296772480011,0.050000000745058,0.0456614904105663,292.4166564941406,297.1499938964844,293.1499938964844,0.1084467023611068,-2579.079833984375,304.1114501953125,0.8677513599395752,0.1741145402193069,0.1637208312749862,292.2985534667969,297.1499938964844,293.1499938964844,0.0139743341132998,-561.1983032226562,304.11065673828125,0.574296772480011,0.050000000745058,0.0355144925415515,292.3065795898437,297.1499938964844,293.1499938964844,0.0470651611685752,-1418.14111328125,304.1102905273437,0.7147819995880127,0.0972407385706901,0.090035542845726,292.70806884765625,297.1499938964844,293.1499938964844,0.0060163005255162,-2168.7822265625,298.9448547363281,0.574296772480011,0.050000000745058,0.2280886024236679,291.11724853515625,291.1499938964844,270.3665466308594,269.9913635253906,283.2556457519531,292.7057189941406,291.115478515625,1.0,0.1608216315507888,1.0,1.0,0.9882370233535768,1.0,-0.6756516695022583,0.2863519191741943,0.3892997503280639,0.1202416643500328,0.0,0.0,0.2527408897876739,21.31255340576172,25.0,-27.388586044311523,-5339.341796875,42.00983047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89898681640625,304.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.1399454027414322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772371530532837,0.1772415041923523,-4.343683940533083e-06,0.0,0.0001420267944922,0.0,0.0,7.180679798126221,0.0,0.0,0.0,0.2825386822223663,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132097601890563,-704.848876953125,303.8122863769531,0.576127827167511,0.050000000745058,0.0456514358520507,292.4465637207031,297.1499938964844,293.1499938964844,0.111252062022686,-2632.353515625,304.11334228515625,0.8760371804237366,0.1775252968072891,0.1670471727848053,292.3074645996094,297.1499938964844,293.1499938964844,0.0152043448761105,-588.2428588867188,304.1452331542969,0.5871368050575256,0.056384015828371,0.0372437871992588,292.3334655761719,297.1499938964844,293.1499938964844,0.0517976954579353,-1500.8594970703125,304.1089172363281,0.729465663433075,0.1026447191834449,0.0952782779932022,292.7188720703125,297.1499938964844,293.1499938964844,0.0060600209981203,-2181.733154296875,298.9913330078125,0.576127827167511,0.050000000745058,0.2280383706092834,291.11407470703125,291.1499938964844,270.36492919921875,269.9906921386719,283.25616455078125,292.7165222167969,291.1137390136719,1.0,0.1617744266986847,1.0,1.0,0.9881330728530884,1.0,-0.6879362463951111,0.2917248904705047,0.3962113857269287,0.1226511225104332,0.0,0.0,0.255476713180542,21.152002334594727,25.0,-16.69361686706543,-5441.126953125,43.2396125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0857238769531,304.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8828125,18000.0,0.0,0.0,0.1403888911008834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792431473731994,0.1792474836111068,-4.347706180851674e-06,0.0,0.0001424768852302,0.0,0.0,7.273123741149902,0.0,0.0,0.0,0.2829006314277649,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134911313652992,-711.1757202148438,303.9289245605469,0.579259991645813,0.050000000745058,0.0456346049904823,292.4767150878906,297.1499938964844,293.1499938964844,0.1138279139995575,-2680.97705078125,304.1153259277344,0.8855800628662109,0.1805201321840286,0.1700679510831833,292.3221130371094,297.1499938964844,293.1499938964844,0.019715778529644,-674.0527954101562,304.13787841796875,0.6199122667312622,0.0641906782984733,0.042691558599472,292.3598022460937,297.1499938964844,293.1499938964844,0.056238405406475,-1579.6907958984375,304.1083374023437,0.7443179488182068,0.107816569507122,0.1002636328339576,292.7298278808594,297.1499938964844,293.1499938964844,0.0061004348099231,-2193.677001953125,299.0357666015625,0.579259991645813,0.050000000745058,0.2279542982578277,291.11163330078125,291.1499938964844,270.363037109375,269.9896850585937,283.2543640136719,292.7275085449219,291.1097412109375,1.0,0.1628262251615524,1.0,1.0,0.9880836009979248,1.0,-0.7039614319801331,0.2987526059150696,0.4052088558673858,0.1257868409156799,0.0,0.0,0.2582570910453796,20.8448429107666,25.0,-18.832529067993164,-5550.3369140625,44.76976776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548217773437,304.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2109375,18000.0,0.0,0.0,0.1406534910202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811095476150512,0.1811138987541198,-4.3516324694792274e-06,0.0,0.0001427454117219,0.0,0.0,7.359713554382324,0.0,0.0,0.0,0.2832468450069427,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.013958822004497,-721.7263793945312,304.14752197265625,0.583930492401123,0.0507081188261508,0.0456282161176204,292.5364990234375,297.1499938964844,293.1499938964844,0.1182435527443885,-2763.84912109375,304.1195373535156,0.9006117582321167,0.1854512244462967,0.1750109493732452,292.3645935058594,297.1499938964844,293.1499938964844,0.0295056365430355,-821.1026000976562,304.125732421875,0.6653009653091431,0.0765693634748458,0.0519780702888965,292.41033935546875,297.1499938964844,293.1499938964844,0.0645039826631546,-1730.332763671875,304.1084899902344,0.7715467810630798,0.1175840869545936,0.1096612140536308,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796582303941,-2218.0419921875,299.1112365722656,0.5838422179222107,0.050000000745058,0.227834939956665,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.25128173828125,292.7502746582031,291.0901794433594,1.0,0.1650524884462356,1.0,1.0,0.9879845976829528,1.0,-0.7321670651435852,0.3111858963966369,0.4209811687469482,0.1312717795372009,0.0,0.0,0.2670376896858215,20.460508346557617,25.0,-23.09854507446289,-5770.94677734375,47.76715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5317077636719,305.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.091796875,18000.0,0.0,0.0,0.1408825069665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865552365779876,0.1865596026182174,-4.360971161077032e-06,0.0,0.000142977834912,0.0,0.0,7.610345363616943,0.0,0.0,0.0,0.2842292189598083,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.013958822004497,-721.7263793945312,304.14752197265625,0.583930492401123,0.0507081188261508,0.0456282161176204,292.5364990234375,297.1499938964844,293.1499938964844,0.1182435527443885,-2763.84912109375,304.1195373535156,0.9006117582321167,0.1854512244462967,0.1750109493732452,292.3645935058594,297.1499938964844,293.1499938964844,0.0295056365430355,-821.1026000976562,304.125732421875,0.6653009653091431,0.0765693634748458,0.0519780702888965,292.41033935546875,297.1499938964844,293.1499938964844,0.0645039826631546,-1730.332763671875,304.1084899902344,0.7715467810630798,0.1175840869545936,0.1096612140536308,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796582303941,-2218.0419921875,299.1112365722656,0.5838422179222107,0.050000000745058,0.227834939956665,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.25128173828125,292.7502746582031,291.0901794433594,1.0,0.1650524884462356,1.0,1.0,0.9879845976829528,1.0,-0.7321670651435852,0.3111858963966369,0.4209811687469482,0.1312717795372009,0.0,0.0,0.2670376896858215,20.460508346557617,25.0,-23.09854507446289,-5770.94677734375,47.76715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5317077636719,305.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.091796875,18000.0,0.0,0.0,0.1408825069665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865552365779876,0.1865596026182174,-4.360971161077032e-06,0.0,0.000142977834912,0.0,0.0,7.610345363616943,0.0,0.0,0.0,0.2842292189598083,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204987470060586,-884.2422485351562,304.13720703125,0.6342253088951111,0.0644659250974655,0.0558565221726894,292.59375,297.1499938964844,293.1499938964844,0.1217172145843505,-2828.379638671875,304.1239013671875,0.9193564653396606,0.1893795728683471,0.1788246035575866,292.4112548828125,297.1499938964844,293.1499938964844,0.0386705473065376,-940.7396850585938,304.11865234375,0.706546425819397,0.0870089158415794,0.0595053136348724,292.4581298828125,297.1499938964844,293.1499938964844,0.0719314143061637,-1869.8280029296875,304.1099548339844,0.8013435006141663,0.1266281902790069,0.1183467507362365,292.7767028808594,297.1499938964844,293.1499938964844,0.0062451111152768,-2237.92578125,299.1768798828125,0.5915804505348206,0.050000000745058,0.2276429533958435,291.0776672363281,291.1499938964844,270.3533630371094,269.9831848144531,283.2426452636719,292.7742919921875,291.0738220214844,1.0,0.1675994992256164,1.0,1.0,0.9878856539726256,1.0,-0.7682437896728516,0.3272266089916229,0.4410171806812286,0.1381731927394867,0.0,0.0,0.2776306569576263,19.764293670654297,25.0,-28.00056266784668,-6028.96435546875,51.57001876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71612548828125,305.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.248046875,18000.0,0.0,0.0,0.1411086618900299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939098984003067,0.1939142644405365,-4.374987383926055e-06,0.0,0.0001432073477189,0.0,0.0,7.954709053039551,0.0,0.0,0.0,0.2855856418609619,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204987470060586,-884.2422485351562,304.13720703125,0.6342253088951111,0.0644659250974655,0.0558565221726894,292.59375,297.1499938964844,293.1499938964844,0.1217172145843505,-2828.379638671875,304.1239013671875,0.9193564653396606,0.1893795728683471,0.1788246035575866,292.4112548828125,297.1499938964844,293.1499938964844,0.0386705473065376,-940.7396850585938,304.11865234375,0.706546425819397,0.0870089158415794,0.0595053136348724,292.4581298828125,297.1499938964844,293.1499938964844,0.0719314143061637,-1869.8280029296875,304.1099548339844,0.8013435006141663,0.1266281902790069,0.1183467507362365,292.7767028808594,297.1499938964844,293.1499938964844,0.0062451111152768,-2237.92578125,299.1768798828125,0.5915804505348206,0.050000000745058,0.2276429533958435,291.0776672363281,291.1499938964844,270.3533630371094,269.9831848144531,283.2426452636719,292.7742919921875,291.0738220214844,1.0,0.1675994992256164,1.0,1.0,0.9878856539726256,1.0,-0.7682437896728516,0.3272266089916229,0.4410171806812286,0.1381731927394867,0.0,0.0,0.2776306569576263,19.764293670654297,25.0,-28.00056266784668,-6028.96435546875,51.57001876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71612548828125,305.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.248046875,18000.0,0.0,0.0,0.1411086618900299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939098984003067,0.1939142644405365,-4.374987383926055e-06,0.0,0.0001432073477189,0.0,0.0,7.954709053039551,0.0,0.0,0.0,0.2855856418609619,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277189146727323,-1029.32470703125,304.129638671875,0.6735719442367554,0.0738170892000198,0.0649470910429954,292.6387023925781,297.1499938964844,293.1499938964844,0.1257293820381164,-2903.0185546875,304.1258239746094,0.9385547041893004,0.1943382173776626,0.18318672478199,292.4570617675781,297.1499938964844,293.1499938964844,0.0471405871212482,-1048.745361328125,304.11505126953125,0.7379728555679321,0.0964362695813179,0.0662338063120842,292.5032958984375,297.1499938964844,293.1499938964844,0.0787433460354805,-2000.8289794921875,304.1119689941406,0.8263682723045349,0.1349960565567016,0.1263896822929382,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038002699613,-2256.45361328125,299.22723388671875,0.598003089427948,0.050000000745058,0.2274914979934692,291.0533752441406,291.1499938964844,270.3475341796875,269.97869873046875,283.2343139648437,292.7996520996094,291.051025390625,1.0,0.1704036444425583,1.0,1.0,0.9879377484321594,1.0,-0.8019359707832336,0.3422992825508117,0.4596366584300995,0.1446008533239364,0.0,0.0,0.2922241687774658,19.270374298095703,25.0,-26.127853393554688,-6303.833984375,55.56426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7979431152344,305.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.58203125,18000.0,0.0,0.0,0.1418296843767166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042987495660781,0.2043031454086303,-4.394542429508874e-06,0.0,0.0001439390907762,0.0,0.0,8.447796821594238,0.0,0.0,0.0,0.2875328361988067,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277189146727323,-1029.32470703125,304.129638671875,0.6735719442367554,0.0738170892000198,0.0649470910429954,292.6387023925781,297.1499938964844,293.1499938964844,0.1257293820381164,-2903.0185546875,304.1258239746094,0.9385547041893004,0.1943382173776626,0.18318672478199,292.4570617675781,297.1499938964844,293.1499938964844,0.0471405871212482,-1048.745361328125,304.11505126953125,0.7379728555679321,0.0964362695813179,0.0662338063120842,292.5032958984375,297.1499938964844,293.1499938964844,0.0787433460354805,-2000.8289794921875,304.1119689941406,0.8263682723045349,0.1349960565567016,0.1263896822929382,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038002699613,-2256.45361328125,299.22723388671875,0.598003089427948,0.050000000745058,0.2274914979934692,291.0533752441406,291.1499938964844,270.3475341796875,269.97869873046875,283.2343139648437,292.7996520996094,291.051025390625,1.0,0.1704036444425583,1.0,1.0,0.9879377484321594,1.0,-0.8019359707832336,0.3422992825508117,0.4596366584300995,0.1446008533239364,0.0,0.0,0.2922241687774658,19.270374298095703,25.0,-26.127853393554688,-6303.833984375,55.56426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7979431152344,305.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.58203125,18000.0,0.0,0.0,0.1418296843767166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042987495660781,0.2043031454086303,-4.394542429508874e-06,0.0,0.0001439390907762,0.0,0.0,8.447796821594238,0.0,0.0,0.0,0.2875328361988067,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0349401533603668,-1146.9918212890625,304.1244201660156,0.7050982117652893,0.0816337689757347,0.0722138434648513,292.676513671875,297.1499938964844,293.1499938964844,0.1300741285085678,-2983.151611328125,304.12664794921875,0.9559770226478576,0.1996132731437683,0.1881355941295623,292.5010986328125,297.1499938964844,293.1499938964844,0.0546877458691597,-1146.606689453125,304.1141967773437,0.7649005651473999,0.1050629615783691,0.0723810195922851,292.5459899902344,297.1499938964844,293.1499938964844,0.0848628506064415,-2119.95654296875,304.11444091796875,0.847353994846344,0.1427189260721206,0.1338207870721817,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485982827842,-2269.5830078125,299.2728576660156,0.602956235408783,0.050000000745058,0.2273790687322616,291.04547119140625,291.1499938964844,270.3412780761719,269.9735717773437,283.227294921875,292.8258361816406,291.0453491210937,1.0,0.1733542084693908,1.0,1.0,0.987989902496338,1.0,-0.832758367061615,0.3561645448207855,0.4765938520431518,0.1504754573106765,0.0,0.0,0.3068523108959198,18.964645385742188,25.0,-9.74758529663086,-6569.90673828125,59.64670944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833251953125,305.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.619140625,18000.0,0.0,0.0,0.1433851271867752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162203043699264,0.216224730014801,-4.420669938554056e-06,0.0,0.0001455176825402,0.0,0.0,9.031332969665527,0.0,0.0,0.0,0.2898696959018707,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0349401533603668,-1146.9918212890625,304.1244201660156,0.7050982117652893,0.0816337689757347,0.0722138434648513,292.676513671875,297.1499938964844,293.1499938964844,0.1300741285085678,-2983.151611328125,304.12664794921875,0.9559770226478576,0.1996132731437683,0.1881355941295623,292.5010986328125,297.1499938964844,293.1499938964844,0.0546877458691597,-1146.606689453125,304.1141967773437,0.7649005651473999,0.1050629615783691,0.0723810195922851,292.5459899902344,297.1499938964844,293.1499938964844,0.0848628506064415,-2119.95654296875,304.11444091796875,0.847353994846344,0.1427189260721206,0.1338207870721817,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485982827842,-2269.5830078125,299.2728576660156,0.602956235408783,0.050000000745058,0.2273790687322616,291.04547119140625,291.1499938964844,270.3412780761719,269.9735717773437,283.227294921875,292.8258361816406,291.0453491210937,1.0,0.1733542084693908,1.0,1.0,0.987989902496338,1.0,-0.832758367061615,0.3561645448207855,0.4765938520431518,0.1504754573106765,0.0,0.0,0.3068523108959198,18.964645385742188,25.0,-9.74758529663086,-6569.90673828125,59.64670944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833251953125,305.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.619140625,18000.0,0.0,0.0,0.1433851271867752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162203043699264,0.216224730014801,-4.420669938554056e-06,0.0,0.0001455176825402,0.0,0.0,9.031332969665527,0.0,0.0,0.0,0.2898696959018707,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379011556506156,-1197.0360107421875,304.1236572265625,0.7180286645889282,0.0852056667208671,0.0755100324749946,292.69403076171875,297.1499938964844,293.1499938964844,0.132190391421318,-3021.9150390625,304.1270446777344,0.96340149641037,0.202166199684143,0.1905725300312042,292.5223388671875,297.1499938964844,293.1499938964844,0.0581435598433017,-1192.2750244140625,304.1144104003906,0.7774312496185303,0.1091064661741256,0.075261503458023,292.5664367675781,297.1499938964844,293.1499938964844,0.0877066478133201,-2175.5869140625,304.1157531738281,0.8570237159729004,0.1463517695665359,0.1373175531625747,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665197230875,-2274.603759765625,299.2932434082031,0.6049522161483765,0.050000000745058,0.2273347377777099,291.0451354980469,291.1499938964844,270.3380432128906,269.9708251953125,283.2242736816406,292.83905029296875,291.0452880859375,1.0,0.1748623698949813,1.0,1.0,0.9880160093307496,1.0,-0.8472399115562439,0.3627001047134399,0.4845398366451263,0.1532430201768875,0.0,0.0,0.3138827383518219,18.86880683898925,25.0,-4.393967628479004,-6692.26416015625,61.7149772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7469177246094,305.53826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.283203125,18000.0,0.0,0.0,0.1445179432630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222172126173973,0.2221765667200088,-4.4346948016027454e-06,0.0,0.0001466673420509,0.0,0.0,9.329235076904297,0.0,0.0,0.0,0.291077196598053,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409284234046936,-1246.4068603515625,304.1229553222656,0.7289588451385498,0.0885924100875854,0.0786319524049758,292.7109069824219,297.1499938964844,293.1499938964844,0.1342405974864959,-3059.3134765625,304.12750244140625,0.9699221849441528,0.2046268731355667,0.1929338127374649,292.5430603027344,297.1499938964844,293.1499938964844,0.061413075774908,-1236.0557861328125,304.1149597167969,0.7892028093338013,0.1129860207438469,0.0780255869030952,292.5863037109375,297.1499938964844,293.1499938964844,0.0904317274689674,-2228.963134765625,304.11700439453125,0.8661643862724304,0.1498438119888305,0.1406797915697097,292.8545837402344,297.1499938964844,293.1499938964844,0.006382118910551,-2278.90234375,299.3115234375,0.6066494584083557,0.050000000745058,0.2272974550724029,291.04559326171875,291.1499938964844,270.3347473144531,269.96795654296875,283.2216491699219,292.852294921875,291.04595947265625,1.0,0.1763812601566314,1.0,1.0,0.9880874752998352,1.0,-0.8611288070678711,0.368977814912796,0.4921509921550751,0.1559052020311355,0.0,0.0,0.3207986950874328,18.806371688842773,25.0,-0.5537146925926208,-6809.1318359375,63.79414749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69635009765625,305.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.880859375,18000.0,0.0,0.0,0.1458790153264999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281692922115326,0.2281737476587295,-4.449158950592391e-06,0.0,0.0001480486535001,0.0,0.0,9.633360862731934,0.0,0.0,0.0,0.292313665151596,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465062595903873,-1337.44970703125,304.1227111816406,0.7479780316352844,0.0948496758937835,0.0843988433480262,292.7430114746094,297.1499938964844,293.1499938964844,0.1380929201841354,-3129.158203125,304.1285705566406,0.9804198145866394,0.2092360109090805,0.197374626994133,292.5829772949219,297.1499938964844,293.1499938964844,0.0674303546547889,-1318.1014404296875,304.1166076660156,0.8100088238716125,0.1202656105160713,0.0832160264253616,292.624267578125,297.1499938964844,293.1499938964844,0.0955500677227974,-2329.103271484375,304.1194763183594,0.8826673030853271,0.1564155668020248,0.1470118463039398,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057833515107,-2285.197021484375,299.34130859375,0.609177827835083,0.050000000745058,0.2272425293922424,291.0487670898437,291.1499938964844,270.328125,269.96209716796875,283.2177429199219,292.8790283203125,291.04949951171875,1.0,0.1794230639934539,1.0,1.0,0.9882304072380066,1.0,-0.8871435523033142,0.3807591497898102,0.5063843727111816,0.1609271466732025,0.0,0.0,0.3341129422187805,18.773456573486328,25.0,4.7027668952941895,-7027.36767578125,67.96025085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650329589844,305.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.607421875,18000.0,0.0,0.0,0.1492621153593063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402181476354599,0.2402226328849792,-4.479419203562429e-06,0.0,0.0001514820760348,0.0,0.0,10.257197380065918,0.0,0.0,0.0,0.2948599755764007,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465062595903873,-1337.44970703125,304.1227111816406,0.7479780316352844,0.0948496758937835,0.0843988433480262,292.7430114746094,297.1499938964844,293.1499938964844,0.1380929201841354,-3129.158203125,304.1285705566406,0.9804198145866394,0.2092360109090805,0.197374626994133,292.5829772949219,297.1499938964844,293.1499938964844,0.0674303546547889,-1318.1014404296875,304.1166076660156,0.8100088238716125,0.1202656105160713,0.0832160264253616,292.624267578125,297.1499938964844,293.1499938964844,0.0955500677227974,-2329.103271484375,304.1194763183594,0.8826673030853271,0.1564155668020248,0.1470118463039398,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057833515107,-2285.197021484375,299.34130859375,0.609177827835083,0.050000000745058,0.2272425293922424,291.0487670898437,291.1499938964844,270.328125,269.96209716796875,283.2177429199219,292.8790283203125,291.04949951171875,1.0,0.1794230639934539,1.0,1.0,0.9882304072380066,1.0,-0.8871435523033142,0.3807591497898102,0.5063843727111816,0.1609271466732025,0.0,0.0,0.3341129422187805,18.773456573486328,25.0,4.7027668952941895,-7027.36767578125,67.96025085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650329589844,305.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.607421875,18000.0,0.0,0.0,0.1492621153593063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402181476354599,0.2402226328849792,-4.479419203562429e-06,0.0,0.0001514820760348,0.0,0.0,10.257197380065918,0.0,0.0,0.0,0.2948599755764007,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514660738408565,-1419.3302001953125,304.1235656738281,0.7644404172897339,0.1004943028092384,0.0895982086658477,292.77313232421875,297.1499938964844,293.1499938964844,0.141605794429779,-3192.37109375,304.1298522949219,0.9880977869033812,0.2134351879358291,0.2014287561178207,292.620849609375,297.1499938964844,293.1499938964844,0.072826087474823,-1393.186767578125,304.1187438964844,0.8262711763381958,0.1269434839487075,0.0879798755049705,292.6600952148437,297.1499938964844,293.1499938964844,0.1002717539668083,-2420.9365234375,304.12176513671875,0.896696150302887,0.1624679863452911,0.1528475433588028,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211799763143,-2289.002685546875,299.363037109375,0.610678493976593,0.050000000745058,0.227210134267807,291.0541687011719,291.1499938964844,270.32159423828125,269.9560546875,283.2154846191406,292.9056701660156,291.0550842285156,1.0,0.1824291497468948,1.0,1.0,0.988373339176178,1.0,-0.91093248128891,0.39155113697052,0.5193813443183899,0.1655783355236053,0.0,0.0,0.346546322107315,18.844104766845703,25.0,7.729907989501953,-7226.0068359375,72.10218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4138488769531,305.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.701171875,18000.0,0.0,0.0,0.1534165441989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520776987075805,0.2520821988582611,-4.510957751335809e-06,0.0,0.0001556982897454,0.0,0.0,10.889117240905762,0.0,0.0,0.0,0.2974529862403869,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514660738408565,-1419.3302001953125,304.1235656738281,0.7644404172897339,0.1004943028092384,0.0895982086658477,292.77313232421875,297.1499938964844,293.1499938964844,0.141605794429779,-3192.37109375,304.1298522949219,0.9880977869033812,0.2134351879358291,0.2014287561178207,292.620849609375,297.1499938964844,293.1499938964844,0.072826087474823,-1393.186767578125,304.1187438964844,0.8262711763381958,0.1269434839487075,0.0879798755049705,292.6600952148437,297.1499938964844,293.1499938964844,0.1002717539668083,-2420.9365234375,304.12176513671875,0.896696150302887,0.1624679863452911,0.1528475433588028,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211799763143,-2289.002685546875,299.363037109375,0.610678493976593,0.050000000745058,0.227210134267807,291.0541687011719,291.1499938964844,270.32159423828125,269.9560546875,283.2154846191406,292.9056701660156,291.0550842285156,1.0,0.1824291497468948,1.0,1.0,0.988373339176178,1.0,-0.91093248128891,0.39155113697052,0.5193813443183899,0.1655783355236053,0.0,0.0,0.346546322107315,18.844104766845703,25.0,7.729907989501953,-7226.0068359375,72.10218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4138488769531,305.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.701171875,18000.0,0.0,0.0,0.1534165441989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520776987075805,0.2520821988582611,-4.510957751335809e-06,0.0,0.0001556982897454,0.0,0.0,10.889117240905762,0.0,0.0,0.0,0.2974529862403869,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558849424123764,-1493.3853759765625,304.1250305175781,0.7786056995391846,0.105615846812725,0.0943123698234558,292.8013610839844,297.1499938964844,293.1499938964844,0.1448050290346145,-3249.560791015625,304.1312561035156,0.9936949610710144,0.2172601819038391,0.2051243036985397,292.6566162109375,297.1499938964844,293.1499938964844,0.0777029916644096,-1462.1014404296875,304.1210327148437,0.839753270149231,0.1330950111150741,0.0923646986484527,292.6937255859375,297.1499938964844,293.1499938964844,0.1046518981456756,-2505.322509765625,304.1238708496094,0.9086414575576782,0.1680560708045959,0.1582339107990265,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303278923034,-2290.964599609375,299.3785095214844,0.611364483833313,0.050000000745058,0.2271951586008072,291.06085205078125,291.1499938964844,270.3153076171875,269.9500427246094,283.2144470214844,292.931396484375,291.0618896484375,1.0,0.1853617876768112,1.0,1.0,0.9885262846946716,1.0,-0.9327355027198792,0.4014497399330139,0.5312857627868652,0.169910043478012,0.0,0.0,0.3579937517642975,18.99256896972656,25.0,9.58324909210205,-7408.220703125,76.19019317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2636413574219,305.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.01171875,18000.0,0.0,0.0,0.1581675708293914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635359168052673,0.2635404765605926,-4.543119302979903e-06,0.0,0.0001605199795449,0.0,0.0,11.517465591430664,0.0,0.0,0.0,0.3000415563583374,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558849424123764,-1493.3853759765625,304.1250305175781,0.7786056995391846,0.105615846812725,0.0943123698234558,292.8013610839844,297.1499938964844,293.1499938964844,0.1448050290346145,-3249.560791015625,304.1312561035156,0.9936949610710144,0.2172601819038391,0.2051243036985397,292.6566162109375,297.1499938964844,293.1499938964844,0.0777029916644096,-1462.1014404296875,304.1210327148437,0.839753270149231,0.1330950111150741,0.0923646986484527,292.6937255859375,297.1499938964844,293.1499938964844,0.1046518981456756,-2505.322509765625,304.1238708496094,0.9086414575576782,0.1680560708045959,0.1582339107990265,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303278923034,-2290.964599609375,299.3785095214844,0.611364483833313,0.050000000745058,0.2271951586008072,291.06085205078125,291.1499938964844,270.3153076171875,269.9500427246094,283.2144470214844,292.931396484375,291.0618896484375,1.0,0.1853617876768112,1.0,1.0,0.9885262846946716,1.0,-0.9327355027198792,0.4014497399330139,0.5312857627868652,0.169910043478012,0.0,0.0,0.3579937517642975,18.99256896972656,25.0,9.58324909210205,-7408.220703125,76.19019317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2636413574219,305.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.01171875,18000.0,0.0,0.0,0.1581675708293914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635359168052673,0.2635404765605926,-4.543119302979903e-06,0.0,0.0001605199795449,0.0,0.0,11.517465591430664,0.0,0.0,0.0,0.3000415563583374,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598317869007587,-1560.5633544921875,304.12677001953125,0.7898985147476196,0.1102806106209755,0.098604679107666,292.8273620605469,297.1499938964844,293.1499938964844,0.1470353305339813,-3288.477783203125,304.1338806152344,0.9961347579956056,0.2208156287670135,0.2076411843299865,292.6901550292969,297.1499938964844,293.1499938964844,0.0821481719613075,-1525.585205078125,304.123291015625,0.850679874420166,0.1387890875339508,0.0964203849434852,292.7251892089844,297.1499938964844,293.1499938964844,0.1087227612733841,-2583.0234375,304.12579345703125,0.9185034036636353,0.1732321083545684,0.163222000002861,292.95751953125,297.1499938964844,293.1499938964844,0.0064356196671724,-2291.751220703125,299.38970947265625,0.6108585000038147,0.050000000745058,0.2272053658962249,291.0689392089844,291.1499938964844,270.3094482421875,269.9442443847656,283.2147521972656,292.9556884765625,291.0702514648437,1.0,0.188174620270729,1.0,1.0,0.9886792302131652,1.0,-0.9518353343009948,0.4101178050041199,0.541717529296875,0.1737823486328125,0.0,0.0,0.3682828843593597,19.251785278320312,25.0,12.033136367797852,-7573.18359375,80.10835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13055419921875,305.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.958984375,18000.0,0.0,0.0,0.1633183360099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743510901927948,0.2743556499481201,-4.575173988996539e-06,0.0,0.000165747347637,0.0,0.0,12.127816200256348,0.0,0.0,0.0,0.3025628626346588,4.0,0.0,1.0
