time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598317869007587,-1560.5633544921875,304.12677001953125,0.7898985147476196,0.1102806106209755,0.098604679107666,292.8273620605469,297.1499938964844,293.1499938964844,0.1470353305339813,-3288.477783203125,304.1338806152344,0.9961347579956056,0.2208156287670135,0.2076411843299865,292.6901550292969,297.1499938964844,293.1499938964844,0.0821481719613075,-1525.585205078125,304.123291015625,0.850679874420166,0.1387890875339508,0.0964203849434852,292.7251892089844,297.1499938964844,293.1499938964844,0.1087227612733841,-2583.0234375,304.12579345703125,0.9185034036636353,0.1732321083545684,0.163222000002861,292.95751953125,297.1499938964844,293.1499938964844,0.0064356196671724,-2291.751220703125,299.38970947265625,0.6108585000038147,0.050000000745058,0.2272053658962249,291.0689392089844,291.1499938964844,270.3094482421875,269.9442443847656,283.2147521972656,292.9556884765625,291.0702514648437,1.0,0.188174620270729,1.0,1.0,0.9886792302131652,1.0,-0.9518353343009948,0.4101178050041199,0.541717529296875,0.1737823486328125,0.0,0.0,0.3682828843593597,19.251785278320312,25.0,12.033136367797852,-7573.18359375,80.10835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13055419921875,305.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.958984375,18000.0,0.0,0.0,0.1633183360099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743510901927948,0.2743556499481201,-4.575173988996539e-06,0.0,0.000165747347637,0.0,0.0,12.127816200256348,0.0,0.0,0.0,0.3025628626346588,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616437382996082,-1591.7291259765625,304.127685546875,0.7938792109489441,0.1124629452824592,0.1006145626306533,292.8383178710937,297.1499938964844,293.1499938964844,0.1470246016979217,-3286.493896484375,304.1368408203125,0.9945741295814514,0.222747266292572,0.2074811905622482,292.7060852050781,297.1499938964844,293.1499938964844,0.084224946796894,-1555.3858642578125,304.1243591308594,0.8546057939529419,0.1414868384599685,0.098342515528202,292.7401123046875,297.1499938964844,293.1499938964844,0.1106406524777412,-2619.366455078125,304.126708984375,0.9216502904891968,0.175682708621025,0.1655856817960739,292.96881103515625,297.1499938964844,293.1499938964844,0.0064373044297099,-2291.72119140625,299.39483642578125,0.6096875667572021,0.050000000745058,0.227229967713356,291.0747985839844,291.1499938964844,270.3067321777344,269.9414367675781,283.2158203125,292.96710205078125,291.0766906738281,1.0,0.1894973665475845,1.0,1.0,0.988755702972412,1.0,-0.9594508409500122,0.413578987121582,0.5458718538284302,0.1753305196762085,0.0,0.0,0.3727211356163025,19.46570205688477,25.0,16.024816513061523,-7645.19287109375,81.87162017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07501220703125,305.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.697265625,18000.0,0.0,0.0,0.1659702658653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793259024620056,0.2793304920196533,-4.590779099089559e-06,0.0,0.0001684387243585,0.0,0.0,12.415188789367676,0.0,0.0,0.0,0.3037507534027099,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633532926440239,-1621.311279296875,304.1286315917969,0.7971999645233154,0.1145535632967948,0.1025406569242477,292.8475036621094,297.1499938964844,293.1499938964844,0.1466434746980667,-3281.052978515625,304.139892578125,0.992735743522644,0.2248857021331787,0.2073841840028762,292.721435546875,297.1499938964844,293.1499938964844,0.0862094759941101,-1583.90869140625,304.1254272460937,0.8579386472702026,0.1440939009189605,0.1002000570297241,292.7544860839844,297.1499938964844,293.1499938964844,0.1124775931239128,-2654.005859375,304.1275939941406,0.9241207242012024,0.1780483573675155,0.1678681075572967,292.9796142578125,297.1499938964844,293.1499938964844,0.006438092328608,-2291.287109375,299.400146484375,0.608241856098175,0.050000000745058,0.2272606641054153,291.0826416015625,291.1499938964844,270.3041687011719,269.93878173828125,283.2171630859375,292.9779663085937,291.0848388671875,1.0,0.1907584965229034,1.0,1.0,0.98883056640625,1.0,-0.9662200212478638,0.4166390299797058,0.5495810508728027,0.1767573058605194,0.0,0.0,0.3764281868934631,19.70437240600586,25.0,19.49629783630371,-7708.75732421875,83.59317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02935791015625,305.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.060546875,18000.0,0.0,0.0,0.1686246693134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836967706680298,0.2837013900279999,-4.605391950462945e-06,0.0,0.0001711325894575,0.0,0.0,12.672399520874023,0.0,0.0,0.0,0.3048172891139984,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665238201618194,-1676.6898193359375,304.1304626464844,0.8028275370597839,0.118482306599617,0.1061587408185005,292.8614196777344,297.1499938964844,293.1499938964844,0.1452699154615402,-3254.4951171875,304.1455078125,0.9869998693466188,0.2297205626964569,0.2058236747980117,292.75048828125,297.1499938964844,293.1499938964844,0.0899668857455253,-1638.0216064453125,304.1273498535156,0.8637679219245911,0.1490596383810043,0.1037356406450271,292.78173828125,297.1499938964844,293.1499938964844,0.1159716695547103,-2719.54541015625,304.1292419433594,0.9282132387161256,0.1825440824031829,0.1722036898136139,292.9995422363281,297.1499938964844,293.1499938964844,0.006438426207751,-2290.090087890625,299.40972900390625,0.6052121520042419,0.050000000745058,0.2273259609937667,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,283.2201538085937,292.9980773925781,291.1005554199219,1.0,0.1931059956550598,1.0,1.0,0.988980233669281,1.0,-0.9783538579940796,0.4221493303775787,0.5562044978141785,0.1792697161436081,0.0,0.0,0.3821941912174225,20.18714141845703,25.0,21.07264518737793,-7817.4599609375,86.74372863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9730224609375,305.5409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.345703125,18000.0,0.0,0.0,0.1737982481718063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906110882759094,0.2906157374382019,-4.629822342394618e-06,0.0,0.0001763831241987,0.0,0.0,13.08752727508545,0.0,0.0,0.0,0.3065485954284668,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665238201618194,-1676.6898193359375,304.1304626464844,0.8028275370597839,0.118482306599617,0.1061587408185005,292.8614196777344,297.1499938964844,293.1499938964844,0.1452699154615402,-3254.4951171875,304.1455078125,0.9869998693466188,0.2297205626964569,0.2058236747980117,292.75048828125,297.1499938964844,293.1499938964844,0.0899668857455253,-1638.0216064453125,304.1273498535156,0.8637679219245911,0.1490596383810043,0.1037356406450271,292.78173828125,297.1499938964844,293.1499938964844,0.1159716695547103,-2719.54541015625,304.1292419433594,0.9282132387161256,0.1825440824031829,0.1722036898136139,292.9995422363281,297.1499938964844,293.1499938964844,0.006438426207751,-2290.090087890625,299.40972900390625,0.6052121520042419,0.050000000745058,0.2273259609937667,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,283.2201538085937,292.9980773925781,291.1005554199219,1.0,0.1931059956550598,1.0,1.0,0.988980233669281,1.0,-0.9783538579940796,0.4221493303775787,0.5562044978141785,0.1792697161436081,0.0,0.0,0.3821941912174225,20.18714141845703,25.0,21.07264518737793,-7817.4599609375,86.74372863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9730224609375,305.5409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.345703125,18000.0,0.0,0.0,0.1737982481718063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906110882759094,0.2906157374382019,-4.629822342394618e-06,0.0,0.0001763831241987,0.0,0.0,13.08752727508545,0.0,0.0,0.0,0.3065485954284668,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694099366664886,-1727.703857421875,304.1321716308594,0.8093969225883484,0.1220986396074295,0.1094830185174942,292.8719177246094,297.1499938964844,293.1499938964844,0.1453552395105362,-3254.271728515625,304.1466979980469,0.9852306842803956,0.2349012494087219,0.2058905959129333,292.77740478515625,297.1499938964844,293.1499938964844,0.0934925079345703,-1688.8502197265625,304.1289978027344,0.8709169030189514,0.1537195593118667,0.1070470884442329,292.8070068359375,297.1499938964844,293.1499938964844,0.1192658096551895,-2780.9833984375,304.1306457519531,0.9341765642166138,0.1867470890283584,0.176249474287033,293.017333984375,297.1499938964844,293.1499938964844,0.006437505595386,-2288.78173828125,299.41717529296875,0.6037569642066956,0.050000000745058,0.2273576259613037,291.1116943359375,291.1499938964844,270.296142578125,269.92950439453125,283.2221984863281,293.0160827636719,291.11279296875,1.0,0.1952873915433883,1.0,1.0,0.9891299605369568,1.0,-0.9915258288383484,0.4281177222728729,0.5634080767631531,0.1820639818906784,0.0,0.0,0.3863564431667328,20.50445938110352,25.0,16.1546573638916,-7920.1103515625,89.8850326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9654541015625,305.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.474609375,18000.0,0.0,0.0,0.1786115914583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956422567367553,0.2956469058990478,-4.648221420211485e-06,0.0,0.0001812680566217,0.0,0.0,13.395086288452148,0.0,0.0,0.0,0.3078334927558899,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694099366664886,-1727.703857421875,304.1321716308594,0.8093969225883484,0.1220986396074295,0.1094830185174942,292.8719177246094,297.1499938964844,293.1499938964844,0.1453552395105362,-3254.271728515625,304.1466979980469,0.9852306842803956,0.2349012494087219,0.2058905959129333,292.77740478515625,297.1499938964844,293.1499938964844,0.0934925079345703,-1688.8502197265625,304.1289978027344,0.8709169030189514,0.1537195593118667,0.1070470884442329,292.8070068359375,297.1499938964844,293.1499938964844,0.1192658096551895,-2780.9833984375,304.1306457519531,0.9341765642166138,0.1867470890283584,0.176249474287033,293.017333984375,297.1499938964844,293.1499938964844,0.006437505595386,-2288.78173828125,299.41717529296875,0.6037569642066956,0.050000000745058,0.2273576259613037,291.1116943359375,291.1499938964844,270.296142578125,269.92950439453125,283.2221984863281,293.0160827636719,291.11279296875,1.0,0.1952873915433883,1.0,1.0,0.9891299605369568,1.0,-0.9915258288383484,0.4281177222728729,0.5634080767631531,0.1820639818906784,0.0,0.0,0.3863564431667328,20.50445938110352,25.0,16.1546573638916,-7920.1103515625,89.8850326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9654541015625,305.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.474609375,18000.0,0.0,0.0,0.1786115914583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956422567367553,0.2956469058990478,-4.648221420211485e-06,0.0,0.0001812680566217,0.0,0.0,13.395086288452148,0.0,0.0,0.0,0.3078334927558899,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720717161893844,-1775.2889404296875,304.1336669921875,0.8156120777130127,0.125429168343544,0.1125422567129135,292.8833923339844,297.1499938964844,293.1499938964844,0.1461677998304367,-3270.069091796875,304.1464233398437,0.9857605695724488,0.2396252304315567,0.207100972533226,292.8023376464844,297.1499938964844,293.1499938964844,0.0968498587608337,-1737.224609375,304.1304016113281,0.8782148957252502,0.1581004410982132,0.1101570874452591,292.8304138183594,297.1499938964844,293.1499938964844,0.1224173754453659,-2839.527587890625,304.1318359375,0.9404199719429016,0.19068343937397,0.180034190416336,293.03326416015625,297.1499938964844,293.1499938964844,0.0064374022185802,-2288.226318359375,299.4213256835937,0.6029039025306702,0.050000000745058,0.2273761630058288,291.1182556152344,291.1499938964844,270.2936706542969,269.9260559082031,283.2239685058594,293.0321350097656,291.1190795898437,1.0,0.1973558366298675,1.0,1.0,0.9892488718032836,1.0,-1.0047270059585571,0.434087723493576,0.5706393122673035,0.1849306374788284,0.0,0.0,0.390133261680603,20.75509452819824,25.0,10.69841766357422,-8026.01123046875,93.03235626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9992370605469,305.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80859375,18000.0,0.0,0.0,0.1829552799463272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999943196773529,0.2999989986419678,-4.663153504225193e-06,0.0,0.0001856763410614,0.0,0.0,13.661124229431152,0.0,0.0,0.0,0.3089378476142883,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720717161893844,-1775.2889404296875,304.1336669921875,0.8156120777130127,0.125429168343544,0.1125422567129135,292.8833923339844,297.1499938964844,293.1499938964844,0.1461677998304367,-3270.069091796875,304.1464233398437,0.9857605695724488,0.2396252304315567,0.207100972533226,292.8023376464844,297.1499938964844,293.1499938964844,0.0968498587608337,-1737.224609375,304.1304016113281,0.8782148957252502,0.1581004410982132,0.1101570874452591,292.8304138183594,297.1499938964844,293.1499938964844,0.1224173754453659,-2839.527587890625,304.1318359375,0.9404199719429016,0.19068343937397,0.180034190416336,293.03326416015625,297.1499938964844,293.1499938964844,0.0064374022185802,-2288.226318359375,299.4213256835937,0.6029039025306702,0.050000000745058,0.2273761630058288,291.1182556152344,291.1499938964844,270.2936706542969,269.9260559082031,283.2239685058594,293.0321350097656,291.1190795898437,1.0,0.1973558366298675,1.0,1.0,0.9892488718032836,1.0,-1.0047270059585571,0.434087723493576,0.5706393122673035,0.1849306374788284,0.0,0.0,0.390133261680603,20.75509452819824,25.0,10.69841766357422,-8026.01123046875,93.03235626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9992370605469,305.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80859375,18000.0,0.0,0.0,0.1829552799463272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999943196773529,0.2999989986419678,-4.663153504225193e-06,0.0,0.0001856763410614,0.0,0.0,13.661124229431152,0.0,0.0,0.0,0.3089378476142883,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.074488490819931,-1818.8284912109373,304.13507080078125,0.8210405707359314,0.1284838318824768,0.1153518483042717,292.8953552246094,297.1499938964844,293.1499938964844,0.1470480412244796,-3285.76123046875,304.1461486816406,0.986236572265625,0.2439542263746261,0.2082106173038482,292.8254699707031,297.1499938964844,293.1499938964844,0.1000065952539444,-1782.49365234375,304.1316833496094,0.884989321231842,0.1622115224599838,0.1130773425102233,292.8521728515625,297.1499938964844,293.1499938964844,0.1253712326288223,-2894.078125,304.1329650878906,0.9460852146148682,0.1943646967411041,0.1835755556821823,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360885880887,-2287.298095703125,299.4244079589844,0.6021208167076111,0.050000000745058,0.2273932695388794,291.1250305175781,291.1499938964844,270.2925109863281,269.923583984375,283.22607421875,293.046630859375,291.1258850097656,1.0,0.1993101686239242,1.0,1.0,0.9893677830696106,1.0,-1.0172072649002075,0.4397207796573639,0.5774864554405212,0.1876993477344513,0.0,0.0,0.3930115103721618,20.99241828918457,25.0,9.59981918334961,-8129.1552734375,96.05464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.064453125,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.849609375,18000.0,0.0,0.0,0.1867827624082565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035833239555359,0.3035880029201507,-4.676157004723791e-06,0.0,0.0001895607565529,0.0,0.0,13.884232521057127,0.0,0.0,0.0,0.3098610341548919,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.074488490819931,-1818.8284912109373,304.13507080078125,0.8210405707359314,0.1284838318824768,0.1153518483042717,292.8953552246094,297.1499938964844,293.1499938964844,0.1470480412244796,-3285.76123046875,304.1461486816406,0.986236572265625,0.2439542263746261,0.2082106173038482,292.8254699707031,297.1499938964844,293.1499938964844,0.1000065952539444,-1782.49365234375,304.1316833496094,0.884989321231842,0.1622115224599838,0.1130773425102233,292.8521728515625,297.1499938964844,293.1499938964844,0.1253712326288223,-2894.078125,304.1329650878906,0.9460852146148682,0.1943646967411041,0.1835755556821823,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360885880887,-2287.298095703125,299.4244079589844,0.6021208167076111,0.050000000745058,0.2273932695388794,291.1250305175781,291.1499938964844,270.2925109863281,269.923583984375,283.22607421875,293.046630859375,291.1258850097656,1.0,0.1993101686239242,1.0,1.0,0.9893677830696106,1.0,-1.0172072649002075,0.4397207796573639,0.5774864554405212,0.1876993477344513,0.0,0.0,0.3930115103721618,20.99241828918457,25.0,9.59981918334961,-8129.1552734375,96.05464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.064453125,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.849609375,18000.0,0.0,0.0,0.1867827624082565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035833239555359,0.3035880029201507,-4.676157004723791e-06,0.0,0.0001895607565529,0.0,0.0,13.884232521057127,0.0,0.0,0.0,0.3098610341548919,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756106749176979,-1839.146728515625,304.1357421875,0.8234831094741821,0.1299097687005996,0.1166647300124168,292.9013671875,297.1499938964844,293.1499938964844,0.1474879533052444,-3293.5908203125,304.14605712890625,0.9864698052406312,0.2459978610277176,0.2087624222040176,292.83642578125,297.1499938964844,293.1499938964844,0.1015145108103752,-1804.0172119140625,304.1322631835937,0.8881508111953735,0.1641673296689987,0.1144672930240631,292.86248779296875,297.1499938964844,293.1499938964844,0.1267775893211364,-2919.947265625,304.1335144042969,0.9486706852912904,0.196111649274826,0.1852568984031677,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349845051765,-2286.7197265625,299.42547607421875,0.60173100233078,0.050000000745058,0.2274018228054046,291.1283264160156,291.1499938964844,270.29248046875,269.9227600097656,283.2273254394531,293.0533142089844,291.129150390625,1.0,0.2002448290586471,1.0,1.0,0.9894272685050964,1.0,-1.0231419801712036,0.4423956871032715,0.5807462930679321,0.1890362799167633,0.0,0.0,0.3941210210323334,21.108442306518555,25.0,9.168453216552734,-8177.8525390625,97.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1065979003906,305.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.748046875,18000.0,0.0,0.0,0.1884900778532028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049934506416321,0.3049981296062469,-4.681516657001339e-06,0.0,0.0001912934676511,0.0,0.0,13.97304916381836,0.0,0.0,0.0,0.3102302551269531,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766789317131042,-1858.5450439453125,304.13641357421875,0.8257653117179871,0.1312702894210815,0.1179184243083,292.9073486328125,297.1499938964844,293.1499938964844,0.1479290872812271,-3301.437255859375,304.1459655761719,0.9866999983787536,0.2479702681303024,0.2093125432729721,292.8470458984375,297.1499938964844,293.1499938964844,0.1029776856303215,-1824.8365478515625,304.1328125,0.8911665081977844,0.1660584658384323,0.1158118024468422,292.8724365234375,297.1499938964844,293.1499938964844,0.1281391978263855,-2944.932861328125,304.134033203125,0.9511001706123352,0.1977980583906173,0.1868806332349777,293.06060791015625,297.1499938964844,293.1499938964844,0.0064336224459111,-2286.084716796875,299.4261474609375,0.6013422012329102,0.050000000745058,0.2274103760719299,291.1314697265625,291.1499938964844,270.2928161621094,269.9222412109375,283.2287292480469,293.0597229003906,291.1322326660156,1.0,0.2011519968509674,1.0,1.0,0.9895047545433044,1.0,-1.0288798809051514,0.4449789822101593,0.5839009284973145,0.1903410702943802,0.0,0.0,0.395041286945343,21.222745895385746,43.0,8.7540283203125,-8224.72265625,98.95394134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1538391113281,305.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.478515625,18000.0,0.0,0.0,0.1900571882724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061825335025787,0.3061872124671936,-4.686119154939661e-06,0.0,0.0001928838901221,0.0,0.0,14.048382759094238,0.0,0.0,0.0,0.3105436563491821,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788412243127822,-1898.32177734375,304.1372985839844,0.812873899936676,0.1337369829416275,0.120286114513874,292.9359741210937,297.1499938964844,293.1499938964844,0.1683961451053619,-3671.02587890625,304.112060546875,0.99657940864563,0.2484015375375747,0.2331908345222473,292.8674621582031,297.1499938964844,293.1499938964844,0.1059971824288368,-1867.9188232421875,304.13348388671875,0.8767509460449219,0.1695907711982727,0.1183945909142494,292.89166259765625,297.1499938964844,293.1499938964844,0.131006047129631,-2997.83642578125,304.1345520019531,0.9320498704910278,0.2009355872869491,0.1899971216917038,293.07293701171875,297.1499938964844,293.1499938964844,0.0064449058845639,-2290.884765625,299.4181213378906,0.5859300494194031,0.050000000745058,0.2277745902538299,291.1181030273437,291.1499938964844,270.29473876953125,269.9222412109375,283.2220458984375,293.0720520019531,291.1127624511719,1.0,0.2106949687004089,1.0,1.0,0.9896597862243652,1.0,-1.0674574375152588,0.4623868465423584,0.6050706505775452,0.1992142647504806,0.0,0.0,0.3995328247547149,23.63722419738769,46.0,-31.934680938720703,-8424.267578125,111.96717071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483825683594,305.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91015625,18000.0,0.0,0.0,0.1929002106189727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094858527183532,0.3094905614852905,-4.694665676652221e-06,0.0,0.0001957691856659,0.0,0.0,14.246787071228027,0.0,0.0,0.0,0.3113888502120971,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788412243127822,-1898.32177734375,304.1372985839844,0.812873899936676,0.1337369829416275,0.120286114513874,292.9359741210937,297.1499938964844,293.1499938964844,0.1683961451053619,-3671.02587890625,304.112060546875,0.99657940864563,0.2484015375375747,0.2331908345222473,292.8674621582031,297.1499938964844,293.1499938964844,0.1059971824288368,-1867.9188232421875,304.13348388671875,0.8767509460449219,0.1695907711982727,0.1183945909142494,292.89166259765625,297.1499938964844,293.1499938964844,0.131006047129631,-2997.83642578125,304.1345520019531,0.9320498704910278,0.2009355872869491,0.1899971216917038,293.07293701171875,297.1499938964844,293.1499938964844,0.0064449058845639,-2290.884765625,299.4181213378906,0.5859300494194031,0.050000000745058,0.2277745902538299,291.1181030273437,291.1499938964844,270.29473876953125,269.9222412109375,283.2220458984375,293.0720520019531,291.1127624511719,1.0,0.2106949687004089,1.0,1.0,0.9896597862243652,1.0,-1.0674574375152588,0.4623868465423584,0.6050706505775452,0.1992142647504806,0.0,0.0,0.3995328247547149,23.63722419738769,46.0,-31.934680938720703,-8424.267578125,111.96717071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483825683594,305.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91015625,18000.0,0.0,0.0,0.1929002106189727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094858527183532,0.3094905614852905,-4.694665676652221e-06,0.0,0.0001957691856659,0.0,0.0,14.246787071228027,0.0,0.0,0.0,0.3113888502120971,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808645263314247,-1935.7060546875,304.1382141113281,0.7814078330993652,0.1359465718269348,0.1225005835294723,292.9783630371094,297.1499938964844,293.1499938964844,0.1691629141569137,-3680.146484375,304.1241760253906,0.9569609761238098,0.2451750040054321,0.2331413924694061,292.8865966796875,297.1499938964844,293.1499938964844,0.1089105010032653,-1909.2181396484373,304.1341857910156,0.8445336818695068,0.1728698015213012,0.1208617091178894,292.9095458984375,297.1499938964844,293.1499938964844,0.133779689669609,-3048.73828125,304.1351318359375,0.8922283053398132,0.2038525491952896,0.1929842978715896,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749354496598,-2301.25390625,299.4042663574219,0.5556989908218384,0.050000000745058,0.2286373376846313,291.09820556640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2272644042969,293.0841064453125,291.1024475097656,1.0,0.2193040698766708,1.0,1.0,0.989814817905426,1.0,-1.0778414011001587,0.4669720232486725,0.6108694076538086,0.201911062002182,0.0,0.0,0.4089350700378418,28.3797550201416,49.0,3.840332269668579,-8611.7236328125,123.09363555908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3074951171875,305.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.052734375,18000.0,0.0,0.0,0.1957875937223434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210041522979736,0.3210088908672333,-4.72608053314616e-06,0.0,0.0001986995193874,0.0,0.0,14.953107833862305,0.0,0.0,0.0,0.3142010867595672,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808645263314247,-1935.7060546875,304.1382141113281,0.7814078330993652,0.1359465718269348,0.1225005835294723,292.9783630371094,297.1499938964844,293.1499938964844,0.1691629141569137,-3680.146484375,304.1241760253906,0.9569609761238098,0.2451750040054321,0.2331413924694061,292.8865966796875,297.1499938964844,293.1499938964844,0.1089105010032653,-1909.2181396484373,304.1341857910156,0.8445336818695068,0.1728698015213012,0.1208617091178894,292.9095458984375,297.1499938964844,293.1499938964844,0.133779689669609,-3048.73828125,304.1351318359375,0.8922283053398132,0.2038525491952896,0.1929842978715896,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749354496598,-2301.25390625,299.4042663574219,0.5556989908218384,0.050000000745058,0.2286373376846313,291.09820556640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2272644042969,293.0841064453125,291.1024475097656,1.0,0.2193040698766708,1.0,1.0,0.989814817905426,1.0,-1.0778414011001587,0.4669720232486725,0.6108694076538086,0.201911062002182,0.0,0.0,0.4089350700378418,28.3797550201416,49.0,3.840332269668579,-8611.7236328125,123.09363555908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3074951171875,305.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.052734375,18000.0,0.0,0.0,0.1957875937223434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210041522979736,0.3210088908672333,-4.72608053314616e-06,0.0,0.0001986995193874,0.0,0.0,14.953107833862305,0.0,0.0,0.0,0.3142010867595672,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823279470205307,-1962.206787109375,304.1396789550781,0.7594961524009705,0.1378426551818847,0.124433621764183,293.0018310546875,297.1499938964844,293.1499938964844,0.1683671623468399,-3663.709716796875,304.1338806152344,0.9201269149780272,0.2447460442781448,0.2324358373880386,292.9049072265625,297.1499938964844,293.1499938964844,0.1111833229660987,-1940.7025146484373,304.1356506347656,0.8231634497642517,0.1758298575878143,0.1231082305312156,292.9266052246094,297.1499938964844,293.1499938964844,0.1358291208744049,-3085.357421875,304.1366577148437,0.8664512038230896,0.2064802348613739,0.1957043707370758,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817750826478,-2301.43603515625,299.40533447265625,0.5338702201843262,0.050000000745058,0.2294515371322631,291.12750244140625,291.1499938964844,270.3041381835937,269.9267883300781,283.2336730957031,293.0957336425781,291.1288452148437,1.0,0.227175697684288,1.0,1.0,0.990111768245697,1.0,-1.0862526893615725,0.4707349836826324,0.6155176758766174,0.2039617896080017,0.0,0.0,0.4096340537071228,32.834068298339844,52.0,20.16439247131348,-8684.935546875,133.40798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.359375,305.94598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.198540911078453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236015141010284,0.3236062526702881,-4.746367721963907e-06,0.0,0.0002014937927015,0.0,0.0,15.153287887573242,0.0,0.0,0.0,0.3150733411312103,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823279470205307,-1962.206787109375,304.1396789550781,0.7594961524009705,0.1378426551818847,0.124433621764183,293.0018310546875,297.1499938964844,293.1499938964844,0.1683671623468399,-3663.709716796875,304.1338806152344,0.9201269149780272,0.2447460442781448,0.2324358373880386,292.9049072265625,297.1499938964844,293.1499938964844,0.1111833229660987,-1940.7025146484373,304.1356506347656,0.8231634497642517,0.1758298575878143,0.1231082305312156,292.9266052246094,297.1499938964844,293.1499938964844,0.1358291208744049,-3085.357421875,304.1366577148437,0.8664512038230896,0.2064802348613739,0.1957043707370758,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817750826478,-2301.43603515625,299.40533447265625,0.5338702201843262,0.050000000745058,0.2294515371322631,291.12750244140625,291.1499938964844,270.3041381835937,269.9267883300781,283.2336730957031,293.0957336425781,291.1288452148437,1.0,0.227175697684288,1.0,1.0,0.990111768245697,1.0,-1.0862526893615725,0.4707349836826324,0.6155176758766174,0.2039617896080017,0.0,0.0,0.4096340537071228,32.834068298339844,52.0,20.16439247131348,-8684.935546875,133.40798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.359375,305.94598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.198540911078453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236015141010284,0.3236062526702881,-4.746367721963907e-06,0.0,0.0002014937927015,0.0,0.0,15.153287887573242,0.0,0.0,0.0,0.3150733411312103,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837166234850883,-1987.6878662109373,304.14080810546875,0.7436968088150024,0.1394964754581451,0.1261235773563385,293.018310546875,297.1499938964844,293.1499938964844,0.16874361038208,-3669.06396484375,304.1385498046875,0.8948594927787781,0.2451485991477966,0.2328502833843231,292.9221496582031,297.1499938964844,293.1499938964844,0.1134232878684997,-1971.8558349609373,304.1366882324219,0.8068581223487854,0.1785374134778976,0.1251586526632309,292.9427185058594,297.1499938964844,293.1499938964844,0.1378901302814483,-3122.470458984375,304.1376647949219,0.8478556275367737,0.2088711708784103,0.1981764733791351,293.1072082519531,297.1499938964844,293.1499938964844,0.0064926170744001,-2304.340576171875,299.3973693847656,0.5179836750030518,0.050000000745058,0.2302162647247314,291.1362609863281,291.1499938964844,270.3119506835937,269.9316711425781,283.2403869628906,293.10650634765625,291.1372985839844,1.0,0.2344679981470108,1.0,1.0,0.990408718585968,1.0,-1.0951247215270996,0.4747028648853302,0.6204218864440918,0.2061449438333511,0.0,0.0,0.410861074924469,37.03154373168945,40.0,14.781890869140623,-8753.1865234375,143.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4304504394531,305.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.583984375,18000.0,0.0,0.0,0.2008541375398636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251543641090393,0.3251591026782989,-4.75322303827852e-06,0.0,0.0002038414240814,0.0,0.0,15.25810718536377,0.0,0.0,0.0,0.3155197501182556,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837166234850883,-1987.6878662109373,304.14080810546875,0.7436968088150024,0.1394964754581451,0.1261235773563385,293.018310546875,297.1499938964844,293.1499938964844,0.16874361038208,-3669.06396484375,304.1385498046875,0.8948594927787781,0.2451485991477966,0.2328502833843231,292.9221496582031,297.1499938964844,293.1499938964844,0.1134232878684997,-1971.8558349609373,304.1366882324219,0.8068581223487854,0.1785374134778976,0.1251586526632309,292.9427185058594,297.1499938964844,293.1499938964844,0.1378901302814483,-3122.470458984375,304.1376647949219,0.8478556275367737,0.2088711708784103,0.1981764733791351,293.1072082519531,297.1499938964844,293.1499938964844,0.0064926170744001,-2304.340576171875,299.3973693847656,0.5179836750030518,0.050000000745058,0.2302162647247314,291.1362609863281,291.1499938964844,270.3119506835937,269.9316711425781,283.2403869628906,293.10650634765625,291.1372985839844,1.0,0.2344679981470108,1.0,1.0,0.990408718585968,1.0,-1.0951247215270996,0.4747028648853302,0.6204218864440918,0.2061449438333511,0.0,0.0,0.410861074924469,37.03154373168945,40.0,14.781890869140623,-8753.1865234375,143.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4304504394531,305.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.583984375,18000.0,0.0,0.0,0.2008541375398636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251543641090393,0.3251591026782989,-4.75322303827852e-06,0.0,0.0002038414240814,0.0,0.0,15.25810718536377,0.0,0.0,0.0,0.3155197501182556,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843062475323677,-1998.4957275390625,304.14141845703125,0.7421736121177673,0.140251874923706,0.1268470287322998,293.0253295898437,297.1499938964844,293.1499938964844,0.1689776480197906,-3672.680908203125,304.14019775390625,0.8914732933044434,0.245436206459999,0.2331306636333465,292.93035888671875,297.1499938964844,293.1499938964844,0.1144365817308425,-1985.884033203125,304.13726806640625,0.8055278658866882,0.1798152327537536,0.1260867565870285,292.95037841796875,297.1499938964844,293.1499938964844,0.1388122141361236,-3139.00146484375,304.13824462890625,0.8460501432418823,0.2099945247173309,0.1992853730916977,293.1121826171875,297.1499938964844,293.1499938964844,0.006489360705018,-2303.173095703125,299.3930358886719,0.5156461596488953,0.050000000745058,0.230346143245697,291.14068603515625,291.1499938964844,270.31671142578125,269.9348449707031,283.244140625,293.11151123046875,291.14166259765625,1.0,0.2356210947036743,1.0,1.0,0.9905571937561036,1.0,-1.098931074142456,0.4764024615287781,0.622528612613678,0.2070913612842559,0.0,0.0,0.4110404253005981,37.7749137878418,40.0,13.52441120147705,-8782.4619140625,145.93006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4706115722656,306.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.2018520832061767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255949914455414,0.325599730014801,-4.755645022669341e-06,0.0,0.0002048542082775,0.0,0.0,15.28932285308838,0.0,0.0,0.0,0.31564861536026,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848379880189895,-2008.2423095703125,304.1419982910156,0.7445142865180969,0.1409748941659927,0.1275005936622619,293.0318298339844,297.1499938964844,293.1499938964844,0.1691976189613342,-3676.120361328125,304.1415710449219,0.8933184146881104,0.2457396239042282,0.2333991676568985,292.9382019042969,297.1499938964844,293.1499938964844,0.1153894513845443,-1999.0472412109373,304.1378479003906,0.8087242841720581,0.1810558587312698,0.1269574463367462,292.95770263671875,297.1499938964844,293.1499938964844,0.1396728008985519,-3154.39990234375,304.1387939453125,0.8487745523452759,0.2110820859670639,0.2003181874752044,293.11688232421875,297.1499938964844,293.1499938964844,0.006480042822659,-2300.20263671875,299.3884582519531,0.5165717005729675,0.050000000745058,0.2302939444780349,291.144775390625,291.1499938964844,270.32208251953125,269.9385070800781,283.2481384277344,293.11627197265625,291.1456604003906,1.0,0.2354973405599594,1.0,1.0,0.9906534552574158,1.0,-1.1022602319717407,0.4778905808925628,0.6243696212768555,0.2079207301139831,0.0,0.0,0.4109736680984497,37.540225982666016,28.0,12.290425300598145,-8806.9833984375,146.39027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5137023925781,306.0526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.2027367800474167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257014155387878,0.3257061839103699,-4.756927864946192e-06,0.0,0.0002057520614471,0.0,0.0,15.298928260803224,0.0,0.0,0.0,0.3156912326812744,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857710316777229,-2025.355712890625,304.1430969238281,0.7586530447006226,0.1423315554857254,0.1286450922489166,293.04364013671875,297.1499938964844,293.1499938964844,0.169573500752449,-3682.0400390625,304.14373779296875,0.9095301032066344,0.2463366836309433,0.2338617444038391,292.9529113769531,297.1499938964844,293.1499938964844,0.1171588450670242,-2023.4322509765625,304.1389465332031,0.8248803615570068,0.1834371834993362,0.128564178943634,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567645311355,-3182.691162109375,304.139892578125,0.8653007745742798,0.2131625413894653,0.2022062391042709,293.12548828125,297.1499938964844,293.1499938964844,0.0064486027695238,-2290.489501953125,299.3786315917969,0.5263104438781738,0.050000000745058,0.2297916859388351,291.15167236328125,291.1499938964844,270.334716796875,269.94744873046875,283.2567749023437,293.1249389648437,291.15234375,1.0,0.2320144176483154,1.0,1.0,0.9908459782600404,1.0,-1.1077815294265747,0.4803574085235595,0.6274241209030151,0.2093012332916259,0.0,0.0,0.4102742373943329,34.9326171875,25.0,9.775876998901367,-8845.091796875,142.97573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080322265625,306.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.2041528075933456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251402974128723,0.3251450657844543,-4.756422640639357e-06,0.0,0.0002071891503874,0.0,0.0,15.266769409179688,0.0,0.0,0.0,0.3155662715435028,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857710316777229,-2025.355712890625,304.1430969238281,0.7586530447006226,0.1423315554857254,0.1286450922489166,293.04364013671875,297.1499938964844,293.1499938964844,0.169573500752449,-3682.0400390625,304.14373779296875,0.9095301032066344,0.2463366836309433,0.2338617444038391,292.9529113769531,297.1499938964844,293.1499938964844,0.1171588450670242,-2023.4322509765625,304.1389465332031,0.8248803615570068,0.1834371834993362,0.128564178943634,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567645311355,-3182.691162109375,304.139892578125,0.8653007745742798,0.2131625413894653,0.2022062391042709,293.12548828125,297.1499938964844,293.1499938964844,0.0064486027695238,-2290.489501953125,299.3786315917969,0.5263104438781738,0.050000000745058,0.2297916859388351,291.15167236328125,291.1499938964844,270.334716796875,269.94744873046875,283.2567749023437,293.1249389648437,291.15234375,1.0,0.2320144176483154,1.0,1.0,0.9908459782600404,1.0,-1.1077815294265747,0.4803574085235595,0.6274241209030151,0.2093012332916259,0.0,0.0,0.4102742373943329,34.9326171875,25.0,9.775876998901367,-8845.091796875,142.97573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080322265625,306.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.2041528075933456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251402974128723,0.3251450657844543,-4.756422640639357e-06,0.0,0.0002071891503874,0.0,0.0,15.266769409179688,0.0,0.0,0.0,0.3155662715435028,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866180062294006,-2040.938232421875,304.1439819335937,0.7756945490837097,0.1435649245977401,0.1296753287315368,293.0542907714844,297.1499938964844,293.1499938964844,0.1699138730764389,-3687.5263671875,304.1452331542969,0.930836021900177,0.2468712329864502,0.2342721670866012,292.96649169921875,297.1499938964844,293.1499938964844,0.1188361272215843,-2046.5108642578125,304.13983154296875,0.8431799411773682,0.1856778860092163,0.1300711035728454,292.9841613769531,297.1499938964844,293.1499938964844,0.1427532136440277,-3209.412109375,304.1407775878906,0.8851841688156128,0.2151122838258743,0.2039676755666732,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166756346821,-2280.7685546875,299.3677978515625,0.5385029315948486,0.050000000745058,0.2292590588331222,291.15655517578125,291.1499938964844,270.3500061035156,269.95867919921875,283.26617431640625,293.13262939453125,291.1569519042969,1.0,0.2285373657941818,1.0,1.0,0.9910385012626648,1.0,-1.1127943992614746,0.4825986921787262,0.6301957368850708,0.2105535715818405,0.0,0.0,0.4090438783168793,32.15636444091797,25.0,6.6171722412109375,-8874.2431640625,139.06927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,306.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.56640625,18000.0,0.0,0.0,0.205095574259758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238170146942138,0.3238217830657959,-4.75272008770844e-06,0.0,0.0002081459388136,0.0,0.0,15.183666229248049,0.0,0.0,0.0,0.3152316212654114,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866180062294006,-2040.938232421875,304.1439819335937,0.7756945490837097,0.1435649245977401,0.1296753287315368,293.0542907714844,297.1499938964844,293.1499938964844,0.1699138730764389,-3687.5263671875,304.1452331542969,0.930836021900177,0.2468712329864502,0.2342721670866012,292.96649169921875,297.1499938964844,293.1499938964844,0.1188361272215843,-2046.5108642578125,304.13983154296875,0.8431799411773682,0.1856778860092163,0.1300711035728454,292.9841613769531,297.1499938964844,293.1499938964844,0.1427532136440277,-3209.412109375,304.1407775878906,0.8851841688156128,0.2151122838258743,0.2039676755666732,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166756346821,-2280.7685546875,299.3677978515625,0.5385029315948486,0.050000000745058,0.2292590588331222,291.15655517578125,291.1499938964844,270.3500061035156,269.95867919921875,283.26617431640625,293.13262939453125,291.1569519042969,1.0,0.2285373657941818,1.0,1.0,0.9910385012626648,1.0,-1.1127943992614746,0.4825986921787262,0.6301957368850708,0.2105535715818405,0.0,0.0,0.4090438783168793,32.15636444091797,25.0,6.6171722412109375,-8874.2431640625,139.06927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,306.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.56640625,18000.0,0.0,0.0,0.205095574259758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238170146942138,0.3238217830657959,-4.75272008770844e-06,0.0,0.0002081459388136,0.0,0.0,15.183666229248049,0.0,0.0,0.0,0.3152316212654114,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873320773243904,-2054.09326171875,304.1448059082031,0.7902258038520813,0.1445091515779495,0.1305301934480667,293.0648803710937,297.1499938964844,293.1499938964844,0.1701484769582748,-3691.283447265625,304.1464538574219,0.9483907222747804,0.247152954339981,0.2345384061336517,292.97998046875,297.1499938964844,293.1499938964844,0.1203617230057716,-2067.451904296875,304.14068603515625,0.8591485023498535,0.1875930577516555,0.1314208805561065,292.996826171875,297.1499938964844,293.1499938964844,0.1441032439470291,-3233.479248046875,304.1416015625,0.9021713137626648,0.2167468965053558,0.2055269181728363,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865515403449,-2271.8291015625,299.35321044921875,0.5488823056221008,0.050000000745058,0.2288683205842971,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.2765197753906,293.1402893066406,291.159423828125,1.0,0.226065918803215,1.0,1.0,0.9912181496620178,1.0,-1.117163062095642,0.4845509827136993,0.6326121091842651,0.2116502821445465,0.0,0.0,0.4076356887817383,30.129222869873047,25.0,4.123016834259033,-8897.5830078125,136.37962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,306.21710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.412109375,18000.0,0.0,0.0,0.205596923828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221884369850158,0.3221932053565979,-4.747326784126926e-06,0.0,0.0002086547319777,0.0,0.0,15.079238891601562,0.0,0.0,0.0,0.3148064613342285,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873320773243904,-2054.09326171875,304.1448059082031,0.7902258038520813,0.1445091515779495,0.1305301934480667,293.0648803710937,297.1499938964844,293.1499938964844,0.1701484769582748,-3691.283447265625,304.1464538574219,0.9483907222747804,0.247152954339981,0.2345384061336517,292.97998046875,297.1499938964844,293.1499938964844,0.1203617230057716,-2067.451904296875,304.14068603515625,0.8591485023498535,0.1875930577516555,0.1314208805561065,292.996826171875,297.1499938964844,293.1499938964844,0.1441032439470291,-3233.479248046875,304.1416015625,0.9021713137626648,0.2167468965053558,0.2055269181728363,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865515403449,-2271.8291015625,299.35321044921875,0.5488823056221008,0.050000000745058,0.2288683205842971,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.2765197753906,293.1402893066406,291.159423828125,1.0,0.226065918803215,1.0,1.0,0.9912181496620178,1.0,-1.117163062095642,0.4845509827136993,0.6326121091842651,0.2116502821445465,0.0,0.0,0.4076356887817383,30.129222869873047,25.0,4.123016834259033,-8897.5830078125,136.37962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,306.21710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.412109375,18000.0,0.0,0.0,0.205596923828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221884369850158,0.3221932053565979,-4.747326784126926e-06,0.0,0.0002086547319777,0.0,0.0,15.079238891601562,0.0,0.0,0.0,0.3148064613342285,4.0,0.0,1.0
