time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878040567040443,-2062.7333984375,304.145751953125,0.8014216423034668,0.1451316177845001,0.1310971677303314,293.0756530761719,297.1499938964844,293.1499938964844,0.1701233386993408,-3690.5380859375,304.1476745605469,0.960951030254364,0.2471242696046829,0.2345180660486221,292.9936828613281,297.1499938964844,293.1499938964844,0.1215928718447685,-2084.257080078125,304.1417541503906,0.872088611125946,0.1891220957040786,0.1325061023235321,293.009765625,297.1499938964844,293.1499938964844,0.1451525837182998,-3252.062744140625,304.14263916015625,0.9162899851799012,0.2180013954639434,0.2067346274852752,293.14947509765625,297.1499938964844,293.1499938964844,0.006355395540595,-2262.66845703125,299.3334655761719,0.5570288300514221,0.050000000745058,0.2285927385091781,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2880249023437,293.1488647460937,291.1620178222656,1.0,0.224282220005989,1.0,1.0,0.9913978576660156,1.0,-1.1202410459518433,0.4859240353107452,0.6343170404434204,0.212425872683525,0.0,0.0,0.4059056639671325,28.699743270874023,25.0,3.6233890056610094,-8911.3447265625,134.4684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,306.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58203125,18000.0,0.0,0.0,0.2057020217180252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202489912509918,0.3202537298202514,-4.740941676573129e-06,0.0,0.0002087613975163,0.0,0.0,14.955437660217283,0.0,0.0,0.0,0.3142999708652496,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878040567040443,-2062.7333984375,304.145751953125,0.8014216423034668,0.1451316177845001,0.1310971677303314,293.0756530761719,297.1499938964844,293.1499938964844,0.1701233386993408,-3690.5380859375,304.1476745605469,0.960951030254364,0.2471242696046829,0.2345180660486221,292.9936828613281,297.1499938964844,293.1499938964844,0.1215928718447685,-2084.257080078125,304.1417541503906,0.872088611125946,0.1891220957040786,0.1325061023235321,293.009765625,297.1499938964844,293.1499938964844,0.1451525837182998,-3252.062744140625,304.14263916015625,0.9162899851799012,0.2180013954639434,0.2067346274852752,293.14947509765625,297.1499938964844,293.1499938964844,0.006355395540595,-2262.66845703125,299.3334655761719,0.5570288300514221,0.050000000745058,0.2285927385091781,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2880249023437,293.1488647460937,291.1620178222656,1.0,0.224282220005989,1.0,1.0,0.9913978576660156,1.0,-1.1202410459518433,0.4859240353107452,0.6343170404434204,0.212425872683525,0.0,0.0,0.4059056639671325,28.699743270874023,25.0,3.6233890056610094,-8911.3447265625,134.4684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,306.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58203125,18000.0,0.0,0.0,0.2057020217180252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202489912509918,0.3202537298202514,-4.740941676573129e-06,0.0,0.0002087613975163,0.0,0.0,14.955437660217283,0.0,0.0,0.0,0.3142999708652496,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879742056131362,-2065.83154296875,304.1462097167969,0.8059576749801636,0.1453561335802078,0.1313022077083587,293.0809326171875,297.1499938964844,293.1499938964844,0.1700386703014373,-3688.928466796875,304.14825439453125,0.9657381176948548,0.2470265328884124,0.2344282418489456,293.0004272460937,297.1499938964844,293.1499938964844,0.1221203580498695,-2091.433837890625,304.14227294921875,0.8775388598442078,0.1897743344306945,0.1329697668552398,293.01617431640625,297.1499938964844,293.1499938964844,0.1455879807472229,-3259.742431640625,304.1431884765625,0.9224433302879332,0.2185197621583938,0.2072343230247497,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392515294253,-2257.951171875,299.32183837890625,0.5603767037391663,0.050000000745058,0.2284861654043197,291.16290283203125,291.1499938964844,270.3933410644531,269.9909973144531,283.2940979003906,293.15338134765625,291.16314697265625,1.0,0.2235862463712692,1.0,1.0,0.991487681865692,1.0,-1.1214078664779663,0.4864436388015747,0.6349642872810364,0.2127204239368438,0.0,0.0,0.4049221575260162,28.14666175842285,25.0,3.304006814956665,-8914.31640625,133.7196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,306.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2056187838315963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191264271736145,0.3191311657428741,-4.737250037578633e-06,0.0,0.0002086769382003,0.0,0.0,14.884016036987305,0.0,0.0,0.0,0.3140084445476532,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.088109090924263,-2068.27880859375,304.14666748046875,0.8097994923591614,0.1455310434103012,0.1314639151096344,293.08612060546875,297.1499938964844,293.1499938964844,0.1699173301458358,-3686.696533203125,304.1487731933594,0.9697118997573853,0.2468824833631515,0.2342956364154815,293.007080078125,297.1499938964844,293.1499938964844,0.1225988417863845,-2097.933837890625,304.142822265625,0.8823639154434204,0.1903610378503799,0.133388340473175,293.0224609375,297.1499938964844,293.1499938964844,0.1459749788045883,-3266.555419921875,304.14373779296875,0.9278830289840698,0.2189757525920868,0.2076757401227951,293.1585998535156,297.1499938964844,293.1499938964844,0.006322749890387,-2253.156494140625,299.3091125488281,0.5632947087287903,0.050000000745058,0.2283961325883865,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3003234863281,293.1579895019531,291.1640930175781,1.0,0.2229932695627212,1.0,1.0,0.9915737509727478,1.0,-1.1223671436309814,0.4868701696395874,0.635496973991394,0.2129630595445633,0.0,0.0,0.4038942158222198,27.67909240722656,25.0,2.8712408542633057,-8915.146484375,133.07821655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,306.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.64453125,18000.0,0.0,0.0,0.2054527550935745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179377913475036,0.3179425001144409,-4.733276455226587e-06,0.0,0.000208508427022,0.0,0.0,14.808379173278809,0.0,0.0,0.0,0.3136994540691376,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882832407951355,-2071.409423828125,304.1474609375,0.8156828284263611,0.1457467079162597,0.1316702216863632,293.0960998535156,297.1499938964844,293.1499938964844,0.1695773154497146,-3680.58154296875,304.1497497558594,0.975649356842041,0.2464710921049118,0.2339173853397369,293.02001953125,297.1499938964844,293.1499938964844,0.1234211176633834,-2109.080810546875,304.1438293457031,0.8902931809425354,0.1913554370403289,0.1341024488210678,293.03472900390625,297.1499938964844,293.1499938964844,0.1466177254915237,-3277.840576171875,304.1447448730469,0.9366795420646667,0.2197191268205642,0.2084016352891922,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886206433176,-2243.30029296875,299.28057861328125,0.5679873824119568,0.050000000745058,0.2282565087080001,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.313232421875,293.1673889160156,291.1654357910156,1.0,0.2220523506402969,1.0,1.0,0.9917458891868592,1.0,-1.123721957206726,0.4874701201915741,0.6362518072128296,0.2133069783449173,0.0,0.0,0.4017495512962341,26.9522705078125,25.0,1.9467077255249023,-8911.2392578125,132.04318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,306.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.204898789525032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154424428939819,0.3154471814632416,-4.724806331068976e-06,0.0,0.000207946228329,0.0,0.0,14.649827003479004,0.0,0.0,0.0,0.3130504488945007,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882832407951355,-2071.409423828125,304.1474609375,0.8156828284263611,0.1457467079162597,0.1316702216863632,293.0960998535156,297.1499938964844,293.1499938964844,0.1695773154497146,-3680.58154296875,304.1497497558594,0.975649356842041,0.2464710921049118,0.2339173853397369,293.02001953125,297.1499938964844,293.1499938964844,0.1234211176633834,-2109.080810546875,304.1438293457031,0.8902931809425354,0.1913554370403289,0.1341024488210678,293.03472900390625,297.1499938964844,293.1499938964844,0.1466177254915237,-3277.840576171875,304.1447448730469,0.9366795420646667,0.2197191268205642,0.2084016352891922,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886206433176,-2243.30029296875,299.28057861328125,0.5679873824119568,0.050000000745058,0.2282565087080001,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.313232421875,293.1673889160156,291.1654357910156,1.0,0.2220523506402969,1.0,1.0,0.9917458891868592,1.0,-1.123721957206726,0.4874701201915741,0.6362518072128296,0.2133069783449173,0.0,0.0,0.4017495512962341,26.9522705078125,25.0,1.9467077255249023,-8911.2392578125,132.04318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,306.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.204898789525032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154424428939819,0.3154471814632416,-4.724806331068976e-06,0.0,0.000207946228329,0.0,0.0,14.649827003479004,0.0,0.0,0.0,0.3130504488945007,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883420333266258,-2072.412109375,304.1482238769531,0.8196872472763062,0.1458008587360382,0.1317353695631027,293.1055908203125,297.1499938964844,293.1499938964844,0.1691210716962814,-3672.49169921875,304.15057373046875,0.9794638752937316,0.2459116727113723,0.2334039360284805,293.03240966796875,297.1499938964844,293.1499938964844,0.1240786090493202,-2117.9697265625,304.144775390625,0.8961842656135559,0.1921319663524627,0.1346668303012848,293.04644775390625,297.1499938964844,293.1499938964844,0.1471013128757476,-3286.29541015625,304.14569091796875,0.9430010318756104,0.2202585488557815,0.2089381366968155,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529109418392,-2233.044189453125,299.2483215332031,0.571376383304596,0.050000000745058,0.2281593531370163,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3265991210937,293.1768798828125,291.1661071777344,1.0,0.2213561832904815,1.0,1.0,0.9919179677963256,1.0,-1.1243888139724731,0.4877610504627228,0.6366277933120728,0.2134784013032913,0.0,0.0,0.3995510041713714,26.442920684814453,25.0,1.0495809316635132,-8900.705078125,131.24276733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,306.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.02734375,18000.0,0.0,0.0,0.2040937095880508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128719329833984,0.3128766417503357,-4.715997420134954e-06,0.0,0.0002071291673928,0.0,0.0,14.48710823059082,0.0,0.0,0.0,0.3123832046985626,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883420333266258,-2072.412109375,304.1482238769531,0.8196872472763062,0.1458008587360382,0.1317353695631027,293.1055908203125,297.1499938964844,293.1499938964844,0.1691210716962814,-3672.49169921875,304.15057373046875,0.9794638752937316,0.2459116727113723,0.2334039360284805,293.03240966796875,297.1499938964844,293.1499938964844,0.1240786090493202,-2117.9697265625,304.144775390625,0.8961842656135559,0.1921319663524627,0.1346668303012848,293.04644775390625,297.1499938964844,293.1499938964844,0.1471013128757476,-3286.29541015625,304.14569091796875,0.9430010318756104,0.2202585488557815,0.2089381366968155,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529109418392,-2233.044189453125,299.2483215332031,0.571376383304596,0.050000000745058,0.2281593531370163,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3265991210937,293.1768798828125,291.1661071777344,1.0,0.2213561832904815,1.0,1.0,0.9919179677963256,1.0,-1.1243888139724731,0.4877610504627228,0.6366277933120728,0.2134784013032913,0.0,0.0,0.3995510041713714,26.442920684814453,25.0,1.0495809316635132,-8900.705078125,131.24276733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,306.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.02734375,18000.0,0.0,0.0,0.2040937095880508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128719329833984,0.3128766417503357,-4.715997420134954e-06,0.0,0.0002071291673928,0.0,0.0,14.48710823059082,0.0,0.0,0.0,0.3123832046985626,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882970839738845,-2071.500244140625,304.1488952636719,0.8222317695617676,0.1457111686468124,0.13167405128479,293.11456298828125,297.1499938964844,293.1499938964844,0.1685595512390136,-3662.605712890625,304.1513366699219,0.9816821813583374,0.2452190816402435,0.2327684462070465,293.04425048828125,297.1499938964844,293.1499938964844,0.1245856806635856,-2124.803955078125,304.14569091796875,0.9003677368164062,0.1927119195461273,0.1350955963134765,293.0576477050781,297.1499938964844,293.1499938964844,0.1474399417638778,-3292.177490234375,304.14654541015625,0.9473090767860411,0.2206140607595443,0.209303468465805,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155532650649,-2222.342529296875,299.2127380371094,0.5737186074256897,0.050000000745058,0.2280939072370529,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.3403015136719,293.18634033203125,291.166259765625,1.0,0.2208268046379089,1.0,1.0,0.9920710921287536,1.0,-1.124427318572998,0.4877700805664062,0.6366572380065918,0.2134929746389389,0.0,0.0,0.3973641991615295,26.09432983398437,25.0,0.3037351071834564,-8884.4970703125,130.5858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,306.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.2030936181545257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103123307228088,0.3103170394897461,-4.707187599706231e-06,0.0,0.0002061142004095,0.0,0.0,14.325827598571776,0.0,0.0,0.0,0.3117208778858185,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882970839738845,-2071.500244140625,304.1488952636719,0.8222317695617676,0.1457111686468124,0.13167405128479,293.11456298828125,297.1499938964844,293.1499938964844,0.1685595512390136,-3662.605712890625,304.1513366699219,0.9816821813583374,0.2452190816402435,0.2327684462070465,293.04425048828125,297.1499938964844,293.1499938964844,0.1245856806635856,-2124.803955078125,304.14569091796875,0.9003677368164062,0.1927119195461273,0.1350955963134765,293.0576477050781,297.1499938964844,293.1499938964844,0.1474399417638778,-3292.177490234375,304.14654541015625,0.9473090767860411,0.2206140607595443,0.209303468465805,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155532650649,-2222.342529296875,299.2127380371094,0.5737186074256897,0.050000000745058,0.2280939072370529,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.3403015136719,293.18634033203125,291.166259765625,1.0,0.2208268046379089,1.0,1.0,0.9920710921287536,1.0,-1.124427318572998,0.4877700805664062,0.6366572380065918,0.2134929746389389,0.0,0.0,0.3973641991615295,26.09432983398437,25.0,0.3037351071834564,-8884.4970703125,130.5858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,306.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.2030936181545257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103123307228088,0.3103170394897461,-4.707187599706231e-06,0.0,0.0002061142004095,0.0,0.0,14.325827598571776,0.0,0.0,0.0,0.3117208778858185,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881557390093803,-2068.80712890625,304.14947509765625,0.8235955238342285,0.145489901304245,0.1314963698387146,293.1230163574219,297.1499938964844,293.1499938964844,0.1678980588912964,-3651.00341796875,304.1519775390625,0.982666015625,0.2444025576114654,0.2320186793804168,293.05548095703125,297.1499938964844,293.1499938964844,0.1249508932232856,-2129.70361328125,304.1465148925781,0.9031274318695068,0.1931095123291015,0.1353981047868728,293.0682678222656,297.1499938964844,293.1499938964844,0.1476413756608963,-3295.626220703125,304.1473693847656,0.949999749660492,0.2207985967397689,0.2095090746879577,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764772981405,-2211.146728515625,299.174072265625,0.5752235054969788,0.050000000745058,0.2280525714159011,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.3542785644531,293.1956481933594,291.1660461425781,1.0,0.2204083204269409,1.0,1.0,0.9922242164611816,1.0,-1.1238746643066406,0.4875132441520691,0.6363613605499268,0.213359996676445,0.0,0.0,0.3952277898788452,25.86647224426269,25.0,-0.2219827473163604,-8863.240234375,130.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,306.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.333984375,18000.0,0.0,0.0,0.2019502520561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078178763389587,0.307822585105896,-4.698606517195003e-06,0.0,0.0002049538306891,0.0,0.0,14.169485092163086,0.0,0.0,0.0,0.3110780417919159,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881557390093803,-2068.80712890625,304.14947509765625,0.8235955238342285,0.145489901304245,0.1314963698387146,293.1230163574219,297.1499938964844,293.1499938964844,0.1678980588912964,-3651.00341796875,304.1519775390625,0.982666015625,0.2444025576114654,0.2320186793804168,293.05548095703125,297.1499938964844,293.1499938964844,0.1249508932232856,-2129.70361328125,304.1465148925781,0.9031274318695068,0.1931095123291015,0.1353981047868728,293.0682678222656,297.1499938964844,293.1499938964844,0.1476413756608963,-3295.626220703125,304.1473693847656,0.949999749660492,0.2207985967397689,0.2095090746879577,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764772981405,-2211.146728515625,299.174072265625,0.5752235054969788,0.050000000745058,0.2280525714159011,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.3542785644531,293.1956481933594,291.1660461425781,1.0,0.2204083204269409,1.0,1.0,0.9922242164611816,1.0,-1.1238746643066406,0.4875132441520691,0.6363613605499268,0.213359996676445,0.0,0.0,0.3952277898788452,25.86647224426269,25.0,-0.2219827473163604,-8863.240234375,130.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,306.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.333984375,18000.0,0.0,0.0,0.2019502520561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078178763389587,0.307822585105896,-4.698606517195003e-06,0.0,0.0002049538306891,0.0,0.0,14.169485092163086,0.0,0.0,0.0,0.3110780417919159,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880513489246368,-2066.837158203125,304.1497802734375,0.8239112496376038,0.1453339457511901,0.1313672065734863,293.1270446777344,297.1499938964844,293.1499938964844,0.1675316393375396,-3644.586669921875,304.1522827148437,0.9827863574028016,0.2439509481191635,0.2316035330295562,293.0608825683594,297.1499938964844,293.1499938964844,0.1250832825899124,-2131.469482421875,304.1469116210937,0.9040701985359192,0.1932447105646133,0.1355051398277282,293.0733642578125,297.1499938964844,293.1499938964844,0.1476933509111404,-3296.485595703125,304.1477355957031,0.9508517384529114,0.2208310961723327,0.2095557749271392,293.2008361816406,297.1499938964844,293.1499938964844,0.0061562708579003,-2205.3486328125,299.1536560058594,0.5757230520248413,0.050000000745058,0.2280389666557312,291.1659240722656,291.1499938964844,270.4884948730469,270.0621032714844,283.3613586425781,293.20025634765625,291.1658630371094,1.0,0.2202266007661819,1.0,1.0,0.9923007488250732,1.0,-1.1233896017074585,0.4872909188270569,0.6360986828804016,0.2132416367530822,0.0,0.0,0.3941848874092102,25.78749656677246,25.0,-0.4032663702964782,-8850.896484375,129.7301788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,306.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.017578125,18000.0,0.0,0.0,0.2013407498598098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066042363643646,0.3066089451313019,-4.694442850450287e-06,0.0,0.0002043352578766,0.0,0.0,14.093744277954102,0.0,0.0,0.0,0.3107663691043854,4.0,0.0,1.0
288960,293.09747314453125,297.1499938964844,293.1499938964844,0.0879259556531906,-2064.478515625,304.1500244140625,0.8240209221839905,0.1451499164104461,0.1312131136655807,293.1309509277344,297.1499938964844,293.1499938964844,0.167142629623413,-3637.77880859375,304.152587890625,0.982700526714325,0.243472158908844,0.2311631590127945,293.066162109375,297.1499938964844,293.1499938964844,0.1251840442419052,-2132.8046875,304.14727783203125,0.9047641754150392,0.1933401226997375,0.1355845481157302,293.0783386230469,297.1499938964844,293.1499938964844,0.1477145403623581,-3296.798583984375,304.14813232421875,0.9514294266700744,0.2208261340856552,0.2095673680305481,293.20538330078125,297.1499938964844,293.1499938964844,0.0061356304213404,-2199.416015625,299.132568359375,0.576084315776825,0.050000000745058,0.2280291765928268,291.16571044921875,291.1499938964844,270.4985046386719,270.0695495605469,283.3684997558594,293.2048034667969,291.1656494140625,1.0,0.2200570702552795,1.0,1.0,0.9923696517944336,1.0,-1.1227736473083496,0.4870098233222961,0.6357638239860535,0.2130911499261856,0.0,0.0,0.3931600153446197,25.727100372314453,28.0,-0.5359379053115845,-8837.5048828125,129.45553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,306.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6796875,18000.0,0.0,0.0,0.2007140517234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054151237010956,0.3054198026657104,-4.690375135396607e-06,0.0,0.0002036992518696,0.0,0.0,14.019747734069824,0.0,0.0,0.0,0.3104617595672607,4.0,0.0,1.0
289020,293.1062927246094,297.1499938964844,293.1499938964844,0.0876341685652732,-2059.010986328125,304.1505126953125,0.8186444044113159,0.1446964144706726,0.1308553665876388,293.1384582519531,297.1499938964844,293.1499938964844,0.1663222461938858,-3623.43798828125,304.153076171875,0.9761882424354552,0.2424324452877044,0.2302332073450088,293.0762634277344,297.1499938964844,293.1499938964844,0.125315323472023,-2134.526611328125,304.1479797363281,0.8993173241615295,0.1934123039245605,0.1356811374425888,293.087890625,297.1499938964844,293.1499938964844,0.1476899981498718,-3296.249755859375,304.1487731933594,0.9449260830879213,0.2207044959068298,0.2095129042863845,293.2143249511719,297.1499938964844,293.1499938964844,0.0060968054458498,-2188.328125,299.0883483886719,0.5719752311706543,0.050000000745058,0.228142574429512,291.1650390625,291.1499938964844,270.51873779296875,270.08465576171875,283.3827819824219,293.2137451171875,291.1649169921875,1.0,0.2209100574254989,1.0,1.0,0.9925073981285096,1.0,-1.1214147806167605,0.4863908588886261,0.6350238919258118,0.2127579599618911,0.0,0.0,0.391195684671402,26.31437110900879,31.0,-1.024563550949097,-8808.79296875,130.22532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,306.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8359375,18000.0,0.0,0.0,0.1994297951459884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031276166439056,0.3031322956085205,-4.682554390456062e-06,0.0,0.0002023958950303,0.0,0.0,13.877924919128418,0.0,0.0,0.0,0.309877872467041,4.0,0.0,1.0
289080,293.1062927246094,297.1499938964844,293.1499938964844,0.0876341685652732,-2059.010986328125,304.1505126953125,0.8186444044113159,0.1446964144706726,0.1308553665876388,293.1384582519531,297.1499938964844,293.1499938964844,0.1663222461938858,-3623.43798828125,304.153076171875,0.9761882424354552,0.2424324452877044,0.2302332073450088,293.0762634277344,297.1499938964844,293.1499938964844,0.125315323472023,-2134.526611328125,304.1479797363281,0.8993173241615295,0.1934123039245605,0.1356811374425888,293.087890625,297.1499938964844,293.1499938964844,0.1476899981498718,-3296.249755859375,304.1487731933594,0.9449260830879213,0.2207044959068298,0.2095129042863845,293.2143249511719,297.1499938964844,293.1499938964844,0.0060968054458498,-2188.328125,299.0883483886719,0.5719752311706543,0.050000000745058,0.228142574429512,291.1650390625,291.1499938964844,270.51873779296875,270.08465576171875,283.3827819824219,293.2137451171875,291.1649169921875,1.0,0.2209100574254989,1.0,1.0,0.9925073981285096,1.0,-1.1214147806167605,0.4863908588886261,0.6350238919258118,0.2127579599618911,0.0,0.0,0.391195684671402,26.31437110900879,31.0,-1.024563550949097,-8808.79296875,130.22532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,306.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8359375,18000.0,0.0,0.0,0.1994297951459884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031276166439056,0.3031322956085205,-4.682554390456062e-06,0.0,0.0002023958950303,0.0,0.0,13.877924919128418,0.0,0.0,0.0,0.309877872467041,4.0,0.0,1.0
289140,293.1145324707031,297.1499938964844,293.1499938964844,0.0872765555977821,-2052.330078125,304.15093994140625,0.8085944056510925,0.144129604101181,0.1304180324077606,293.14556884765625,297.1499938964844,293.1499938964844,0.1654336601495742,-3607.912109375,304.1535339355469,0.963784635066986,0.2412834167480468,0.2292238026857376,293.0858764648437,297.1499938964844,293.1499938964844,0.1253429800271988,-2134.842529296875,304.1485900878906,0.8885911703109741,0.1933284252882003,0.1356858164072036,293.0969543457031,297.1499938964844,293.1499938964844,0.1475659608840942,-3293.940185546875,304.1493835449219,0.9320416450500488,0.2204356640577316,0.2093426436185836,293.2230834960937,297.1499938964844,293.1499938964844,0.0060593229718506,-2177.673583984375,299.0414123535156,0.5640810132026672,0.050000000745058,0.2283723652362823,291.1640319824219,291.1499938964844,270.5392150878906,270.09991455078125,283.397216796875,293.2225341796875,291.1639404296875,1.0,0.2226286977529525,1.0,1.0,0.9926451444625854,1.0,-1.119755506515503,0.4856359958648681,0.63411945104599,0.2123525440692901,0.0,0.0,0.3893910050392151,27.51901626586914,34.0,-1.280737042427063,-8778.12890625,132.0913848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42352294921875,306.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1981382668018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010291159152984,0.3010337948799133,-4.675340278481599e-06,0.0,0.0002010851603699,0.0,0.0,13.74830150604248,0.0,0.0,0.0,0.3093432784080505,4.0,0.0,1.0
289200,293.1145324707031,297.1499938964844,293.1499938964844,0.0872765555977821,-2052.330078125,304.15093994140625,0.8085944056510925,0.144129604101181,0.1304180324077606,293.14556884765625,297.1499938964844,293.1499938964844,0.1654336601495742,-3607.912109375,304.1535339355469,0.963784635066986,0.2412834167480468,0.2292238026857376,293.0858764648437,297.1499938964844,293.1499938964844,0.1253429800271988,-2134.842529296875,304.1485900878906,0.8885911703109741,0.1933284252882003,0.1356858164072036,293.0969543457031,297.1499938964844,293.1499938964844,0.1475659608840942,-3293.940185546875,304.1493835449219,0.9320416450500488,0.2204356640577316,0.2093426436185836,293.2230834960937,297.1499938964844,293.1499938964844,0.0060593229718506,-2177.673583984375,299.0414123535156,0.5640810132026672,0.050000000745058,0.2283723652362823,291.1640319824219,291.1499938964844,270.5392150878906,270.09991455078125,283.397216796875,293.2225341796875,291.1639404296875,1.0,0.2226286977529525,1.0,1.0,0.9926451444625854,1.0,-1.119755506515503,0.4856359958648681,0.63411945104599,0.2123525440692901,0.0,0.0,0.3893910050392151,27.51901626586914,34.0,-1.280737042427063,-8778.12890625,132.0913848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42352294921875,306.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1981382668018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010291159152984,0.3010337948799133,-4.675340278481599e-06,0.0,0.0002010851603699,0.0,0.0,13.74830150604248,0.0,0.0,0.0,0.3093432784080505,4.0,0.0,1.0
289260,293.12225341796875,297.1499938964844,293.1499938964844,0.0868512764573097,-2044.3941650390625,304.1513366699219,0.7953210473060608,0.1434587687253952,0.1299026608467102,293.1522827148437,297.1499938964844,293.1499938964844,0.1644709259271621,-3591.079833984375,304.1539611816406,0.9469297528266908,0.2400319129228592,0.2281344383955001,293.09503173828125,297.1499938964844,293.1499938964844,0.125264897942543,-2133.716064453125,304.1492004394531,0.8750258684158325,0.1930986493825912,0.1356005668640136,293.1055908203125,297.1499938964844,293.1499938964844,0.1473387628793716,-3289.792236328125,304.14996337890625,0.9156094193458556,0.2200286537408828,0.2090582549571991,293.2316589355469,297.1499938964844,293.1499938964844,0.0060221599414944,-2167.09912109375,298.9919738769531,0.5540995597839355,0.050000000745058,0.2286890596151352,291.1631774902344,291.1499938964844,270.5599365234375,270.11529541015625,283.4117736816406,293.2311096191406,291.1630859375,1.0,0.2249922454357147,1.0,1.0,0.9927687644958496,1.0,-1.1177659034729004,0.4847320914268493,0.633033812046051,0.2118686884641647,0.0,0.0,0.3876930773258209,29.18324089050293,37.0,-1.188926339149475,-8745.2958984375,134.73931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.708984375,18000.0,0.0,0.0,0.1968726068735122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990807890892029,0.2990854382514953,-4.668729616241762e-06,0.0,0.0001998006773646,0.0,0.0,13.628694534301758,0.0,0.0,0.0,0.3088497519493103,4.0,0.0,1.0
289320,293.12225341796875,297.1499938964844,293.1499938964844,0.0868512764573097,-2044.3941650390625,304.1513366699219,0.7953210473060608,0.1434587687253952,0.1299026608467102,293.1522827148437,297.1499938964844,293.1499938964844,0.1644709259271621,-3591.079833984375,304.1539611816406,0.9469297528266908,0.2400319129228592,0.2281344383955001,293.09503173828125,297.1499938964844,293.1499938964844,0.125264897942543,-2133.716064453125,304.1492004394531,0.8750258684158325,0.1930986493825912,0.1356005668640136,293.1055908203125,297.1499938964844,293.1499938964844,0.1473387628793716,-3289.792236328125,304.14996337890625,0.9156094193458556,0.2200286537408828,0.2090582549571991,293.2316589355469,297.1499938964844,293.1499938964844,0.0060221599414944,-2167.09912109375,298.9919738769531,0.5540995597839355,0.050000000745058,0.2286890596151352,291.1631774902344,291.1499938964844,270.5599365234375,270.11529541015625,283.4117736816406,293.2311096191406,291.1630859375,1.0,0.2249922454357147,1.0,1.0,0.9927687644958496,1.0,-1.1177659034729004,0.4847320914268493,0.633033812046051,0.2118686884641647,0.0,0.0,0.3876930773258209,29.18324089050293,37.0,-1.188926339149475,-8745.2958984375,134.73931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.708984375,18000.0,0.0,0.0,0.1968726068735122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990807890892029,0.2990854382514953,-4.668729616241762e-06,0.0,0.0001998006773646,0.0,0.0,13.628694534301758,0.0,0.0,0.0,0.3088497519493103,4.0,0.0,1.0
289380,293.1295166015625,297.1499938964844,293.1499938964844,0.0863608121871948,-2035.2498779296875,304.1517028808594,0.7807930707931519,0.1426919251680374,0.1293127983808517,293.1586303710937,297.1499938964844,293.1499938964844,0.1634352952241897,-3572.9560546875,304.15435791015625,0.927354633808136,0.238684207201004,0.226966992020607,293.10369873046875,297.1499938964844,293.1499938964844,0.1250840127468109,-2131.185302734375,304.1497497558594,0.8603729009628296,0.1927314549684524,0.1354284286499023,293.1138000488281,297.1499938964844,293.1499938964844,0.1470107734203338,-3283.84423828125,304.1505126953125,0.8989004492759705,0.2194912284612655,0.2086631059646606,293.2400817871094,297.1499938964844,293.1499938964844,0.0059847268275916,-2156.41162109375,298.94012451171875,0.5432559251785278,0.050000000745058,0.2290739268064499,291.1625061035156,291.1499938964844,270.5808410644531,270.1307983398437,283.4264221191406,293.2395324707031,291.1624450683594,1.0,0.2278324216604232,1.0,1.0,0.9928923845291138,1.0,-1.1154378652572632,0.4836745858192444,0.631763219833374,0.2113053947687149,0.0,0.0,0.3860720992088318,31.20698547363281,40.0,-0.9250510931015016,-8710.212890625,137.9702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,306.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.1956550925970077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972407937049866,0.2972454726696014,-4.662572791858111e-06,0.0,0.0001985650451388,0.0,0.0,13.516414642333984,0.0,0.0,0.0,0.3083865642547607,4.0,0.0,1.0
289440,293.1295166015625,297.1499938964844,293.1499938964844,0.0863608121871948,-2035.2498779296875,304.1517028808594,0.7807930707931519,0.1426919251680374,0.1293127983808517,293.1586303710937,297.1499938964844,293.1499938964844,0.1634352952241897,-3572.9560546875,304.15435791015625,0.927354633808136,0.238684207201004,0.226966992020607,293.10369873046875,297.1499938964844,293.1499938964844,0.1250840127468109,-2131.185302734375,304.1497497558594,0.8603729009628296,0.1927314549684524,0.1354284286499023,293.1138000488281,297.1499938964844,293.1499938964844,0.1470107734203338,-3283.84423828125,304.1505126953125,0.8989004492759705,0.2194912284612655,0.2086631059646606,293.2400817871094,297.1499938964844,293.1499938964844,0.0059847268275916,-2156.41162109375,298.94012451171875,0.5432559251785278,0.050000000745058,0.2290739268064499,291.1625061035156,291.1499938964844,270.5808410644531,270.1307983398437,283.4264221191406,293.2395324707031,291.1624450683594,1.0,0.2278324216604232,1.0,1.0,0.9928923845291138,1.0,-1.1154378652572632,0.4836745858192444,0.631763219833374,0.2113053947687149,0.0,0.0,0.3860720992088318,31.20698547363281,40.0,-0.9250510931015016,-8710.212890625,137.9702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,306.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.1956550925970077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972407937049866,0.2972454726696014,-4.662572791858111e-06,0.0,0.0001985650451388,0.0,0.0,13.516414642333984,0.0,0.0,0.0,0.3083865642547607,4.0,0.0,1.0
289500,293.1329345703125,297.1499938964844,293.1499938964844,0.0860915705561637,-2030.232666015625,304.1518859863281,0.7734426259994507,0.1422744393348693,0.1289907395839691,293.16168212890625,297.1499938964844,293.1499938964844,0.1628902107477188,-3563.408447265625,304.1545715332031,0.9173190593719482,0.2379758208990097,0.2263544350862503,293.1078491210937,297.1499938964844,293.1499938964844,0.1249553933739662,-2129.397705078125,304.1500244140625,0.8530241250991821,0.1924982517957687,0.1353103816509246,293.1177062988281,297.1499938964844,293.1499938964844,0.1468092203140258,-3280.197998046875,304.1507873535156,0.8907564878463745,0.2191753983497619,0.2084246575832367,293.24420166015625,297.1499938964844,293.1499938964844,0.0059657534584403,-2150.97314453125,298.9132995605469,0.5377996563911438,0.050000000745058,0.2292873263359069,291.16229248046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4338073730469,293.24365234375,291.1622314453125,1.0,0.2293891459703445,1.0,1.0,0.9929541945457458,1.0,-1.1141443252563477,0.4830869734287262,0.6310573220252991,0.2109938561916351,0.0,0.0,0.3852768838405609,32.32906723022461,40.0,-0.7441325187683105,-8691.8125,139.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,306.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.79296875,18000.0,0.0,0.0,0.1950691640377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963477671146393,0.2963524460792541,-4.659621936298208e-06,0.0,0.0001979704102268,0.0,0.0,13.462173461914062,0.0,0.0,0.0,0.3081628680229187,4.0,0.0,1.0
289560,293.1362609863281,297.1499938964844,293.1499938964844,0.0858077406883239,-2024.9454345703125,304.1520690917969,0.7662037014961243,0.1418365836143493,0.1286523044109344,293.1646423339844,297.1499938964844,293.1499938964844,0.1623284667730331,-3553.5625,304.1547546386719,0.9076911807060242,0.2372465878725052,0.2257242500782013,293.1119079589844,297.1499938964844,293.1499938964844,0.1248034015297889,-2127.2900390625,304.1502990722656,0.8458147644996643,0.1922349780797958,0.135172814130783,293.1215515136719,297.1499938964844,293.1499938964844,0.1465846300125122,-3276.138671875,304.15106201171875,0.8826749324798584,0.2188309878110885,0.2081612348556518,293.248291015625,297.1499938964844,293.1499938964844,0.0059465556405484,-2145.452880859375,298.8859558105469,0.5324496626853943,0.050000000745058,0.2295119315385818,291.1621398925781,291.1499938964844,270.6018981933594,270.1463928222656,283.4411926269531,293.24774169921875,291.1620788574219,1.0,0.2310135811567306,1.0,1.0,0.993009865283966,1.0,-1.1127700805664062,0.4824627339839935,0.6303073167800903,0.210664227604866,0.0,0.0,0.3844842910766601,33.51003646850586,43.0,-0.5498478412628174,-8672.8642578125,141.62521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415588378906,306.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.630859375,18000.0,0.0,0.0,0.1944986581802368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954635322093963,0.2954681813716888,-4.6567251956730615e-06,0.0,0.0001973914186237,0.0,0.0,13.40863037109375,0.0,0.0,0.0,0.307942122220993,4.0,0.0,1.0
289620,293.142578125,297.1499938964844,293.1499938964844,0.0851964503526687,-2013.564453125,304.1523742675781,0.7523047924041748,0.1409013122320175,0.1279265284538269,293.1702880859375,297.1499938964844,293.1499938964844,0.1611549258232116,-3532.971435546875,304.1551208496094,0.8902698159217834,0.2357267439365387,0.2244109213352203,293.11968994140625,297.1499938964844,293.1499938964844,0.1244290471076965,-2122.110107421875,304.1508178710937,0.831935465335846,0.1916192173957824,0.1348388791084289,293.12890625,297.1499938964844,293.1499938964844,0.1460660099983215,-3266.77392578125,304.1515808105469,0.8669999837875366,0.2180572897195816,0.2075590044260025,293.2563171386719,297.1499938964844,293.1499938964844,0.0059073446318507,-2134.11865234375,298.8295593261719,0.5222617983818054,0.050000000745058,0.2299907058477401,291.1620483398437,291.1499938964844,270.623046875,270.1620178222656,283.4560852050781,293.2557983398437,291.1620483398437,1.0,0.2344261854887008,1.0,1.0,0.9931212067604064,1.0,-1.1097736358642578,0.4811010360717773,0.6286726593971252,0.2099496871232986,0.0,0.0,0.3828877806663513,36.0265998840332,46.0,-0.1418791264295578,-8633.2822265625,145.57614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354553222656,306.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.515625,18000.0,0.0,0.0,0.1934051066637039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936998605728149,0.2937045395374298,-4.651022209145594e-06,0.0,0.000196281587705,0.0,0.0,13.302323341369627,0.0,0.0,0.0,0.3075040280818939,4.0,0.0,1.0
289680,293.142578125,297.1499938964844,293.1499938964844,0.0851964503526687,-2013.564453125,304.1523742675781,0.7523047924041748,0.1409013122320175,0.1279265284538269,293.1702880859375,297.1499938964844,293.1499938964844,0.1611549258232116,-3532.971435546875,304.1551208496094,0.8902698159217834,0.2357267439365387,0.2244109213352203,293.11968994140625,297.1499938964844,293.1499938964844,0.1244290471076965,-2122.110107421875,304.1508178710937,0.831935465335846,0.1916192173957824,0.1348388791084289,293.12890625,297.1499938964844,293.1499938964844,0.1460660099983215,-3266.77392578125,304.1515808105469,0.8669999837875366,0.2180572897195816,0.2075590044260025,293.2563171386719,297.1499938964844,293.1499938964844,0.0059073446318507,-2134.11865234375,298.8295593261719,0.5222617983818054,0.050000000745058,0.2299907058477401,291.1620483398437,291.1499938964844,270.623046875,270.1620178222656,283.4560852050781,293.2557983398437,291.1620483398437,1.0,0.2344261854887008,1.0,1.0,0.9931212067604064,1.0,-1.1097736358642578,0.4811010360717773,0.6286726593971252,0.2099496871232986,0.0,0.0,0.3828877806663513,36.0265998840332,46.0,-0.1418791264295578,-8633.2822265625,145.57614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354553222656,306.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.515625,18000.0,0.0,0.0,0.1934051066637039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936998605728149,0.2937045395374298,-4.651022209145594e-06,0.0,0.000196281587705,0.0,0.0,13.302323341369627,0.0,0.0,0.0,0.3075040280818939,4.0,0.0,1.0
289740,293.1484680175781,297.1499938964844,293.1499938964844,0.0845308378338813,-2001.1822509765625,304.1527099609375,0.7394095659255981,0.1398932337760925,0.1271401792764663,293.1756286621094,297.1499938964844,293.1499938964844,0.1599189788103103,-3511.2529296875,304.1554870605469,0.8738613724708557,0.2341311126947403,0.2230312675237655,293.1270446777344,297.1499938964844,293.1499938964844,0.123966284096241,-2115.715576171875,304.1513061523437,0.8187052607536316,0.1908923983573913,0.1344310343265533,293.1358642578125,297.1499938964844,293.1499938964844,0.1454600393772125,-3255.838134765625,304.15203857421875,0.8523481488227844,0.2171778976917266,0.2068619430065155,293.2641906738281,297.1499938964844,293.1499938964844,0.0058668777346611,-2122.333740234375,298.7710266113281,0.5129730701446533,0.050000000745058,0.2305011600255966,291.1622314453125,291.1499938964844,270.6443176269531,270.1776733398437,283.4710693359375,293.2636413574219,291.1622619628906,1.0,0.2379899621009826,1.0,1.0,0.993232488632202,1.0,-1.106460452079773,0.4795941710472107,0.6268662810325623,0.2091662585735321,0.0,0.0,0.381244033575058,38.7083854675293,49.0,0.2641647160053253,-8591.5205078125,149.72898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,306.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.1923686861991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919067740440368,0.2919114232063293,-4.645319677365478e-06,0.0,0.0001952297607203,0.0,0.0,13.194887161254885,0.0,0.0,0.0,0.3070615828037262,4.0,0.0,1.0
289800,293.1484680175781,297.1499938964844,293.1499938964844,0.0845308378338813,-2001.1822509765625,304.1527099609375,0.7394095659255981,0.1398932337760925,0.1271401792764663,293.1756286621094,297.1499938964844,293.1499938964844,0.1599189788103103,-3511.2529296875,304.1554870605469,0.8738613724708557,0.2341311126947403,0.2230312675237655,293.1270446777344,297.1499938964844,293.1499938964844,0.123966284096241,-2115.715576171875,304.1513061523437,0.8187052607536316,0.1908923983573913,0.1344310343265533,293.1358642578125,297.1499938964844,293.1499938964844,0.1454600393772125,-3255.838134765625,304.15203857421875,0.8523481488227844,0.2171778976917266,0.2068619430065155,293.2641906738281,297.1499938964844,293.1499938964844,0.0058668777346611,-2122.333740234375,298.7710266113281,0.5129730701446533,0.050000000745058,0.2305011600255966,291.1622314453125,291.1499938964844,270.6443176269531,270.1776733398437,283.4710693359375,293.2636413574219,291.1622619628906,1.0,0.2379899621009826,1.0,1.0,0.993232488632202,1.0,-1.106460452079773,0.4795941710472107,0.6268662810325623,0.2091662585735321,0.0,0.0,0.381244033575058,38.7083854675293,49.0,0.2641647160053253,-8591.5205078125,149.72898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,306.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.1923686861991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919067740440368,0.2919114232063293,-4.645319677365478e-06,0.0,0.0001952297607203,0.0,0.0,13.194887161254885,0.0,0.0,0.0,0.3070615828037262,4.0,0.0,1.0
289860,293.1539611816406,297.1499938964844,293.1499938964844,0.0838146731257438,-1987.872314453125,304.1529846191406,0.727433979511261,0.1388185769319534,0.1262975931167602,293.1806335449219,297.1499938964844,293.1499938964844,0.1586250215768814,-3488.479248046875,304.1557922363281,0.8586519360542297,0.2324654906988144,0.2215893715620041,293.1340026855469,297.1499938964844,293.1499938964844,0.1234203428030014,-2108.17626953125,304.1517944335937,0.8055527806282043,0.1900618523359298,0.1339533925056457,293.1424560546875,297.1499938964844,293.1499938964844,0.144771859049797,-3243.41943359375,304.15252685546875,0.8388665318489075,0.2161996960639953,0.2060751765966415,293.2718505859375,297.1499938964844,293.1499938964844,0.0058250189758837,-2110.0478515625,298.7104187011719,0.5046457648277283,0.050000000745058,0.2310362756252288,291.1627197265625,291.1499938964844,270.6656188964844,270.1933288574219,283.48614501953125,293.2713317871094,291.1627502441406,1.0,0.2416439205408096,1.0,1.0,0.9933267831802368,1.0,-1.102843165397644,0.4779479503631592,0.6248952746391296,0.2083193659782409,0.0,0.0,0.3795197308063507,41.518104553222656,37.0,0.6363344192504883,-8547.638671875,154.01138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170227050781,306.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.015625,18000.0,0.0,0.0,0.19137804210186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900465726852417,0.2900511920452118,-4.639492090063868e-06,0.0,0.0001942243834491,0.0,0.0,13.084074020385742,0.0,0.0,0.0,0.3066055178642273,4.0,0.0,1.0
