time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1539611816406,297.1499938964844,293.1499938964844,0.0838146731257438,-1987.872314453125,304.1529846191406,0.727433979511261,0.1388185769319534,0.1262975931167602,293.1806335449219,297.1499938964844,293.1499938964844,0.1586250215768814,-3488.479248046875,304.1557922363281,0.8586519360542297,0.2324654906988144,0.2215893715620041,293.1340026855469,297.1499938964844,293.1499938964844,0.1234203428030014,-2108.17626953125,304.1517944335937,0.8055527806282043,0.1900618523359298,0.1339533925056457,293.1424560546875,297.1499938964844,293.1499938964844,0.144771859049797,-3243.41943359375,304.15252685546875,0.8388665318489075,0.2161996960639953,0.2060751765966415,293.2718505859375,297.1499938964844,293.1499938964844,0.0058250189758837,-2110.0478515625,298.7104187011719,0.5046457648277283,0.050000000745058,0.2310362756252288,291.1627197265625,291.1499938964844,270.6656188964844,270.1933288574219,283.48614501953125,293.2713317871094,291.1627502441406,1.0,0.2416439205408096,1.0,1.0,0.9933267831802368,1.0,-1.102843165397644,0.4779479503631592,0.6248952746391296,0.2083193659782409,0.0,0.0,0.3795197308063507,41.518104553222656,37.0,0.6363344192504883,-8547.638671875,154.01138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170227050781,306.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.015625,18000.0,0.0,0.0,0.19137804210186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900465726852417,0.2900511920452118,-4.639492090063868e-06,0.0,0.0001942243834491,0.0,0.0,13.084074020385742,0.0,0.0,0.0,0.3066055178642273,4.0,0.0,1.0
289980,293.1589050292969,297.1499938964844,293.1499938964844,0.0829455554485321,-1971.7056884765625,304.1534423828125,0.7277226448059082,0.1377142369747162,0.1252852976322174,293.1852111816406,297.1499938964844,293.1499938964844,0.1571518629789352,-3462.444091796875,304.1563415527344,0.8592040538787842,0.2307573854923248,0.2199604958295822,293.14044189453125,297.1499938964844,293.1499938964844,0.1226804330945015,-2097.92822265625,304.1524353027344,0.8068031072616577,0.1891596168279647,0.1333161145448684,293.1485595703125,297.1499938964844,293.1499938964844,0.1438841372728347,-3227.345703125,304.1531677246094,0.8400471806526184,0.2151515781879425,0.2050752192735672,293.2792663574219,297.1499938964844,293.1499938964844,0.0057629393413662,-2091.09814453125,298.6484069824219,0.5062885284423828,0.050000000745058,0.2309242635965347,291.1644592285156,291.1499938964844,270.6869506835937,270.2089233398437,283.5018310546875,293.2787780761719,291.1648254394531,1.0,0.2396076917648315,1.0,1.0,0.9934210777282716,1.0,-1.0975743532180786,0.4755482375621795,0.6220261454582214,0.2071003764867782,0.0,0.0,0.3775129914283752,40.85303115844727,25.0,2.9782285690307617,-8496.33203125,151.31153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086303710937,306.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37109375,18000.0,0.0,0.0,0.1904117316007614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880064249038696,0.2880110740661621,-4.633365279005375e-06,0.0,0.0001932437007781,0.0,0.0,12.96371078491211,0.0,0.0,0.0,0.3061095476150512,4.0,0.0,1.0
290040,293.1589050292969,297.1499938964844,293.1499938964844,0.0829455554485321,-1971.7056884765625,304.1534423828125,0.7277226448059082,0.1377142369747162,0.1252852976322174,293.1852111816406,297.1499938964844,293.1499938964844,0.1571518629789352,-3462.444091796875,304.1563415527344,0.8592040538787842,0.2307573854923248,0.2199604958295822,293.14044189453125,297.1499938964844,293.1499938964844,0.1226804330945015,-2097.92822265625,304.1524353027344,0.8068031072616577,0.1891596168279647,0.1333161145448684,293.1485595703125,297.1499938964844,293.1499938964844,0.1438841372728347,-3227.345703125,304.1531677246094,0.8400471806526184,0.2151515781879425,0.2050752192735672,293.2792663574219,297.1499938964844,293.1499938964844,0.0057629393413662,-2091.09814453125,298.6484069824219,0.5062885284423828,0.050000000745058,0.2309242635965347,291.1644592285156,291.1499938964844,270.6869506835937,270.2089233398437,283.5018310546875,293.2787780761719,291.1648254394531,1.0,0.2396076917648315,1.0,1.0,0.9934210777282716,1.0,-1.0975743532180786,0.4755482375621795,0.6220261454582214,0.2071003764867782,0.0,0.0,0.3775129914283752,40.85303115844727,25.0,2.9782285690307617,-8496.33203125,151.31153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086303710937,306.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37109375,18000.0,0.0,0.0,0.1904117316007614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880064249038696,0.2880110740661621,-4.633365279005375e-06,0.0,0.0001932437007781,0.0,0.0,12.96371078491211,0.0,0.0,0.0,0.3061095476150512,4.0,0.0,1.0
290100,293.1611022949219,297.1499938964844,293.1499938964844,0.0824693217873573,-1962.8466796875,304.1536865234375,0.7319434285163879,0.1371671855449676,0.1247385963797569,293.18731689453125,297.1499938964844,293.1499938964844,0.1563591063022613,-3448.39697265625,304.1566162109375,0.8646774291992188,0.2299001812934875,0.2190957069396972,293.1434326171875,297.1499938964844,293.1499938964844,0.1222507432103157,-2091.966064453125,304.1527709960937,0.812265157699585,0.1886958181858062,0.1329534947872162,293.1513977050781,297.1499938964844,293.1499938964844,0.1433769762516021,-3218.14501953125,304.15350341796875,0.8454961180686951,0.2146145403385162,0.2045154422521591,293.2828369140625,297.1499938964844,293.1499938964844,0.0057253818958997,-2079.407470703125,298.61724853515625,0.51044762134552,0.050000000745058,0.2306552082300186,291.1662902832031,291.1499938964844,270.6976013183594,270.2167053222656,283.50982666015625,293.2823486328125,291.1667175292969,1.0,0.2369976490736007,1.0,1.0,0.9934682250022888,1.0,-1.0944503545761108,0.4741253852844238,0.620324969291687,0.2063811123371124,0.0,0.0,0.3762422502040863,39.37720489501953,25.0,4.094371795654297,-8466.2529296875,147.70753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061584472656,306.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19921875,18000.0,0.0,0.0,0.1899220049381256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867409288883209,0.2867455780506134,-4.62981279270025e-06,0.0,0.0001927466801134,0.0,0.0,12.889939308166504,0.0,0.0,0.0,0.3058075308799743,4.0,0.0,1.0
290160,293.1631774902344,297.1499938964844,293.1499938964844,0.0819769725203514,-1953.69873046875,304.1539001464844,0.7387150526046753,0.1366236209869384,0.1241736337542533,293.18927001953125,297.1499938964844,293.1499938964844,0.1555456221103668,-3433.97216796875,304.1568908691406,0.8734849691390991,0.2290421575307846,0.2182071655988693,293.146240234375,297.1499938964844,293.1499938964844,0.1217958480119705,-2085.655517578125,304.153076171875,0.8204141855239868,0.1882248371839523,0.1325689256191253,293.154052734375,297.1499938964844,293.1499938964844,0.1428437232971191,-3208.471923828125,304.1538391113281,0.8540915250778198,0.2140704691410064,0.2039259523153305,293.28631591796875,297.1499938964844,293.1499938964844,0.0056846761144697,-2066.655517578125,298.58575439453125,0.5168529152870178,0.050000000745058,0.2302785217761993,291.1681823730469,291.1499938964844,270.708251953125,270.2244567871094,283.5179138183594,293.2858581542969,291.1685791015625,1.0,0.2334972470998764,1.0,1.0,0.9935011267662048,1.0,-1.091084599494934,0.4725920855998993,0.6184925436973572,0.2056112140417099,0.0,0.0,0.3748409152030945,37.32398986816406,25.0,4.644700527191162,-8433.720703125,142.9864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,306.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9609375,18000.0,0.0,0.0,0.1894169598817825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853147983551025,0.2853194177150726,-4.625764177035308e-06,0.0,0.0001922341325553,0.0,0.0,12.806902885437012,0.0,0.0,0.0,0.3054683208465576,4.0,0.0,1.0
290220,293.1669616699219,297.1499938964844,293.1499938964844,0.0810348317027092,-1936.2469482421875,304.1541748046875,0.748304009437561,0.1355202943086624,0.1230896040797233,293.19293212890625,297.1499938964844,293.1499938964844,0.1539662331342697,-3405.98046875,304.1572265625,0.8859768509864807,0.2273065745830536,0.2164715677499771,293.15155029296875,297.1499938964844,293.1499938964844,0.1209124401211738,-2073.421875,304.1535339355469,0.8317385315895081,0.187242716550827,0.131816491484642,293.1591186523437,297.1499938964844,293.1499938964844,0.1418070495128631,-3189.700927734375,304.1542663574219,0.8665870428085327,0.212945207953453,0.2027714997529983,293.29302978515625,297.1499938964844,293.1499938964844,0.0056100338697433,-2043.2916259765625,298.5212707519531,0.5266479253768921,0.050000000745058,0.2297762334346771,291.17108154296875,291.1499938964844,270.7294921875,270.2398986816406,283.5338134765625,293.2925720214844,291.1712341308594,1.0,0.2288822829723358,1.0,1.0,0.9935669302940368,1.0,-1.084808349609375,0.4697300791740417,0.6150782704353333,0.2041884958744049,0.0,0.0,0.3718146681785583,34.5641975402832,25.0,3.506791830062866,-8367.5615234375,136.22996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41033935546875,306.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.25,18000.0,0.0,0.0,0.1883393079042434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821542024612427,0.2821588218212127,-4.616510523192119e-06,0.0,0.0001911404542624,0.0,0.0,12.62298583984375,0.0,0.0,0.0,0.3047159314155578,4.0,0.0,1.0
290280,293.1669616699219,297.1499938964844,293.1499938964844,0.0810348317027092,-1936.2469482421875,304.1541748046875,0.748304009437561,0.1355202943086624,0.1230896040797233,293.19293212890625,297.1499938964844,293.1499938964844,0.1539662331342697,-3405.98046875,304.1572265625,0.8859768509864807,0.2273065745830536,0.2164715677499771,293.15155029296875,297.1499938964844,293.1499938964844,0.1209124401211738,-2073.421875,304.1535339355469,0.8317385315895081,0.187242716550827,0.131816491484642,293.1591186523437,297.1499938964844,293.1499938964844,0.1418070495128631,-3189.700927734375,304.1542663574219,0.8665870428085327,0.212945207953453,0.2027714997529983,293.29302978515625,297.1499938964844,293.1499938964844,0.0056100338697433,-2043.2916259765625,298.5212707519531,0.5266479253768921,0.050000000745058,0.2297762334346771,291.17108154296875,291.1499938964844,270.7294921875,270.2398986816406,283.5338134765625,293.2925720214844,291.1712341308594,1.0,0.2288822829723358,1.0,1.0,0.9935669302940368,1.0,-1.084808349609375,0.4697300791740417,0.6150782704353333,0.2041884958744049,0.0,0.0,0.3718146681785583,34.5641975402832,25.0,3.506791830062866,-8367.5615234375,136.22996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41033935546875,306.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.25,18000.0,0.0,0.0,0.1883393079042434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821542024612427,0.2821588218212127,-4.616510523192119e-06,0.0,0.0001911404542624,0.0,0.0,12.62298583984375,0.0,0.0,0.0,0.3047159314155578,4.0,0.0,1.0
290340,293.1705017089844,297.1499938964844,293.1499938964844,0.0800938010215759,-1918.876708984375,304.15435791015625,0.7554863095283508,0.1343696266412735,0.1219962909817695,293.19635009765625,297.1499938964844,293.1499938964844,0.1524013429880142,-3378.23486328125,304.15740966796875,0.8952929377555847,0.2255250662565231,0.2147270441055297,293.15655517578125,297.1499938964844,293.1499938964844,0.1200157478451728,-2061.0185546875,304.1538391113281,0.8402845859527588,0.1861877739429474,0.1310382932424545,293.1638488769531,297.1499938964844,293.1499938964844,0.1407628804445266,-3170.815673828125,304.15460205078125,0.8761808276176453,0.2117519974708557,0.2015869319438934,293.2994689941406,297.1499938964844,293.1499938964844,0.005539109930396,-2021.096923828125,298.4544677734375,0.5346240997314453,0.050000000745058,0.2294196337461471,291.1723327636719,291.1499938964844,270.75067138671875,270.25518798828125,283.54962158203125,293.2990417480469,291.17242431640625,1.0,0.2252048999071121,1.0,1.0,0.9936327934265136,1.0,-1.0786182880401611,0.4669014811515808,0.6117168664932251,0.2028085142374038,0.0,0.0,0.368748128414154,32.5839729309082,25.0,2.1143572330474854,-8302.4306640625,130.99923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.1871594339609146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789231538772583,0.2789277732372284,-4.606703441822901e-06,0.0,0.000189943035366,0.0,0.0,12.435272216796877,0.0,0.0,0.0,0.3039444088935852,4.0,0.0,1.0
290400,293.1705017089844,297.1499938964844,293.1499938964844,0.0800938010215759,-1918.876708984375,304.15435791015625,0.7554863095283508,0.1343696266412735,0.1219962909817695,293.19635009765625,297.1499938964844,293.1499938964844,0.1524013429880142,-3378.23486328125,304.15740966796875,0.8952929377555847,0.2255250662565231,0.2147270441055297,293.15655517578125,297.1499938964844,293.1499938964844,0.1200157478451728,-2061.0185546875,304.1538391113281,0.8402845859527588,0.1861877739429474,0.1310382932424545,293.1638488769531,297.1499938964844,293.1499938964844,0.1407628804445266,-3170.815673828125,304.15460205078125,0.8761808276176453,0.2117519974708557,0.2015869319438934,293.2994689941406,297.1499938964844,293.1499938964844,0.005539109930396,-2021.096923828125,298.4544677734375,0.5346240997314453,0.050000000745058,0.2294196337461471,291.1723327636719,291.1499938964844,270.75067138671875,270.25518798828125,283.54962158203125,293.2990417480469,291.17242431640625,1.0,0.2252048999071121,1.0,1.0,0.9936327934265136,1.0,-1.0786182880401611,0.4669014811515808,0.6117168664932251,0.2028085142374038,0.0,0.0,0.368748128414154,32.5839729309082,25.0,2.1143572330474854,-8302.4306640625,130.99923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.1871594339609146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789231538772583,0.2789277732372284,-4.606703441822901e-06,0.0,0.000189943035366,0.0,0.0,12.435272216796877,0.0,0.0,0.0,0.3039444088935852,4.0,0.0,1.0
290460,293.1738586425781,297.1499938964844,293.1499938964844,0.0791323482990264,-1901.171142578125,304.1545104980469,0.7607099413871765,0.1331712752580642,0.1208788976073265,293.1995849609375,297.1499938964844,293.1499938964844,0.1508200317621231,-3350.14794921875,304.1575927734375,0.902077317237854,0.2236940562725067,0.2129562050104141,293.16131591796875,297.1499938964844,293.1499938964844,0.1190811693668365,-2048.081298828125,304.15411376953125,0.8467124104499817,0.1850592941045761,0.1302234381437301,293.1683349609375,297.1499938964844,293.1499938964844,0.139683112502098,-3151.270751953125,304.15484619140625,0.8834006786346436,0.2104886919260025,0.2003562748432159,293.3057556152344,297.1499938964844,293.1499938964844,0.0054699443280696,-1999.35595703125,298.3857727050781,0.5410717725753784,0.050000000745058,0.2291587740182876,291.1732788085937,291.1499938964844,270.771728515625,270.27032470703125,283.5654296875,293.3053283691406,291.17333984375,1.0,0.2222473472356796,1.0,1.0,0.9936695098876952,1.0,-1.0723835229873655,0.4640484750270843,0.608335018157959,0.2014395892620086,0.0,0.0,0.3655755519866943,31.115083694458008,25.0,1.4028431177139282,-8237.35546875,126.74612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,306.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.771484375,18000.0,0.0,0.0,0.1858758181333542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756291031837463,0.275633692741394,-4.596820872393437e-06,0.0,0.0001886403333628,0.0,0.0,12.245430946350098,0.0,0.0,0.0,0.3031635880470276,4.0,0.0,1.0
290520,293.1738586425781,297.1499938964844,293.1499938964844,0.0791323482990264,-1901.171142578125,304.1545104980469,0.7607099413871765,0.1331712752580642,0.1208788976073265,293.1995849609375,297.1499938964844,293.1499938964844,0.1508200317621231,-3350.14794921875,304.1575927734375,0.902077317237854,0.2236940562725067,0.2129562050104141,293.16131591796875,297.1499938964844,293.1499938964844,0.1190811693668365,-2048.081298828125,304.15411376953125,0.8467124104499817,0.1850592941045761,0.1302234381437301,293.1683349609375,297.1499938964844,293.1499938964844,0.139683112502098,-3151.270751953125,304.15484619140625,0.8834006786346436,0.2104886919260025,0.2003562748432159,293.3057556152344,297.1499938964844,293.1499938964844,0.0054699443280696,-1999.35595703125,298.3857727050781,0.5410717725753784,0.050000000745058,0.2291587740182876,291.1732788085937,291.1499938964844,270.771728515625,270.27032470703125,283.5654296875,293.3053283691406,291.17333984375,1.0,0.2222473472356796,1.0,1.0,0.9936695098876952,1.0,-1.0723835229873655,0.4640484750270843,0.608335018157959,0.2014395892620086,0.0,0.0,0.3655755519866943,31.115083694458008,25.0,1.4028431177139282,-8237.35546875,126.74612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,306.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.771484375,18000.0,0.0,0.0,0.1858758181333542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756291031837463,0.275633692741394,-4.596820872393437e-06,0.0,0.0001886403333628,0.0,0.0,12.245430946350098,0.0,0.0,0.0,0.3031635880470276,4.0,0.0,1.0
290580,293.177001953125,297.1499938964844,293.1499938964844,0.078148104250431,-1883.0906982421875,304.1546325683594,0.7642329931259155,0.1319287419319152,0.119734987616539,293.2026672363281,297.1499938964844,293.1499938964844,0.1492186486721038,-3321.64794921875,304.15771484375,0.9068297147750854,0.2218154668807983,0.2111545503139495,293.1658020019531,297.1499938964844,293.1499938964844,0.1181073784828186,-2034.586181640625,304.15435791015625,0.8513237833976746,0.183861568570137,0.1293704211711883,293.172607421875,297.1499938964844,293.1499938964844,0.1385656595230102,-3131.020751953125,304.15509033203125,0.8885726928710938,0.2091588824987411,0.1990766674280166,293.3118591308594,297.1499938964844,293.1499938964844,0.0054017957299947,-1977.82861328125,298.3152160644531,0.5461730360984802,0.050000000745058,0.228967010974884,291.1739501953125,291.1499938964844,270.7926025390625,270.2852783203125,283.5812683105469,293.3114318847656,291.1739807128906,1.0,0.2198133617639541,1.0,1.0,0.9937061667442322,1.0,-1.0660582780838013,0.4611496031284332,0.6049086451530457,0.2000704109668731,0.0,0.0,0.3623366057872772,30.01464462280273,25.0,0.9706432819366456,-8171.89794921875,123.18458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,306.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.83984375,18000.0,0.0,0.0,0.1844933182001114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722913026809692,0.2722958922386169,-4.58689100923948e-06,0.0,0.0001872372668003,0.0,0.0,12.054545402526855,0.0,0.0,0.0,0.3023786246776581,4.0,0.0,1.0
290640,293.177001953125,297.1499938964844,293.1499938964844,0.078148104250431,-1883.0906982421875,304.1546325683594,0.7642329931259155,0.1319287419319152,0.119734987616539,293.2026672363281,297.1499938964844,293.1499938964844,0.1492186486721038,-3321.64794921875,304.15771484375,0.9068297147750854,0.2218154668807983,0.2111545503139495,293.1658020019531,297.1499938964844,293.1499938964844,0.1181073784828186,-2034.586181640625,304.15435791015625,0.8513237833976746,0.183861568570137,0.1293704211711883,293.172607421875,297.1499938964844,293.1499938964844,0.1385656595230102,-3131.020751953125,304.15509033203125,0.8885726928710938,0.2091588824987411,0.1990766674280166,293.3118591308594,297.1499938964844,293.1499938964844,0.0054017957299947,-1977.82861328125,298.3152160644531,0.5461730360984802,0.050000000745058,0.228967010974884,291.1739501953125,291.1499938964844,270.7926025390625,270.2852783203125,283.5812683105469,293.3114318847656,291.1739807128906,1.0,0.2198133617639541,1.0,1.0,0.9937061667442322,1.0,-1.0660582780838013,0.4611496031284332,0.6049086451530457,0.2000704109668731,0.0,0.0,0.3623366057872772,30.01464462280273,25.0,0.9706432819366456,-8171.89794921875,123.18458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,306.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.83984375,18000.0,0.0,0.0,0.1844933182001114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722913026809692,0.2722958922386169,-4.58689100923948e-06,0.0,0.0001872372668003,0.0,0.0,12.054545402526855,0.0,0.0,0.0,0.3023786246776581,4.0,0.0,1.0
290700,293.1784973144531,297.1499938964844,293.1499938964844,0.0776465684175491,-1873.8944091796875,304.1546936035156,0.7654134035110474,0.1312916278839111,0.1191526427865028,293.2041320800781,297.1499938964844,293.1499938964844,0.1484091281890869,-3307.216796875,304.15777587890625,0.9085360169410706,0.2208587825298309,0.2102414071559906,293.16796875,297.1499938964844,293.1499938964844,0.1176049336791038,-2027.6156005859373,304.15447998046875,0.8530064821243286,0.1832375228404998,0.1289292722940445,293.1746520996094,297.1499938964844,293.1499938964844,0.137991800904274,-3120.610107421875,304.1552124023437,0.8904637694358826,0.2084697484970092,0.198417991399765,293.3148803710937,297.1499938964844,293.1499938964844,0.0053679146803915,-1967.0799560546875,298.2792663574219,0.5482616424560547,0.050000000745058,0.2288918197154998,291.1742248535156,291.1499938964844,270.802978515625,270.29266357421875,283.5892028808594,293.314453125,291.1742553710937,1.0,0.2187540829181671,1.0,1.0,0.993724524974823,1.0,-1.06285297870636,0.45967897772789,0.6031739711761475,0.1993837505578994,0.0,0.0,0.3606929183006286,29.574663162231445,25.0,0.8492487668991089,-8138.9462890625,121.60716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,306.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.841796875,18000.0,0.0,0.0,0.183766558766365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706118822097778,0.2706164717674255,-4.581935172609519e-06,0.0,0.000186499702977,0.0,0.0,11.959077835083008,0.0,0.0,0.0,0.3019860386848449,4.0,0.0,1.0
290760,293.1799621582031,297.1499938964844,293.1499938964844,0.077138714492321,-1864.594482421875,304.15478515625,0.7662551403045654,0.1306445300579071,0.1185634434223175,293.20556640625,297.1499938964844,293.1499938964844,0.1475936770439148,-3292.66357421875,304.1578674316406,0.9098259806632996,0.2198910415172577,0.2093200385570526,293.1700439453125,297.1499938964844,293.1499938964844,0.117092341184616,-2020.49853515625,304.15460205078125,0.854324460029602,0.1825974583625793,0.1284785568714141,293.1766662597656,297.1499938964844,293.1499938964844,0.1374080181121826,-3110.011474609375,304.15533447265625,0.8919519186019897,0.2077652513980865,0.1977469772100448,293.3178405761719,297.1499938964844,293.1499938964844,0.0053340890444815,-1956.3165283203125,298.24285888671875,0.5500820279121399,0.050000000745058,0.2288277447223663,291.1744689941406,291.1499938964844,270.81329345703125,270.3000183105469,283.5971374511719,293.31744384765625,291.1745300292969,1.0,0.2177795171737671,1.0,1.0,0.9937323927879332,1.0,-1.0596166849136353,0.4581933915615082,0.6014232635498047,0.1986954361200332,0.0,0.0,0.3590346872806549,29.19390106201172,25.0,0.7504203915596008,-8105.78271484375,120.13754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,306.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.83203125,18000.0,0.0,0.0,0.1830180287361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689263224601745,0.2689308822154999,-4.57699024991598e-06,0.0,0.0001857400347944,0.0,0.0,11.863649368286133,0.0,0.0,0.0,0.3015937209129333,4.0,0.0,1.0
290820,293.1827392578125,297.1499938964844,293.1499938964844,0.0761038139462471,-1845.6822509765625,304.1549072265625,0.7670373916625977,0.129321739077568,0.1173643246293068,293.20831298828125,297.1499938964844,293.1499938964844,0.1459449380636215,-3263.186767578125,304.1579895019531,0.9112646579742432,0.2179235070943832,0.2074523121118545,293.174072265625,297.1499938964844,293.1499938964844,0.1160370111465454,-2005.8280029296875,304.1548156738281,0.8559847474098206,0.1812710165977478,0.1275485455989837,293.18048095703125,297.1499938964844,293.1499938964844,0.136211022734642,-3088.2529296875,304.1555480957031,0.8938597440719604,0.2063117176294326,0.1963679790496826,293.32373046875,297.1499938964844,293.1499938964844,0.0052664475515484,-1934.6942138671875,298.168701171875,0.553012490272522,0.050000000745058,0.2287273406982422,291.1748962402344,291.1499938964844,270.8337707519531,270.3144836425781,283.613037109375,293.32330322265625,291.1749267578125,1.0,0.2160407453775406,1.0,1.0,0.9937481880187988,1.0,-1.0530438423156738,0.4551732540130615,0.5978705883026123,0.1973113715648651,0.0,0.0,0.3556834757328033,28.579790115356445,25.0,0.5840654373168945,-8038.76123046875,117.46253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498291015625,306.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.744140625,18000.0,0.0,0.0,0.181460902094841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655457258224487,0.265550285577774,-4.567153155221604e-06,0.0,0.0001841597404563,0.0,0.0,11.67340850830078,0.0,0.0,0.0,0.3008118569850921,4.0,0.0,1.0
290880,293.1827392578125,297.1499938964844,293.1499938964844,0.0761038139462471,-1845.6822509765625,304.1549072265625,0.7670373916625977,0.129321739077568,0.1173643246293068,293.20831298828125,297.1499938964844,293.1499938964844,0.1459449380636215,-3263.186767578125,304.1579895019531,0.9112646579742432,0.2179235070943832,0.2074523121118545,293.174072265625,297.1499938964844,293.1499938964844,0.1160370111465454,-2005.8280029296875,304.1548156738281,0.8559847474098206,0.1812710165977478,0.1275485455989837,293.18048095703125,297.1499938964844,293.1499938964844,0.136211022734642,-3088.2529296875,304.1555480957031,0.8938597440719604,0.2063117176294326,0.1963679790496826,293.32373046875,297.1499938964844,293.1499938964844,0.0052664475515484,-1934.6942138671875,298.168701171875,0.553012490272522,0.050000000745058,0.2287273406982422,291.1748962402344,291.1499938964844,270.8337707519531,270.3144836425781,283.613037109375,293.32330322265625,291.1749267578125,1.0,0.2160407453775406,1.0,1.0,0.9937481880187988,1.0,-1.0530438423156738,0.4551732540130615,0.5978705883026123,0.1973113715648651,0.0,0.0,0.3556834757328033,28.579790115356445,25.0,0.5840654373168945,-8038.76123046875,117.46253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498291015625,306.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.744140625,18000.0,0.0,0.0,0.181460902094841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655457258224487,0.265550285577774,-4.567153155221604e-06,0.0,0.0001841597404563,0.0,0.0,11.67340850830078,0.0,0.0,0.0,0.3008118569850921,4.0,0.0,1.0
290940,293.1853332519531,297.1499938964844,293.1499938964844,0.0750436037778854,-1826.3638916015625,304.155029296875,0.7668021321296692,0.1279633045196533,0.1161383762955665,293.2109375,297.1499938964844,293.1499938964844,0.144272968173027,-3233.22314453125,304.1581115722656,0.9113935828208924,0.2159155756235122,0.2055519074201584,293.17791748046875,297.1499938964844,293.1499938964844,0.1149429380893707,-1990.5921630859373,304.155029296875,0.8565366268157959,0.1798861175775528,0.126581609249115,293.1841125488281,297.1499938964844,293.1499938964844,0.1349761486053466,-3065.767578125,304.15576171875,0.8945630788803101,0.2048020660877227,0.1949412226676941,293.3294982910156,297.1499938964844,293.1499938964844,0.0051986193284392,-1912.874755859375,298.0927734375,0.5551465153694153,0.050000000745058,0.2286562621593475,291.1752319335937,291.1499938964844,270.85400390625,270.32867431640625,283.62896728515625,293.3291015625,291.1752319335937,1.0,0.2145231664180755,1.0,1.0,0.9937639832496644,1.0,-1.0463331937789917,0.4520860016345978,0.5942471623420715,0.1959164440631866,0.0,0.0,0.3522961437702179,28.12137031555176,25.0,0.4416700005531311,-7970.7744140625,115.06167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,306.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.57421875,18000.0,0.0,0.0,0.1798341125249862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621652781963348,0.2621698379516601,-4.557424290396739e-06,0.0,0.000182508767466,0.0,0.0,11.484696388244627,0.0,0.0,0.0,0.3000365495681762,4.0,0.0,1.0
291000,293.1853332519531,297.1499938964844,293.1499938964844,0.0750436037778854,-1826.3638916015625,304.155029296875,0.7668021321296692,0.1279633045196533,0.1161383762955665,293.2109375,297.1499938964844,293.1499938964844,0.144272968173027,-3233.22314453125,304.1581115722656,0.9113935828208924,0.2159155756235122,0.2055519074201584,293.17791748046875,297.1499938964844,293.1499938964844,0.1149429380893707,-1990.5921630859373,304.155029296875,0.8565366268157959,0.1798861175775528,0.126581609249115,293.1841125488281,297.1499938964844,293.1499938964844,0.1349761486053466,-3065.767578125,304.15576171875,0.8945630788803101,0.2048020660877227,0.1949412226676941,293.3294982910156,297.1499938964844,293.1499938964844,0.0051986193284392,-1912.874755859375,298.0927734375,0.5551465153694153,0.050000000745058,0.2286562621593475,291.1752319335937,291.1499938964844,270.85400390625,270.32867431640625,283.62896728515625,293.3291015625,291.1752319335937,1.0,0.2145231664180755,1.0,1.0,0.9937639832496644,1.0,-1.0463331937789917,0.4520860016345978,0.5942471623420715,0.1959164440631866,0.0,0.0,0.3522961437702179,28.12137031555176,25.0,0.4416700005531311,-7970.7744140625,115.06167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,306.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.57421875,18000.0,0.0,0.0,0.1798341125249862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621652781963348,0.2621698379516601,-4.557424290396739e-06,0.0,0.000182508767466,0.0,0.0,11.484696388244627,0.0,0.0,0.0,0.3000365495681762,4.0,0.0,1.0
291060,293.1877746582031,297.1499938964844,293.1499938964844,0.0739585980772972,-1806.6558837890625,304.1551818847656,0.7657474875450134,0.1265719830989837,0.1148867085576057,293.2134094238281,297.1499938964844,293.1499938964844,0.1425787806510925,-3202.786376953125,304.1582336425781,0.9104674458503724,0.2138698250055313,0.2036197930574417,293.1815185546875,297.1499938964844,293.1499938964844,0.113812081515789,-1974.8145751953125,304.1552429199219,0.8561899065971375,0.1784465312957763,0.125579297542572,293.18756103515625,297.1499938964844,293.1499938964844,0.1337053179740905,-3042.585205078125,304.15594482421875,0.8942953944206238,0.2032399475574493,0.1934687197208404,293.33514404296875,297.1499938964844,293.1499938964844,0.0051304330118,-1890.7979736328125,298.0151062011719,0.5566455721855164,0.050000000745058,0.2286073565483093,291.17547607421875,291.1499938964844,270.8739318847656,270.3425598144531,283.6448974609375,293.3347473144531,291.1754455566406,1.0,0.2131706178188324,1.0,1.0,0.9937638640403748,1.0,-1.039482831954956,0.4489313662052154,0.5905514359474182,0.1945105642080307,0.0,0.0,0.3488853275775909,27.78036880493164,25.0,0.305722177028656,-7901.83056640625,112.86270904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53533935546875,306.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.1781509071588516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587982714176178,0.2588028311729431,-4.54784230896621e-06,0.0,0.0001808005181374,0.0,0.0,11.298230171203612,0.0,0.0,0.0,0.2992708683013916,4.0,0.0,1.0
291120,293.1877746582031,297.1499938964844,293.1499938964844,0.0739585980772972,-1806.6558837890625,304.1551818847656,0.7657474875450134,0.1265719830989837,0.1148867085576057,293.2134094238281,297.1499938964844,293.1499938964844,0.1425787806510925,-3202.786376953125,304.1582336425781,0.9104674458503724,0.2138698250055313,0.2036197930574417,293.1815185546875,297.1499938964844,293.1499938964844,0.113812081515789,-1974.8145751953125,304.1552429199219,0.8561899065971375,0.1784465312957763,0.125579297542572,293.18756103515625,297.1499938964844,293.1499938964844,0.1337053179740905,-3042.585205078125,304.15594482421875,0.8942953944206238,0.2032399475574493,0.1934687197208404,293.33514404296875,297.1499938964844,293.1499938964844,0.0051304330118,-1890.7979736328125,298.0151062011719,0.5566455721855164,0.050000000745058,0.2286073565483093,291.17547607421875,291.1499938964844,270.8739318847656,270.3425598144531,283.6448974609375,293.3347473144531,291.1754455566406,1.0,0.2131706178188324,1.0,1.0,0.9937638640403748,1.0,-1.039482831954956,0.4489313662052154,0.5905514359474182,0.1945105642080307,0.0,0.0,0.3488853275775909,27.78036880493164,25.0,0.305722177028656,-7901.83056640625,112.86270904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53533935546875,306.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.1781509071588516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587982714176178,0.2588028311729431,-4.54784230896621e-06,0.0,0.0001808005181374,0.0,0.0,11.298230171203612,0.0,0.0,0.0,0.2992708683013916,4.0,0.0,1.0
291180,293.1900939941406,297.1499938964844,293.1499938964844,0.0728498920798301,-1786.587158203125,304.1553039550781,0.7640413045883179,0.125150129199028,0.1136103495955467,293.2157592773437,297.1499938964844,293.1499938964844,0.1408644914627075,-3171.912841796875,304.1583557128906,0.9087177515029908,0.2117883712053299,0.2016568481922149,293.1849365234375,297.1499938964844,293.1499938964844,0.1126471310853958,-1958.5306396484373,304.1554260253906,0.8551233410835266,0.176955372095108,0.1245429664850235,293.1908264160156,297.1499938964844,293.1499938964844,0.1324013173580169,-3018.754150390625,304.1561279296875,0.8932510018348694,0.2016283422708511,0.1919521689414978,293.3406982421875,297.1499938964844,293.1499938964844,0.0050617619417607,-1868.4249267578125,297.9356689453125,0.5576452016830444,0.050000000745058,0.2285752147436142,291.1755065917969,291.1499938964844,270.8935241699219,270.3561096191406,283.6608581542969,293.34033203125,291.1754455566406,1.0,0.2119405567646026,1.0,1.0,0.9937637448310852,1.0,-1.0324922800064087,0.4457089900970459,0.586783230304718,0.1930930167436599,0.0,0.0,0.3454783856868744,27.528095245361328,25.0,-0.0261860024183988,-7831.32421875,110.81217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507202148437,306.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.96875,18000.0,0.0,0.0,0.1764238476753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554643452167511,0.255468875169754,-4.538447683444247e-06,0.0,0.0001790477690519,0.0,0.0,11.115018844604492,0.0,0.0,0.0,0.2985189855098724,4.0,0.0,1.0
291240,293.1900939941406,297.1499938964844,293.1499938964844,0.0728498920798301,-1786.587158203125,304.1553039550781,0.7640413045883179,0.125150129199028,0.1136103495955467,293.2157592773437,297.1499938964844,293.1499938964844,0.1408644914627075,-3171.912841796875,304.1583557128906,0.9087177515029908,0.2117883712053299,0.2016568481922149,293.1849365234375,297.1499938964844,293.1499938964844,0.1126471310853958,-1958.5306396484373,304.1554260253906,0.8551233410835266,0.176955372095108,0.1245429664850235,293.1908264160156,297.1499938964844,293.1499938964844,0.1324013173580169,-3018.754150390625,304.1561279296875,0.8932510018348694,0.2016283422708511,0.1919521689414978,293.3406982421875,297.1499938964844,293.1499938964844,0.0050617619417607,-1868.4249267578125,297.9356689453125,0.5576452016830444,0.050000000745058,0.2285752147436142,291.1755065917969,291.1499938964844,270.8935241699219,270.3561096191406,283.6608581542969,293.34033203125,291.1754455566406,1.0,0.2119405567646026,1.0,1.0,0.9937637448310852,1.0,-1.0324922800064087,0.4457089900970459,0.586783230304718,0.1930930167436599,0.0,0.0,0.3454783856868744,27.528095245361328,25.0,-0.0261860024183988,-7831.32421875,110.81217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507202148437,306.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.96875,18000.0,0.0,0.0,0.1764238476753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554643452167511,0.255468875169754,-4.538447683444247e-06,0.0,0.0001790477690519,0.0,0.0,11.115018844604492,0.0,0.0,0.0,0.2985189855098724,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722869113087654,-1776.4246826171875,304.1553649902344,0.7629852294921875,0.124428316950798,0.1129631623625755,293.2168884277344,297.1499938964844,293.1499938964844,0.1400003284215927,-3156.32080078125,304.15838623046875,0.9075950384140016,0.2107347398996353,0.2006639987230301,293.1865539550781,297.1499938964844,293.1499938964844,0.1120525076985359,-1950.2069091796875,304.155517578125,0.8543641567230225,0.1761911660432815,0.1240123212337493,293.1923828125,297.1499938964844,293.1499938964844,0.1317375302314758,-3006.606689453125,304.1562194824219,0.8924846053123474,0.2008046507835388,0.1911777257919311,293.34344482421875,297.1499938964844,293.1499938964844,0.0050272904336452,-1857.1427001953125,297.895263671875,0.5579907298088074,0.050000000745058,0.2285642027854919,291.1754150390625,291.1499938964844,270.9031677246094,270.3627319335937,283.6688537597656,293.3430480957031,291.1753845214844,1.0,0.2113617062568664,1.0,1.0,0.9937636852264404,1.0,-1.0289442539215088,0.4440723955631256,0.5848718285560608,0.1923797279596328,0.0,0.0,0.3437939286231994,27.428682327270508,25.0,-0.0417081229388713,-7796.53369140625,109.8304214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,306.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.68359375,18000.0,0.0,0.0,0.1755473166704177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538274228572845,0.2538319528102875,-4.533854735200293e-06,0.0,0.000178158210474,0.0,0.0,11.02554416656494,0.0,0.0,0.0,0.298151820898056,4.0,0.0,1.0
291360,293.1922302246094,297.1499938964844,293.1499938964844,0.0717163011431694,-1766.1397705078125,304.1554260253906,0.76181960105896,0.1236998289823532,0.1123104467988014,293.21795654296875,297.1499938964844,293.1499938964844,0.1391280144453048,-3140.554931640625,304.158447265625,0.906345546245575,0.2096731066703796,0.1996640712022781,293.1881408691406,297.1499938964844,293.1499938964844,0.1114473566412925,-1941.72265625,304.1556091308594,0.8534823060035706,0.1754154115915298,0.1234739571809768,293.1938781738281,297.1499938964844,293.1499938964844,0.1310628950595855,-2994.241943359375,304.15631103515625,0.8915850520133972,0.1999699026346206,0.1903932988643646,293.3461608886719,297.1499938964844,293.1499938964844,0.0049925907514989,-1845.728271484375,297.85455322265625,0.5582537055015564,0.050000000745058,0.2285558730363845,291.175537109375,291.1499938964844,270.9127502441406,270.3692932128906,283.67681884765625,293.34576416015625,291.17559814453125,1.0,0.2108015269041061,1.0,1.0,0.9937495589256288,1.0,-1.0253629684448242,0.4424201846122741,0.58294278383255,0.1916641592979431,0.0,0.0,0.3420782089233398,27.343366622924805,25.0,0.4311880767345428,-7762.53857421875,108.87139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634155273437,306.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.546875,18000.0,0.0,0.0,0.174666628241539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521947622299194,0.2521992921829223,-4.529335910774535e-06,0.0,0.0001772644172888,0.0,0.0,10.936726570129396,0.0,0.0,0.0,0.2977872490882873,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705499202013015,-1745.1617431640625,304.1555480957031,0.759202241897583,0.1222232952713966,0.1109883934259414,293.2200622558594,297.1499938964844,293.1499938964844,0.1373552083969116,-3108.426025390625,304.1585998535156,0.9035409092903136,0.2075260877609253,0.1976427733898162,293.1911926269531,297.1499938964844,293.1499938964844,0.1102025955915451,-1924.2265625,304.15582275390625,0.8513956069946289,0.1738297641277313,0.1223740056157112,293.19677734375,297.1499938964844,293.1499938964844,0.1296776086091995,-2968.789306640625,304.1565246582031,0.8894340991973877,0.1982676088809967,0.1887942999601364,293.3515319824219,297.1499938964844,293.1499938964844,0.0049224393442273,-1822.457275390625,297.7724914550781,0.5585658550262451,0.050000000745058,0.2285460978746414,291.17694091796875,291.1499938964844,270.9315795898437,270.382080078125,283.6927490234375,293.35113525390625,291.1771545410156,1.0,0.2097278535366058,1.0,1.0,0.99372136592865,1.0,-1.0180991888046265,0.4390671551227569,0.5790320038795471,0.1902244836091995,0.0,0.0,0.3383989632129669,27.208879470825195,25.0,1.8986048698425293,-7694.84912109375,107.00988006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.1729057282209396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487774044275283,0.2487819343805313,-4.52019730801112e-06,0.0,0.0001754773402353,0.0,0.0,10.75245189666748,0.0,0.0,0.0,0.2970331609249115,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705499202013015,-1745.1617431640625,304.1555480957031,0.759202241897583,0.1222232952713966,0.1109883934259414,293.2200622558594,297.1499938964844,293.1499938964844,0.1373552083969116,-3108.426025390625,304.1585998535156,0.9035409092903136,0.2075260877609253,0.1976427733898162,293.1911926269531,297.1499938964844,293.1499938964844,0.1102025955915451,-1924.2265625,304.15582275390625,0.8513956069946289,0.1738297641277313,0.1223740056157112,293.19677734375,297.1499938964844,293.1499938964844,0.1296776086091995,-2968.789306640625,304.1565246582031,0.8894340991973877,0.1982676088809967,0.1887942999601364,293.3515319824219,297.1499938964844,293.1499938964844,0.0049224393442273,-1822.457275390625,297.7724914550781,0.5585658550262451,0.050000000745058,0.2285460978746414,291.17694091796875,291.1499938964844,270.9315795898437,270.382080078125,283.6927490234375,293.35113525390625,291.1771545410156,1.0,0.2097278535366058,1.0,1.0,0.99372136592865,1.0,-1.0180991888046265,0.4390671551227569,0.5790320038795471,0.1902244836091995,0.0,0.0,0.3383989632129669,27.208879470825195,25.0,1.8986048698425293,-7694.84912109375,107.00988006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.1729057282209396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487774044275283,0.2487819343805313,-4.52019730801112e-06,0.0,0.0001754773402353,0.0,0.0,10.75245189666748,0.0,0.0,0.0,0.2970331609249115,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693596825003624,-1723.8399658203125,304.1556701660156,0.7562888264656067,0.1207233741879463,0.1096461713314056,293.2220153808594,297.1499938964844,293.1499938964844,0.1355619132518768,-3075.83251953125,304.1587219238281,0.9004372358322144,0.2053502947092056,0.1955951154232025,293.1940612792969,297.1499938964844,293.1499938964844,0.1089268624782562,-1906.2515869140625,304.156005859375,0.8489706516265869,0.1722026616334915,0.1212456151843071,293.19952392578125,297.1499938964844,293.1499938964844,0.1282613426446914,-2942.70751953125,304.1567077636719,0.8869116902351379,0.1965255886316299,0.187158465385437,293.3567810058594,297.1499938964844,293.1499938964844,0.0048515042290091,-1798.7518310546875,297.68902587890625,0.5586584210395813,0.050000000745058,0.2285433411598205,291.1786804199219,291.1499938964844,270.95001220703125,270.3944091796875,283.7086486816406,293.3564147949219,291.17877197265625,1.0,0.2086999714374542,1.0,1.0,0.993693232536316,1.0,-1.010709524154663,0.4356538951396942,0.5750555992126465,0.1887748390436172,0.0,0.0,0.3344466388225555,27.11116600036621,25.0,1.922098159790039,-7623.20703125,105.20555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57745361328125,306.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.224609375,18000.0,0.0,0.0,0.1711523681879043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451190799474716,0.2451235949993133,-4.510590770223644e-06,0.0,0.0001736979029374,0.0,0.0,10.556901931762695,0.0,0.0,0.0,0.2962355315685272,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693596825003624,-1723.8399658203125,304.1556701660156,0.7562888264656067,0.1207233741879463,0.1096461713314056,293.2220153808594,297.1499938964844,293.1499938964844,0.1355619132518768,-3075.83251953125,304.1587219238281,0.9004372358322144,0.2053502947092056,0.1955951154232025,293.1940612792969,297.1499938964844,293.1499938964844,0.1089268624782562,-1906.2515869140625,304.156005859375,0.8489706516265869,0.1722026616334915,0.1212456151843071,293.19952392578125,297.1499938964844,293.1499938964844,0.1282613426446914,-2942.70751953125,304.1567077636719,0.8869116902351379,0.1965255886316299,0.187158465385437,293.3567810058594,297.1499938964844,293.1499938964844,0.0048515042290091,-1798.7518310546875,297.68902587890625,0.5586584210395813,0.050000000745058,0.2285433411598205,291.1786804199219,291.1499938964844,270.95001220703125,270.3944091796875,283.7086486816406,293.3564147949219,291.17877197265625,1.0,0.2086999714374542,1.0,1.0,0.993693232536316,1.0,-1.010709524154663,0.4356538951396942,0.5750555992126465,0.1887748390436172,0.0,0.0,0.3344466388225555,27.11116600036621,25.0,1.922098159790039,-7623.20703125,105.20555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57745361328125,306.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.224609375,18000.0,0.0,0.0,0.1711523681879043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451190799474716,0.2451235949993133,-4.510590770223644e-06,0.0,0.0001736979029374,0.0,0.0,10.556901931762695,0.0,0.0,0.0,0.2962355315685272,4.0,0.0,1.0
