time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682360008358955,-1703.831298828125,304.1556396484375,0.7535368800163269,0.1193655878305435,0.108375146985054,293.2230529785156,297.1499938964844,293.1499938964844,0.1338506042957306,-3044.704345703125,304.1586608886719,0.8974332213401794,0.2033152729272842,0.1936189234256744,293.1959228515625,297.1499938964844,293.1499938964844,0.1077153161168098,-1889.1781005859373,304.156005859375,0.8466465473175049,0.1707030087709427,0.1201610788702964,293.2012634277344,297.1499938964844,293.1499938964844,0.1269153505563736,-2917.921875,304.1567077636719,0.884483814239502,0.1949144154787063,0.1855843812227249,293.36102294921875,297.1499938964844,293.1499938964844,0.0047826892696321,-1775.7044677734375,297.6058349609375,0.5587552785873413,0.050000000745058,0.2285404354333877,291.1789245605469,291.1499938964844,270.9681701660156,270.4063415527344,283.7239685058594,293.3607482910156,291.1786499023437,1.0,0.2077152580022812,1.0,1.0,0.9936452507972716,1.0,-1.0036174058914185,0.4323680400848388,0.5712493658065796,0.1874205470085144,0.0,0.0,0.3305497765541076,27.017234802246094,25.0,-0.6838192343711853,-7546.5615234375,103.49361419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.1694007217884063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414617985486984,0.2414662986993789,-4.500830527831568e-06,0.0,0.0001719201973173,0.0,0.0,10.362419128417969,0.0,0.0,0.0,0.2954416871070862,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682360008358955,-1703.831298828125,304.1556396484375,0.7535368800163269,0.1193655878305435,0.108375146985054,293.2230529785156,297.1499938964844,293.1499938964844,0.1338506042957306,-3044.704345703125,304.1586608886719,0.8974332213401794,0.2033152729272842,0.1936189234256744,293.1959228515625,297.1499938964844,293.1499938964844,0.1077153161168098,-1889.1781005859373,304.156005859375,0.8466465473175049,0.1707030087709427,0.1201610788702964,293.2012634277344,297.1499938964844,293.1499938964844,0.1269153505563736,-2917.921875,304.1567077636719,0.884483814239502,0.1949144154787063,0.1855843812227249,293.36102294921875,297.1499938964844,293.1499938964844,0.0047826892696321,-1775.7044677734375,297.6058349609375,0.5587552785873413,0.050000000745058,0.2285404354333877,291.1789245605469,291.1499938964844,270.9681701660156,270.4063415527344,283.7239685058594,293.3607482910156,291.1786499023437,1.0,0.2077152580022812,1.0,1.0,0.9936452507972716,1.0,-1.0036174058914185,0.4323680400848388,0.5712493658065796,0.1874205470085144,0.0,0.0,0.3305497765541076,27.017234802246094,25.0,-0.6838192343711853,-7546.5615234375,103.49361419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.1694007217884063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414617985486984,0.2414662986993789,-4.500830527831568e-06,0.0,0.0001719201973173,0.0,0.0,10.362419128417969,0.0,0.0,0.0,0.2954416871070862,4.0,0.0,1.0
291780,293.1969299316406,297.1499938964844,293.1499938964844,0.0672984942793846,-1687.3013916015625,304.15533447265625,0.7514058947563171,0.1181867197155952,0.1072818338871002,293.2229919433594,297.1499938964844,293.1499938964844,0.132371187210083,-3017.882568359375,304.1582336425781,0.8950086236000061,0.2014736384153366,0.1918397694826126,293.1967163085937,297.1499938964844,293.1499938964844,0.106703408062458,-1874.9874267578125,304.1557006835937,0.8448733687400818,0.1693820506334304,0.1192118749022483,293.2018737792969,297.1499938964844,293.1499938964844,0.1257881820201873,-2897.275146484375,304.1563415527344,0.882634162902832,0.193489134311676,0.1841997504234314,293.3637084960937,297.1499938964844,293.1499938964844,0.004718062467873,-1754.2801513671875,297.522705078125,0.5590598583221436,0.050000000745058,0.2285309135913849,291.1736755371094,291.1499938964844,270.9862670898437,270.4179077148437,283.73834228515625,293.3635559082031,291.1729431152344,1.0,0.2067887485027313,1.0,1.0,0.9935972690582277,1.0,-0.9973570108413696,0.429444670677185,0.5679123401641846,0.1862922459840774,0.0,0.0,0.3276955485343933,26.898929595947266,25.0,-6.158227920532227,-7475.33544921875,101.93856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,306.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.1676358729600906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385130375623703,0.2385175228118896,-4.492128937272355e-06,0.0,0.0001701291039353,0.0,0.0,10.20479679107666,0.0,0.0,0.0,0.2947935163974762,4.0,0.0,1.0
291840,293.1969299316406,297.1499938964844,293.1499938964844,0.0672984942793846,-1687.3013916015625,304.15533447265625,0.7514058947563171,0.1181867197155952,0.1072818338871002,293.2229919433594,297.1499938964844,293.1499938964844,0.132371187210083,-3017.882568359375,304.1582336425781,0.8950086236000061,0.2014736384153366,0.1918397694826126,293.1967163085937,297.1499938964844,293.1499938964844,0.106703408062458,-1874.9874267578125,304.1557006835937,0.8448733687400818,0.1693820506334304,0.1192118749022483,293.2018737792969,297.1499938964844,293.1499938964844,0.1257881820201873,-2897.275146484375,304.1563415527344,0.882634162902832,0.193489134311676,0.1841997504234314,293.3637084960937,297.1499938964844,293.1499938964844,0.004718062467873,-1754.2801513671875,297.522705078125,0.5590598583221436,0.050000000745058,0.2285309135913849,291.1736755371094,291.1499938964844,270.9862670898437,270.4179077148437,283.73834228515625,293.3635559082031,291.1729431152344,1.0,0.2067887485027313,1.0,1.0,0.9935972690582277,1.0,-0.9973570108413696,0.429444670677185,0.5679123401641846,0.1862922459840774,0.0,0.0,0.3276955485343933,26.898929595947266,25.0,-6.158227920532227,-7475.33544921875,101.93856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,306.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.1676358729600906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385130375623703,0.2385175228118896,-4.492128937272355e-06,0.0,0.0001701291039353,0.0,0.0,10.20479679107666,0.0,0.0,0.0,0.2947935163974762,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668603032827377,-1679.5909423828125,304.1551513671875,0.7504500150680542,0.1176354810595512,0.1067755073308944,293.2227478027344,297.1499938964844,293.1499938964844,0.1316668689250946,-3005.08349609375,304.15802001953125,0.8938931822776794,0.2005960345268249,0.1909980326890945,293.1968688964844,297.1499938964844,293.1499938964844,0.1062283590435981,-1868.3116455078125,304.155517578125,0.8440808653831482,0.1687610745429992,0.118769533932209,293.20196533203125,297.1499938964844,293.1499938964844,0.1252573728561401,-2887.53271484375,304.1561584472656,0.8818065524101257,0.1928173452615738,0.18355293571949,293.3645935058594,297.1499938964844,293.1499938964844,0.0046861306764185,-1743.6072998046875,297.4821472167969,0.5592319369316101,0.050000000745058,0.2285255342721939,291.17138671875,291.1499938964844,270.99530029296875,270.4235534667969,283.7453308105469,293.3644714355469,291.17095947265625,1.0,0.2063478380441665,1.0,1.0,0.9935732483863832,1.0,-0.9944252967834472,0.4280668199062347,0.5663584470748901,0.1857891529798507,0.0,0.0,0.3265085220336914,26.839242935180664,25.0,-5.543839931488037,-7446.5029296875,101.20852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5843200683594,306.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.419921875,18000.0,0.0,0.0,0.1667667776346206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373993545770645,0.2374038398265838,-4.488781087275129e-06,0.0,0.0001692470686975,0.0,0.0,10.145373344421388,0.0,0.0,0.0,0.2945451140403747,4.0,0.0,1.0
291960,293.1964111328125,297.1499938964844,293.1499938964844,0.0664325952529907,-1672.0667724609375,304.1549987792969,0.7495298385620117,0.1171026676893234,0.1062876656651496,293.2224426269531,297.1499938964844,293.1499938964844,0.1309727430343628,-2992.438720703125,304.1578063964844,0.8928027153015137,0.199738547205925,0.1901778429746627,293.1968994140625,297.1499938964844,293.1499938964844,0.1057627499103546,-1861.7523193359373,304.1553649902344,0.8433153033256531,0.1681588441133499,0.1183419376611709,293.2019348144531,297.1499938964844,293.1499938964844,0.1247355043888092,-2877.930419921875,304.1559753417969,0.8810043334960938,0.1921642571687698,0.1829263269901275,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546719968318,-1733.0101318359375,297.4424743652344,0.5593999624252319,0.050000000745058,0.2285202890634536,291.16998291015625,291.1499938964844,271.0043334960937,270.4291076660156,283.7522277832031,293.3651733398437,291.1696472167969,1.0,0.2059209048748016,1.0,1.0,0.9935420155525208,1.0,-0.99158376455307,0.4267257750034332,0.5648579597473145,0.1853180527687072,0.0,0.0,0.3253215849399566,26.7816219329834,25.0,-4.67812442779541,-7417.77197265625,100.50467681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824279785156,306.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5390625,18000.0,0.0,0.0,0.1659188121557235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363173514604568,0.2363218367099762,-4.485789304453647e-06,0.0,0.0001683864975348,0.0,0.0,10.08832550048828,0.0,0.0,0.0,0.2943094968795776,4.0,0.0,1.0
292020,293.1956481933594,297.1499938964844,293.1499938964844,0.0656128749251365,-1657.6781005859375,304.1546936035156,0.7477512359619141,0.1160823255777359,0.1053561344742775,293.2216186523437,297.1499938964844,293.1499938964844,0.1296266764402389,-2967.868408203125,304.157470703125,0.8906473517417908,0.1980713158845901,0.18858702480793,293.1967468261719,297.1499938964844,293.1499938964844,0.104868546128273,-1849.1343994140625,304.1550598144531,0.8418199419975281,0.1669991761445999,0.1175210326910018,293.20166015625,297.1499938964844,293.1499938964844,0.123729184269905,-2859.383544921875,304.1556701660156,0.8794264793395996,0.1909015029668808,0.1817185878753662,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927236787974,-1712.035888671875,297.36431884765625,0.5597046613693237,0.050000000745058,0.2285107970237732,291.16754150390625,291.1499938964844,271.0223083496094,270.4399719238281,283.7659606933594,293.3660583496094,291.167236328125,1.0,0.2051060050725937,1.0,1.0,0.9934794902801514,1.0,-0.9861100912094116,0.4241255819797516,0.5619845390319824,0.1844581067562103,0.0,0.0,0.3231601417064667,26.675094604492188,25.0,-3.646178960800171,-7362.28857421875,99.16558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57342529296875,306.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19921875,18000.0,0.0,0.0,0.1642963588237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343037277460098,0.2343082129955291,-4.480320967559237e-06,0.0,0.0001667399192228,0.0,0.0,9.982685089111328,0.0,0.0,0.0,0.2938763797283172,4.0,0.0,1.0
292080,293.1956481933594,297.1499938964844,293.1499938964844,0.0656128749251365,-1657.6781005859375,304.1546936035156,0.7477512359619141,0.1160823255777359,0.1053561344742775,293.2216186523437,297.1499938964844,293.1499938964844,0.1296266764402389,-2967.868408203125,304.157470703125,0.8906473517417908,0.1980713158845901,0.18858702480793,293.1967468261719,297.1499938964844,293.1499938964844,0.104868546128273,-1849.1343994140625,304.1550598144531,0.8418199419975281,0.1669991761445999,0.1175210326910018,293.20166015625,297.1499938964844,293.1499938964844,0.123729184269905,-2859.383544921875,304.1556701660156,0.8794264793395996,0.1909015029668808,0.1817185878753662,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927236787974,-1712.035888671875,297.36431884765625,0.5597046613693237,0.050000000745058,0.2285107970237732,291.16754150390625,291.1499938964844,271.0223083496094,270.4399719238281,283.7659606933594,293.3660583496094,291.167236328125,1.0,0.2051060050725937,1.0,1.0,0.9934794902801514,1.0,-0.9861100912094116,0.4241255819797516,0.5619845390319824,0.1844581067562103,0.0,0.0,0.3231601417064667,26.675094604492188,25.0,-3.646178960800171,-7362.28857421875,99.16558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57342529296875,306.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19921875,18000.0,0.0,0.0,0.1642963588237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343037277460098,0.2343082129955291,-4.480320967559237e-06,0.0,0.0001667399192228,0.0,0.0,9.982685089111328,0.0,0.0,0.0,0.2938763797283172,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648256540298461,-1643.8896484375,304.1544494628906,0.74601811170578,0.1151091381907463,0.1044699251651763,293.2206420898437,297.1499938964844,293.1499938964844,0.1283166259527206,-2943.87841796875,304.1571655273437,0.8884918093681335,0.1964528411626815,0.1870456784963607,293.1964111328125,297.1499938964844,293.1499938964844,0.1040060967206955,-1836.9290771484373,304.1548156738281,0.8403387665748596,0.165884792804718,0.1167342886328697,293.20123291015625,297.1499938964844,293.1499938964844,0.1227532178163528,-2841.343017578125,304.1553955078125,0.8778491020202637,0.1896819919347763,0.1805551797151565,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317322947084,-1691.214111328125,297.2876281738281,0.5599604249000549,0.050000000745058,0.228502869606018,291.1659545898437,291.1499938964844,271.0402526855469,270.45050048828125,283.7796936035156,293.366455078125,291.1658020019531,1.0,0.2043356597423553,1.0,1.0,0.993416965007782,1.0,-0.980846345424652,0.4216029644012451,0.559243381023407,0.1836924403905868,0.0,0.0,0.3211528360843658,26.58049392700196,25.0,-2.2156519889831543,-7309.9970703125,97.90227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581970214844,306.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.220703125,18000.0,0.0,0.0,0.1627840399742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232487604022026,0.2324920892715454,-4.475476089282893e-06,0.0,0.0001652051141718,0.0,0.0,9.887939453125,0.0,0.0,0.0,0.2934879660606384,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648256540298461,-1643.8896484375,304.1544494628906,0.74601811170578,0.1151091381907463,0.1044699251651763,293.2206420898437,297.1499938964844,293.1499938964844,0.1283166259527206,-2943.87841796875,304.1571655273437,0.8884918093681335,0.1964528411626815,0.1870456784963607,293.1964111328125,297.1499938964844,293.1499938964844,0.1040060967206955,-1836.9290771484373,304.1548156738281,0.8403387665748596,0.165884792804718,0.1167342886328697,293.20123291015625,297.1499938964844,293.1499938964844,0.1227532178163528,-2841.343017578125,304.1553955078125,0.8778491020202637,0.1896819919347763,0.1805551797151565,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317322947084,-1691.214111328125,297.2876281738281,0.5599604249000549,0.050000000745058,0.228502869606018,291.1659545898437,291.1499938964844,271.0402526855469,270.45050048828125,283.7796936035156,293.366455078125,291.1658020019531,1.0,0.2043356597423553,1.0,1.0,0.993416965007782,1.0,-0.980846345424652,0.4216029644012451,0.559243381023407,0.1836924403905868,0.0,0.0,0.3211528360843658,26.58049392700196,25.0,-2.2156519889831543,-7309.9970703125,97.90227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581970214844,306.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.220703125,18000.0,0.0,0.0,0.1627840399742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232487604022026,0.2324920892715454,-4.475476089282893e-06,0.0,0.0001652051141718,0.0,0.0,9.887939453125,0.0,0.0,0.0,0.2934879660606384,4.0,0.0,1.0
292260,293.1937561035156,297.1499938964844,293.1499938964844,0.0640667974948883,-1630.626708984375,304.1542358398437,0.7443133592605591,0.114177294075489,0.1036230698227882,293.2196044921875,297.1499938964844,293.1499938964844,0.1270381659269333,-2920.394775390625,304.15692138671875,0.886320948600769,0.1948771178722381,0.1855469942092895,293.1959228515625,297.1499938964844,293.1499938964844,0.1031706184148788,-1825.072265625,304.15460205078125,0.8388550877571106,0.1648090481758117,0.1159763112664222,293.2006530761719,297.1499938964844,293.1499938964844,0.121802881360054,-2823.72705078125,304.1551818847656,0.8762558102607727,0.1884993463754654,0.1794288754463195,293.3664855957031,297.1499938964844,293.1499938964844,0.0044716522097587,-1670.547119140625,297.2121887207031,0.5601627230644226,0.050000000745058,0.228496640920639,291.1651611328125,291.1499938964844,271.05810546875,270.4607238769531,283.7935485839844,293.3664855957031,291.1650695800781,1.0,0.2036069482564926,1.0,1.0,0.9933534860610962,1.0,-0.975762128829956,0.4191445708274841,0.5566175580024719,0.1830130070447921,0.0,0.0,0.3191936016082763,26.49812126159668,25.0,-1.2559959888458252,-7258.75732421875,96.70738983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375671386719,306.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.818359375,18000.0,0.0,0.0,0.1614008992910385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307422012090683,0.2307466715574264,-4.470972726267064e-06,0.0,0.0001638013927731,0.0,0.0,9.79750919342041,0.0,0.0,0.0,0.2931188941001892,4.0,0.0,1.0
292320,293.1937561035156,297.1499938964844,293.1499938964844,0.0640667974948883,-1630.626708984375,304.1542358398437,0.7443133592605591,0.114177294075489,0.1036230698227882,293.2196044921875,297.1499938964844,293.1499938964844,0.1270381659269333,-2920.394775390625,304.15692138671875,0.886320948600769,0.1948771178722381,0.1855469942092895,293.1959228515625,297.1499938964844,293.1499938964844,0.1031706184148788,-1825.072265625,304.15460205078125,0.8388550877571106,0.1648090481758117,0.1159763112664222,293.2006530761719,297.1499938964844,293.1499938964844,0.121802881360054,-2823.72705078125,304.1551818847656,0.8762558102607727,0.1884993463754654,0.1794288754463195,293.3664855957031,297.1499938964844,293.1499938964844,0.0044716522097587,-1670.547119140625,297.2121887207031,0.5601627230644226,0.050000000745058,0.228496640920639,291.1651611328125,291.1499938964844,271.05810546875,270.4607238769531,283.7935485839844,293.3664855957031,291.1650695800781,1.0,0.2036069482564926,1.0,1.0,0.9933534860610962,1.0,-0.975762128829956,0.4191445708274841,0.5566175580024719,0.1830130070447921,0.0,0.0,0.3191936016082763,26.49812126159668,25.0,-1.2559959888458252,-7258.75732421875,96.70738983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375671386719,306.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.818359375,18000.0,0.0,0.0,0.1614008992910385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307422012090683,0.2307466715574264,-4.470972726267064e-06,0.0,0.0001638013927731,0.0,0.0,9.79750919342041,0.0,0.0,0.0,0.2931188941001892,4.0,0.0,1.0
292380,293.1927185058594,297.1499938964844,293.1499938964844,0.0633314326405525,-1617.8067626953125,304.154052734375,0.7426278591156006,0.1132779940962791,0.1028068736195564,293.218505859375,297.1499938964844,293.1499938964844,0.1257881075143814,-2897.37158203125,304.1566772460937,0.8841344118118286,0.1933356523513794,0.1840820014476776,293.1953430175781,297.1499938964844,293.1499938964844,0.1023581996560096,-1813.5164794921875,304.1544189453125,0.837364912033081,0.1637631207704544,0.1152402684092521,293.20001220703125,297.1499938964844,293.1499938964844,0.1208752393722534,-2806.49267578125,304.1549987792969,0.8746457695960999,0.187345489859581,0.17833112180233,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122557155787,-1649.9901123046875,297.1375427246094,0.5603205561637878,0.050000000745058,0.228491798043251,291.1647033691406,291.1499938964844,271.0758972167969,270.470703125,283.8076171875,293.3663024902344,291.1646423339844,1.0,0.2029118835926056,1.0,1.0,0.9932900071144104,1.0,-0.970817506313324,0.4167326688766479,0.554084837436676,0.1824093759059906,0.0,0.0,0.3172666132450104,26.425893783569336,25.0,-0.6149955987930298,-7208.59326171875,95.5679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51373291015625,305.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1601365506649017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290433794260025,0.2290478497743606,-4.466642621991923e-06,0.0,0.000162518248544,0.0,0.0,9.709888458251951,0.0,0.0,0.0,0.2927618026733398,4.0,0.0,1.0
292440,293.1927185058594,297.1499938964844,293.1499938964844,0.0633314326405525,-1617.8067626953125,304.154052734375,0.7426278591156006,0.1132779940962791,0.1028068736195564,293.218505859375,297.1499938964844,293.1499938964844,0.1257881075143814,-2897.37158203125,304.1566772460937,0.8841344118118286,0.1933356523513794,0.1840820014476776,293.1953430175781,297.1499938964844,293.1499938964844,0.1023581996560096,-1813.5164794921875,304.1544189453125,0.837364912033081,0.1637631207704544,0.1152402684092521,293.20001220703125,297.1499938964844,293.1499938964844,0.1208752393722534,-2806.49267578125,304.1549987792969,0.8746457695960999,0.187345489859581,0.17833112180233,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122557155787,-1649.9901123046875,297.1375427246094,0.5603205561637878,0.050000000745058,0.228491798043251,291.1647033691406,291.1499938964844,271.0758972167969,270.470703125,283.8076171875,293.3663024902344,291.1646423339844,1.0,0.2029118835926056,1.0,1.0,0.9932900071144104,1.0,-0.970817506313324,0.4167326688766479,0.554084837436676,0.1824093759059906,0.0,0.0,0.3172666132450104,26.425893783569336,25.0,-0.6149955987930298,-7208.59326171875,95.5679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51373291015625,305.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1601365506649017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290433794260025,0.2290478497743606,-4.466642621991923e-06,0.0,0.000162518248544,0.0,0.0,9.709888458251951,0.0,0.0,0.0,0.2927618026733398,4.0,0.0,1.0
292500,293.19219970703125,297.1499938964844,293.1499938964844,0.0629720985889434,-1611.5537109375,304.1539611816406,0.7417921423912048,0.1128400266170501,0.1024096980690956,293.21795654296875,297.1499938964844,293.1499938964844,0.125173270702362,-2886.025634765625,304.1565856933594,0.883036196231842,0.1925773918628692,0.183361679315567,293.1950378417969,297.1499938964844,293.1499938964844,0.1019600480794906,-1807.8436279296875,304.15435791015625,0.8366174101829529,0.1632507592439651,0.1148799732327461,293.1996765136719,297.1499938964844,293.1499938964844,0.1204194352030754,-2798.010009765625,304.1549377441406,0.873835027217865,0.1867789328098297,0.1777924299240112,293.3661193847656,297.1499938964844,293.1499938964844,0.0043828226625919,-1639.7579345703125,297.1004638671875,0.5603836178779602,0.050000000745058,0.228489875793457,291.16461181640625,291.1499938964844,271.0847473144531,270.4755859375,283.8147277832031,293.3661499023437,291.1645812988281,1.0,0.2025763839483261,1.0,1.0,0.99325829744339,1.0,-0.9683949947357178,0.4155432879924774,0.5528517365455627,0.1821345686912536,0.0,0.0,0.3163024485111236,26.393383026123047,25.0,-0.3723742961883545,-7183.845703125,95.01779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010681152344,305.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46484375,18000.0,0.0,0.0,0.1595495790243148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282019108533859,0.228206381201744,-4.464524408831494e-06,0.0,0.0001619225367903,0.0,0.0,9.666645050048828,0.0,0.0,0.0,0.2925857901573181,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626177564263343,-1605.3953857421875,304.1539001464844,0.7409610152244568,0.1124088689684867,0.1020189225673675,293.2173767089844,297.1499938964844,293.1499938964844,0.1245647668838501,-2874.78271484375,304.156494140625,0.8819358944892883,0.19182650744915,0.1826485991477966,293.1947021484375,297.1499938964844,293.1499938964844,0.1015667989850044,-1802.234619140625,304.1542663574219,0.8358688950538635,0.1627445369958877,0.11452417075634,293.1993408203125,297.1499938964844,293.1499938964844,0.1199686005711555,-2789.611328125,304.15484619140625,0.87302166223526,0.1862184405326843,0.1772597283124923,293.3659362792969,297.1499938964844,293.1499938964844,0.0043535311706364,-1629.5472412109375,297.0635681152344,0.5604378581047058,0.050000000745058,0.2284882217645645,291.1645812988281,291.1499938964844,271.09356689453125,270.4804077148437,283.8218994140625,293.365966796875,291.16455078125,1.0,0.2022478580474853,1.0,1.0,0.9932184219360352,1.0,-0.9660018086433412,0.4143635332584381,0.5516382455825806,0.1818765848875045,0.0,0.0,0.3153346180915832,26.36292266845703,25.0,-0.1794325113296508,-7159.29638671875,94.4792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881896972656,305.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1589894443750381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273609638214111,0.2273654341697693,-4.462421657080995e-06,0.0,0.0001613540662219,0.0,0.0,9.62352466583252,0.0,0.0,0.0,0.2924104332923889,4.0,0.0,1.0
292620,293.19061279296875,297.1499938964844,293.1499938964844,0.0619233585894107,-1593.3504638671875,304.1537475585937,0.7393127679824829,0.1115661710500717,0.1012555286288261,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662590384483,-2852.5986328125,304.1563415527344,0.8797314167022705,0.1903461962938308,0.18124321103096,293.19403076171875,297.1499938964844,293.1499938964844,0.1007943525910377,-1791.200927734375,304.1541442871094,0.8343700170516968,0.1617497503757476,0.1138252913951873,293.1986083984375,297.1499938964844,293.1499938964844,0.119081325829029,-2773.057861328125,304.1547241210937,0.8713891506195068,0.1851150393486023,0.176211416721344,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953942902386,-1609.2025146484375,296.9901733398437,0.5605222582817078,0.050000000745058,0.2284856736660003,291.1646423339844,291.1499938964844,271.1111755371094,270.4898681640625,283.83642578125,293.365478515625,291.1646423339844,1.0,0.2016104310750961,1.0,1.0,0.9931387305259703,1.0,-0.9612987637519836,0.4120309948921203,0.5492677688598633,0.1814077645540237,0.0,0.0,0.3133800327777862,26.307647705078125,25.0,0.1047021895647049,-7110.75,93.43449401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,305.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.1579436361789703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256746292114257,0.2256790846586227,-4.458238890947541e-06,0.0,0.0001602927222847,0.0,0.0,9.537328720092772,0.0,0.0,0.0,0.2920602262020111,4.0,0.0,1.0
292680,293.19061279296875,297.1499938964844,293.1499938964844,0.0619233585894107,-1593.3504638671875,304.1537475585937,0.7393127679824829,0.1115661710500717,0.1012555286288261,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662590384483,-2852.5986328125,304.1563415527344,0.8797314167022705,0.1903461962938308,0.18124321103096,293.19403076171875,297.1499938964844,293.1499938964844,0.1007943525910377,-1791.200927734375,304.1541442871094,0.8343700170516968,0.1617497503757476,0.1138252913951873,293.1986083984375,297.1499938964844,293.1499938964844,0.119081325829029,-2773.057861328125,304.1547241210937,0.8713891506195068,0.1851150393486023,0.176211416721344,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953942902386,-1609.2025146484375,296.9901733398437,0.5605222582817078,0.050000000745058,0.2284856736660003,291.1646423339844,291.1499938964844,271.1111755371094,270.4898681640625,283.83642578125,293.365478515625,291.1646423339844,1.0,0.2016104310750961,1.0,1.0,0.9931387305259703,1.0,-0.9612987637519836,0.4120309948921203,0.5492677688598633,0.1814077645540237,0.0,0.0,0.3133800327777862,26.307647705078125,25.0,0.1047021895647049,-7110.75,93.43449401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,305.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.1579436361789703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256746292114257,0.2256790846586227,-4.458238890947541e-06,0.0,0.0001602927222847,0.0,0.0,9.537328720092772,0.0,0.0,0.0,0.2920602262020111,4.0,0.0,1.0
292740,293.1895751953125,297.1499938964844,293.1499938964844,0.0612471066415309,-1581.6510009765625,304.15362548828125,0.7376845479011536,0.1107478141784668,0.1005146503448486,293.21514892578125,297.1499938964844,293.1499938964844,0.1221917122602462,-2830.80859375,304.1561889648437,0.8775268197059631,0.1888927668333053,0.179863840341568,293.1933288574219,297.1499938964844,293.1499938964844,0.1000399515032768,-1780.40478515625,304.1540222167969,0.8328717947006226,0.1607768684625625,0.113142155110836,293.1978759765625,297.1499938964844,293.1499938964844,0.1182127967476844,-2756.824462890625,304.15460205078125,0.8697537779808044,0.1840336322784423,0.1751844435930252,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378143407404,-1588.9561767578125,296.9172058105469,0.5605794787406921,0.050000000745058,0.2284839749336242,291.164794921875,291.1499938964844,271.1286926269531,270.4991149902344,283.8511657714844,293.36492919921875,291.164794921875,1.0,0.2009966373443603,1.0,1.0,0.9930590391159058,1.0,-0.9566994905471802,0.4097322523593902,0.5469672679901123,0.1809965670108795,0.0,0.0,0.3113954067230224,26.258888244628903,25.0,0.2198836207389831,-7062.6728515625,92.4292984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,305.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.1569821834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239750474691391,0.223979502916336,-4.454061127034947e-06,0.0,0.0001593169727129,0.0,0.0,9.45080280303955,0.0,0.0,0.0,0.2917090654373169,4.0,0.0,1.0
292800,293.1895751953125,297.1499938964844,293.1499938964844,0.0612471066415309,-1581.6510009765625,304.15362548828125,0.7376845479011536,0.1107478141784668,0.1005146503448486,293.21514892578125,297.1499938964844,293.1499938964844,0.1221917122602462,-2830.80859375,304.1561889648437,0.8775268197059631,0.1888927668333053,0.179863840341568,293.1933288574219,297.1499938964844,293.1499938964844,0.1000399515032768,-1780.40478515625,304.1540222167969,0.8328717947006226,0.1607768684625625,0.113142155110836,293.1978759765625,297.1499938964844,293.1499938964844,0.1182127967476844,-2756.824462890625,304.15460205078125,0.8697537779808044,0.1840336322784423,0.1751844435930252,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378143407404,-1588.9561767578125,296.9172058105469,0.5605794787406921,0.050000000745058,0.2284839749336242,291.164794921875,291.1499938964844,271.1286926269531,270.4991149902344,283.8511657714844,293.36492919921875,291.164794921875,1.0,0.2009966373443603,1.0,1.0,0.9930590391159058,1.0,-0.9566994905471802,0.4097322523593902,0.5469672679901123,0.1809965670108795,0.0,0.0,0.3113954067230224,26.258888244628903,25.0,0.2198836207389831,-7062.6728515625,92.4292984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,305.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.1569821834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239750474691391,0.223979502916336,-4.454061127034947e-06,0.0,0.0001593169727129,0.0,0.0,9.45080280303955,0.0,0.0,0.0,0.2917090654373169,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605885870754718,-1570.289794921875,304.15350341796875,0.7360777854919434,0.1099521368741989,0.0997946709394455,293.21405029296875,297.1499938964844,293.1499938964844,0.1210411712527275,-2809.4189453125,304.1560363769531,0.8753273487091064,0.1874646097421646,0.1785088330507278,293.1925964355469,297.1499938964844,293.1499938964844,0.0993035659193992,-1769.849609375,304.1539001464844,0.831377387046814,0.1598244607448578,0.1124736741185188,293.1971130371094,297.1499938964844,293.1499938964844,0.1173633262515068,-2740.921630859375,304.15447998046875,0.8681204915046692,0.1829729527235031,0.1741774678230285,293.3642578125,297.1499938964844,293.1499938964844,0.0041808579117059,-1568.84521484375,296.8446044921875,0.5606145262718201,0.050000000745058,0.2284829765558242,291.1649169921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8660888671875,293.36431884765625,291.1649169921875,1.0,0.2004040032625198,1.0,1.0,0.9929727911949158,1.0,-0.9521970748901368,0.4074660539627075,0.5447310209274292,0.1806368827819824,0.0,0.0,0.3093984723091125,26.215625762939453,25.0,0.1705931425094604,-7015.0927734375,91.45992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,305.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1560853570699691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222718149423599,0.2222762554883957,-4.449889729585266e-06,0.0,0.0001584067940711,0.0,0.0,9.36439323425293,0.0,0.0,0.0,0.29135861992836,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605885870754718,-1570.289794921875,304.15350341796875,0.7360777854919434,0.1099521368741989,0.0997946709394455,293.21405029296875,297.1499938964844,293.1499938964844,0.1210411712527275,-2809.4189453125,304.1560363769531,0.8753273487091064,0.1874646097421646,0.1785088330507278,293.1925964355469,297.1499938964844,293.1499938964844,0.0993035659193992,-1769.849609375,304.1539001464844,0.831377387046814,0.1598244607448578,0.1124736741185188,293.1971130371094,297.1499938964844,293.1499938964844,0.1173633262515068,-2740.921630859375,304.15447998046875,0.8681204915046692,0.1829729527235031,0.1741774678230285,293.3642578125,297.1499938964844,293.1499938964844,0.0041808579117059,-1568.84521484375,296.8446044921875,0.5606145262718201,0.050000000745058,0.2284829765558242,291.1649169921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8660888671875,293.36431884765625,291.1649169921875,1.0,0.2004040032625198,1.0,1.0,0.9929727911949158,1.0,-0.9521970748901368,0.4074660539627075,0.5447310209274292,0.1806368827819824,0.0,0.0,0.3093984723091125,26.215625762939453,25.0,0.1705931425094604,-7015.0927734375,91.45992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,305.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1560853570699691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222718149423599,0.2222762554883957,-4.449889729585266e-06,0.0,0.0001584067940711,0.0,0.0,9.36439323425293,0.0,0.0,0.0,0.29135861992836,4.0,0.0,1.0
292980,293.18756103515625,297.1499938964844,293.1499938964844,0.0599457062780857,-1559.2264404296875,304.1534118652344,0.7344930171966553,0.1091775223612785,0.0990940406918525,293.2129821777344,297.1499938964844,293.1499938964844,0.1199117377400398,-2788.375244140625,304.1559143066406,0.8731370568275452,0.1860600262880325,0.1771765500307083,293.19189453125,297.1499938964844,293.1499938964844,0.098582774400711,-1759.5013427734375,304.15380859375,0.8298892378807068,0.1588911712169647,0.1118188202381134,293.1963806152344,297.1499938964844,293.1499938964844,0.1165303960442543,-2725.301513671875,304.1543884277344,0.8664934039115906,0.1819316744804382,0.1731892228126526,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243582963943,-1548.808349609375,296.7723693847656,0.5606316924095154,0.050000000745058,0.2284825146198272,291.1650695800781,291.1499938964844,271.16339111328125,270.5170288085937,283.88116455078125,293.3636474609375,291.16510009765625,1.0,0.1998301893472671,1.0,1.0,0.9928866028785706,1.0,-0.9477846026420592,0.4052311778068542,0.5425534248352051,0.1803214997053146,0.0,0.0,0.3073780834674835,26.17694091796875,25.0,0.2879311442375183,-6968.55908203125,90.52291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,305.8489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.384765625,18000.0,0.0,0.0,0.1552330553531646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205680012702942,0.2205724418163299,-4.445748800208094e-06,0.0,0.00015754182823,0.0,0.0,9.278287887573242,0.0,0.0,0.0,0.2910095453262329,4.0,0.0,1.0
293040,293.18756103515625,297.1499938964844,293.1499938964844,0.0599457062780857,-1559.2264404296875,304.1534118652344,0.7344930171966553,0.1091775223612785,0.0990940406918525,293.2129821777344,297.1499938964844,293.1499938964844,0.1199117377400398,-2788.375244140625,304.1559143066406,0.8731370568275452,0.1860600262880325,0.1771765500307083,293.19189453125,297.1499938964844,293.1499938964844,0.098582774400711,-1759.5013427734375,304.15380859375,0.8298892378807068,0.1588911712169647,0.1118188202381134,293.1963806152344,297.1499938964844,293.1499938964844,0.1165303960442543,-2725.301513671875,304.1543884277344,0.8664934039115906,0.1819316744804382,0.1731892228126526,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243582963943,-1548.808349609375,296.7723693847656,0.5606316924095154,0.050000000745058,0.2284825146198272,291.1650695800781,291.1499938964844,271.16339111328125,270.5170288085937,283.88116455078125,293.3636474609375,291.16510009765625,1.0,0.1998301893472671,1.0,1.0,0.9928866028785706,1.0,-0.9477846026420592,0.4052311778068542,0.5425534248352051,0.1803214997053146,0.0,0.0,0.3073780834674835,26.17694091796875,25.0,0.2879311442375183,-6968.55908203125,90.52291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,305.8489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.384765625,18000.0,0.0,0.0,0.1552330553531646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205680012702942,0.2205724418163299,-4.445748800208094e-06,0.0,0.00015754182823,0.0,0.0,9.278287887573242,0.0,0.0,0.0,0.2910095453262329,4.0,0.0,1.0
293100,293.18707275390625,297.1499938964844,293.1499938964844,0.0596295967698097,-1553.79638671875,304.15338134765625,0.733708918094635,0.1087977141141891,0.0987505912780761,293.21246337890625,297.1499938964844,293.1499938964844,0.119354173541069,-2777.969482421875,304.1558532714844,0.8720463514328003,0.1853661388158798,0.1765184700489044,293.1915283203125,297.1499938964844,293.1499938964844,0.0982276201248169,-1754.3963623046875,304.1537475585937,0.82914799451828,0.1584313660860061,0.1114962399005889,293.19598388671875,297.1499938964844,293.1499938964844,0.1161195039749145,-2717.58544921875,304.1543273925781,0.8656831383705139,0.1814180165529251,0.1727017760276794,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963036008179,-1538.8255615234375,296.7364196777344,0.5606345534324646,0.050000000745058,0.2284824699163437,291.16522216796875,291.1499938964844,271.1719970703125,270.5214233398437,283.8887634277344,293.36328125,291.1652526855469,1.0,0.1995497494935989,1.0,1.0,0.9928434491157532,1.0,-0.9456103444099426,0.4041253924369812,0.5414849519729614,0.1801781952381134,0.0,0.0,0.306348592042923,26.159082412719727,25.0,0.3671044707298279,-6945.5625,90.06565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39178466796875,305.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1548182070255279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197068184614181,0.2197112590074539,-4.443677426024806e-06,0.0,0.0001571207976667,0.0,0.0,9.234910011291504,0.0,0.0,0.0,0.2908338904380798,4.0,0.0,1.0
293160,293.18658447265625,297.1499938964844,293.1499938964844,0.0593170374631881,-1548.433837890625,304.1533203125,0.7329303622245789,0.1084226965904235,0.0984115600585937,293.2119445800781,297.1499938964844,293.1499938964844,0.1188014075160026,-2767.641845703125,304.1557922363281,0.8709591031074524,0.1846776157617569,0.1758656054735183,293.191162109375,297.1499938964844,293.1499938964844,0.0978759825229644,-1749.3385009765625,304.1537170410156,0.82840895652771,0.1579759418964386,0.111176811158657,293.19561767578125,297.1499938964844,293.1499938964844,0.1157123893499374,-2709.93408203125,304.1542663574219,0.8648756146430969,0.1809088140726089,0.1722186654806137,293.36285400390625,297.1499938964844,293.1499938964844,0.004068361595273,-1528.862060546875,296.7005615234375,0.5606341361999512,0.050000000745058,0.2284825146198272,291.1654052734375,291.1499938964844,271.1806030273437,270.5257568359375,283.8963623046875,293.3629150390625,291.1654357910156,1.0,0.1992733627557754,1.0,1.0,0.9927926659584044,1.0,-0.9434567093849182,0.4030276834964752,0.5404290556907654,0.1800434440374374,0.0,0.0,0.3053056597709656,26.14210319519043,25.0,0.4295697808265686,-6922.72314453125,89.61551666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851318359375,305.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4765625,18000.0,0.0,0.0,0.1544080078601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188375145196914,0.2188419550657272,-4.441596047399798e-06,0.0,0.0001567044964758,0.0,0.0,9.19121265411377,0.0,0.0,0.0,0.2906570732593536,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587022379040718,-1537.9052734375,304.1532287597656,0.7313891649246216,0.1076864972710609,0.0977461412549018,293.2109069824219,297.1499938964844,293.1499938964844,0.1177099049091339,-2747.21630859375,304.1556701660156,0.8687953352928162,0.1833160817623138,0.1745747327804565,293.1904602050781,297.1499938964844,293.1499938964844,0.0971830189228057,-1739.3616943359375,304.15362548828125,0.8269372582435608,0.1570778340101242,0.1105469763278961,293.19488525390625,297.1499938964844,293.1499938964844,0.1149093359708786,-2694.822509765625,304.1542053222656,0.8632689714431763,0.17990343272686,0.1712649166584015,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128286927938,-1509.001953125,296.629150390625,0.5606243014335632,0.050000000745058,0.2284829020500183,291.165771484375,291.1499938964844,271.1976623535156,270.5343322753906,283.91162109375,293.3621826171875,291.1658020019531,1.0,0.1987319588661193,1.0,1.0,0.9926910996437072,1.0,-0.939208686351776,0.4008558988571167,0.5383527874946594,0.1797951459884643,0.0,0.0,0.3031797111034393,26.110525131225582,25.0,0.5089356303215027,-6877.51171875,88.73538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,305.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1535936743021011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170754373073578,0.2170798778533935,-4.437400093593169e-06,0.0,0.0001558780495543,0.0,0.0,9.102892875671388,0.0,0.0,0.0,0.2902999222278595,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587022379040718,-1537.9052734375,304.1532287597656,0.7313891649246216,0.1076864972710609,0.0977461412549018,293.2109069824219,297.1499938964844,293.1499938964844,0.1177099049091339,-2747.21630859375,304.1556701660156,0.8687953352928162,0.1833160817623138,0.1745747327804565,293.1904602050781,297.1499938964844,293.1499938964844,0.0971830189228057,-1739.3616943359375,304.15362548828125,0.8269372582435608,0.1570778340101242,0.1105469763278961,293.19488525390625,297.1499938964844,293.1499938964844,0.1149093359708786,-2694.822509765625,304.1542053222656,0.8632689714431763,0.17990343272686,0.1712649166584015,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128286927938,-1509.001953125,296.629150390625,0.5606243014335632,0.050000000745058,0.2284829020500183,291.165771484375,291.1499938964844,271.1976623535156,270.5343322753906,283.91162109375,293.3621826171875,291.1658020019531,1.0,0.1987319588661193,1.0,1.0,0.9926910996437072,1.0,-0.939208686351776,0.4008558988571167,0.5383527874946594,0.1797951459884643,0.0,0.0,0.3031797111034393,26.110525131225582,25.0,0.5089356303215027,-6877.51171875,88.73538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,305.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1535936743021011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170754373073578,0.2170798778533935,-4.437400093593169e-06,0.0,0.0001558780495543,0.0,0.0,9.102892875671388,0.0,0.0,0.0,0.2902999222278595,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.058100551366806,-1527.6265869140625,304.1531677246094,0.7298679351806641,0.1069676429033279,0.0970965921878814,293.2099304199219,297.1499938964844,293.1499938964844,0.1166363060474395,-2727.084716796875,304.15557861328125,0.8666467070579529,0.1819739043712616,0.1733024567365646,293.18975830078125,297.1499938964844,293.1499938964844,0.096503235399723,-1729.564453125,304.153564453125,0.8254740238189697,0.1561957895755767,0.1099285259842872,293.19415283203125,297.1499938964844,293.1499938964844,0.114120677113533,-2679.958984375,304.15411376953125,0.8616747856140137,0.1789144724607467,0.1703269034624099,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577465504407,-1489.229736328125,296.5580444335937,0.5606041550636292,0.050000000745058,0.2284836024045944,291.1661376953125,291.1499938964844,271.214599609375,270.5428161621094,283.9268493652344,293.3614196777344,291.1661682128906,1.0,0.1982044577598571,1.0,1.0,0.9925894737243652,1.0,-0.935034990310669,0.3987157642841339,0.5363191962242126,0.1795683056116104,0.0,0.0,0.3010022044181824,26.081674575805664,25.0,0.5253640413284302,-6832.87841796875,87.88016510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,305.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1527765691280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152838557958603,0.215288296341896,-4.433161848282907e-06,0.0,0.000155048808665,0.0,0.0,9.013436317443848,0.0,0.0,0.0,0.2899385094642639,4.0,0.0,1.0
