time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.058100551366806,-1527.6265869140625,304.1531677246094,0.7298679351806641,0.1069676429033279,0.0970965921878814,293.2099304199219,297.1499938964844,293.1499938964844,0.1166363060474395,-2727.084716796875,304.15557861328125,0.8666467070579529,0.1819739043712616,0.1733024567365646,293.18975830078125,297.1499938964844,293.1499938964844,0.096503235399723,-1729.564453125,304.153564453125,0.8254740238189697,0.1561957895755767,0.1099285259842872,293.19415283203125,297.1499938964844,293.1499938964844,0.114120677113533,-2679.958984375,304.15411376953125,0.8616747856140137,0.1789144724607467,0.1703269034624099,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577465504407,-1489.229736328125,296.5580444335937,0.5606041550636292,0.050000000745058,0.2284836024045944,291.1661376953125,291.1499938964844,271.214599609375,270.5428161621094,283.9268493652344,293.3614196777344,291.1661682128906,1.0,0.1982044577598571,1.0,1.0,0.9925894737243652,1.0,-0.935034990310669,0.3987157642841339,0.5363191962242126,0.1795683056116104,0.0,0.0,0.3010022044181824,26.081674575805664,25.0,0.5253640413284302,-6832.87841796875,87.88016510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,305.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1527765691280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152838557958603,0.215288296341896,-4.433161848282907e-06,0.0,0.000155048808665,0.0,0.0,9.013436317443848,0.0,0.0,0.0,0.2899385094642639,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575124099850654,-1517.604248046875,304.1531066894531,0.728366494178772,0.106266088783741,0.0964629054069519,293.2089538574219,297.1499938964844,293.1499938964844,0.1155809611082077,-2707.256103515625,304.1554870605469,0.8645143508911133,0.1806508898735046,0.1720486581325531,293.1890563964844,297.1499938964844,293.1499938964844,0.0958370864391326,-1719.955322265625,304.1534729003906,0.8240195512771606,0.1553299129009246,0.1093215718865394,293.19342041015625,297.1499938964844,293.1499938964844,0.1133470237255096,-2665.3564453125,304.1540222167969,0.8600941896438599,0.1779420226812362,0.1694047749042511,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031452033668,-1469.5631103515625,296.4872741699219,0.5605740547180176,0.050000000745058,0.2284846156835556,291.1664733886719,291.1499938964844,271.2314147949219,270.5512084960937,283.9420471191406,293.3606262207031,291.16650390625,1.0,0.1976904720067978,1.0,1.0,0.992478847503662,1.0,-0.9309356808662416,0.3966104388236999,0.5343252420425415,0.1793559044599533,0.0,0.0,0.2987792789936065,26.05533027648925,25.0,0.4684464037418365,-6788.83935546875,87.04916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,305.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1519454568624496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134667038917541,0.2134711444377899,-4.428887223184574e-06,0.0,0.0001542053214507,0.0,0.0,8.923044204711914,0.0,0.0,0.0,0.2895735502243042,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575124099850654,-1517.604248046875,304.1531066894531,0.728366494178772,0.106266088783741,0.0964629054069519,293.2089538574219,297.1499938964844,293.1499938964844,0.1155809611082077,-2707.256103515625,304.1554870605469,0.8645143508911133,0.1806508898735046,0.1720486581325531,293.1890563964844,297.1499938964844,293.1499938964844,0.0958370864391326,-1719.955322265625,304.1534729003906,0.8240195512771606,0.1553299129009246,0.1093215718865394,293.19342041015625,297.1499938964844,293.1499938964844,0.1133470237255096,-2665.3564453125,304.1540222167969,0.8600941896438599,0.1779420226812362,0.1694047749042511,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031452033668,-1469.5631103515625,296.4872741699219,0.5605740547180176,0.050000000745058,0.2284846156835556,291.1664733886719,291.1499938964844,271.2314147949219,270.5512084960937,283.9420471191406,293.3606262207031,291.16650390625,1.0,0.1976904720067978,1.0,1.0,0.992478847503662,1.0,-0.9309356808662416,0.3966104388236999,0.5343252420425415,0.1793559044599533,0.0,0.0,0.2987792789936065,26.05533027648925,25.0,0.4684464037418365,-6788.83935546875,87.04916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,305.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1519454568624496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134667038917541,0.2134711444377899,-4.428887223184574e-06,0.0,0.0001542053214507,0.0,0.0,8.923044204711914,0.0,0.0,0.0,0.2895735502243042,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569365099072456,-1507.8145751953125,304.15301513671875,0.7268807291984558,0.1055798530578613,0.0958433449268341,293.2080383300781,297.1499938964844,293.1499938964844,0.1145422458648681,-2687.70166015625,304.1553955078125,0.862396240234375,0.1793445348739624,0.1708110719919204,293.1883850097656,297.1499938964844,293.1499938964844,0.0951835662126541,-1710.5216064453125,304.1534118652344,0.8225714564323425,0.1544786691665649,0.1087250262498855,293.1927490234375,297.1499938964844,293.1499938964844,0.1125873774290084,-2650.998291015625,304.1539611816406,0.8585259914398193,0.176984503865242,0.1684970110654831,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489862345159,-1449.9942626953125,296.4167785644531,0.5605348348617554,0.050000000745058,0.2284859120845794,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.95709228515625,293.3598327636719,291.166748046875,1.0,0.1971884369850158,1.0,1.0,0.992368221282959,1.0,-0.9269028902053832,0.3945389091968536,0.532364010810852,0.1791487485170364,0.0,0.0,0.296526551246643,26.03111457824707,25.0,0.3648277521133423,-6745.40380859375,86.23987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,305.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.779296875,18000.0,0.0,0.0,0.1510934233665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211636945605278,0.2116413712501526,-4.424600774655119e-06,0.0,0.000153340617544,0.0,0.0,8.832357406616211,0.0,0.0,0.0,0.2892076373100281,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569365099072456,-1507.8145751953125,304.15301513671875,0.7268807291984558,0.1055798530578613,0.0958433449268341,293.2080383300781,297.1499938964844,293.1499938964844,0.1145422458648681,-2687.70166015625,304.1553955078125,0.862396240234375,0.1793445348739624,0.1708110719919204,293.1883850097656,297.1499938964844,293.1499938964844,0.0951835662126541,-1710.5216064453125,304.1534118652344,0.8225714564323425,0.1544786691665649,0.1087250262498855,293.1927490234375,297.1499938964844,293.1499938964844,0.1125873774290084,-2650.998291015625,304.1539611816406,0.8585259914398193,0.176984503865242,0.1684970110654831,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489862345159,-1449.9942626953125,296.4167785644531,0.5605348348617554,0.050000000745058,0.2284859120845794,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.95709228515625,293.3598327636719,291.166748046875,1.0,0.1971884369850158,1.0,1.0,0.992368221282959,1.0,-0.9269028902053832,0.3945389091968536,0.532364010810852,0.1791487485170364,0.0,0.0,0.296526551246643,26.03111457824707,25.0,0.3648277521133423,-6745.40380859375,86.23987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,305.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.779296875,18000.0,0.0,0.0,0.1510934233665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211636945605278,0.2116413712501526,-4.424600774655119e-06,0.0,0.000153340617544,0.0,0.0,8.832357406616211,0.0,0.0,0.0,0.2892076373100281,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0566528253257274,-1503.0009765625,304.1529846191406,0.726142406463623,0.105242021381855,0.0955384373664856,293.2076110839844,297.1499938964844,293.1499938964844,0.1140286475419998,-2678.01904296875,304.15533447265625,0.8613417148590088,0.1786969751119613,0.1701977699995041,293.18804931640625,297.1499938964844,293.1499938964844,0.0948613062500953,-1705.8677978515625,304.15338134765625,0.8218491077423096,0.1540582329034805,0.1084304302930831,293.1923828125,297.1499938964844,293.1499938964844,0.1122125759720802,-2643.90673828125,304.1539306640625,0.8577460646629333,0.1765110045671463,0.1680482029914856,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220696151256,-1440.2467041015625,296.3816223144531,0.5605118870735168,0.050000000745058,0.2284866571426391,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.96453857421875,293.3594055175781,291.1668395996094,1.0,0.1969415843486786,1.0,1.0,0.9923129081726074,1.0,-0.9249095916748048,0.3935159146785736,0.5313937067985535,0.1790444403886795,0.0,0.0,0.29539355635643,26.01974105834961,25.0,0.3010592758655548,-6723.91796875,85.84281158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36480712890625,305.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.150658518075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107211053371429,0.2107255309820175,-4.4224620978639e-06,0.0,0.0001528992434032,0.0,0.0,8.787091255187988,0.0,0.0,0.0,0.2890250384807586,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563717298209667,-1498.237060546875,304.1529541015625,0.7254065275192261,0.1049073487520217,0.0952364802360534,293.2071838378906,297.1499938964844,293.1499938964844,0.1135189086198806,-2668.400146484375,304.1553039550781,0.8602906465530396,0.1780542880296707,0.1695881336927414,293.1877136230469,297.1499938964844,293.1499938964844,0.0945418551564216,-1701.25341796875,304.1533508300781,0.8211275339126587,0.153640940785408,0.1081381067633628,293.1920471191406,297.1499938964844,293.1499938964844,0.1118409261107444,-2636.869873046875,304.15386962890625,0.856968879699707,0.1760407090187072,0.1676025092601776,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952626589685,-1430.52490234375,296.3465270996094,0.5604867935180664,0.050000000745058,0.2284874767065048,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.971923828125,293.3590087890625,291.1669006347656,1.0,0.1966972649097442,1.0,1.0,0.9922509789466858,1.0,-0.9229307770729064,0.3925016224384308,0.5304291248321533,0.1789384335279464,0.0,0.0,0.2942588627338409,26.00878524780273,25.0,0.2300858944654464,-6702.58935546875,85.45047760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,305.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.73828125,18000.0,0.0,0.0,0.1502177268266677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098067998886108,0.2098112255334854,-4.4203316065249965e-06,0.0,0.0001524518884252,0.0,0.0,8.741982460021973,0.0,0.0,0.0,0.2888431549072265,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558174774050712,-1488.8629150390625,304.15289306640625,0.7240604758262634,0.1042473539710044,0.0946402326226234,293.2039794921875,297.1499938964844,293.1499938964844,0.1127300709486007,-2653.5703125,304.1548156738281,0.8588048815727234,0.1772452145814895,0.1686507612466812,293.18707275390625,297.1499938964844,293.1499938964844,0.0939121022820472,-1692.15625,304.1532897949219,0.8198237419128418,0.1528158485889434,0.1075594723224639,293.19140625,297.1499938964844,293.1499938964844,0.1111079454421997,-2622.981689453125,304.15380859375,0.8555717468261719,0.1751094609498977,0.1667192429304123,293.3580627441406,297.1499938964844,293.1499938964844,0.0037419239524751,-1411.151123046875,296.2765197753906,0.5605522394180298,0.050000000745058,0.228485494852066,291.1667785644531,291.1499938964844,271.2810363769531,270.5760192871094,283.9862365722656,293.358154296875,291.1667175292969,1.0,0.1962230205535888,1.0,1.0,0.9921270608901978,1.0,-0.919333040714264,0.3906468451023102,0.5286862254142761,0.178774282336235,0.0,0.0,0.2920207679271698,25.970966339111328,25.0,-0.372379332780838,-6661.50390625,84.71253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,305.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.1493200361728668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079995274543762,0.2080039530992508,-4.4161138248455245e-06,0.0,0.0001515408657724,0.0,0.0,8.653022766113281,0.0,0.0,0.0,0.2884845733642578,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558174774050712,-1488.8629150390625,304.15289306640625,0.7240604758262634,0.1042473539710044,0.0946402326226234,293.2039794921875,297.1499938964844,293.1499938964844,0.1127300709486007,-2653.5703125,304.1548156738281,0.8588048815727234,0.1772452145814895,0.1686507612466812,293.18707275390625,297.1499938964844,293.1499938964844,0.0939121022820472,-1692.15625,304.1532897949219,0.8198237419128418,0.1528158485889434,0.1075594723224639,293.19140625,297.1499938964844,293.1499938964844,0.1111079454421997,-2622.981689453125,304.15380859375,0.8555717468261719,0.1751094609498977,0.1667192429304123,293.3580627441406,297.1499938964844,293.1499938964844,0.0037419239524751,-1411.151123046875,296.2765197753906,0.5605522394180298,0.050000000745058,0.228485494852066,291.1667785644531,291.1499938964844,271.2810363769531,270.5760192871094,283.9862365722656,293.358154296875,291.1667175292969,1.0,0.1962230205535888,1.0,1.0,0.9921270608901978,1.0,-0.919333040714264,0.3906468451023102,0.5286862254142761,0.178774282336235,0.0,0.0,0.2920207679271698,25.970966339111328,25.0,-0.372379332780838,-6661.50390625,84.71253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,305.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.1493200361728668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079995274543762,0.2080039530992508,-4.4161138248455245e-06,0.0,0.0001515408657724,0.0,0.0,8.653022766113281,0.0,0.0,0.0,0.2884845733642578,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.055279828608036,-1479.8062744140625,304.15283203125,0.7229634523391724,0.1036024093627929,0.0940550863742828,293.1982727050781,297.1499938964844,293.1499938964844,0.1124609261751174,-2648.688232421875,304.1536560058594,0.8586559891700745,0.1770351082086563,0.1683379411697387,293.1864318847656,297.1499938964844,293.1499938964844,0.093302384018898,-1683.360595703125,304.1531982421875,0.8187986612319946,0.1520062685012817,0.1069896966218948,293.1907653808594,297.1499938964844,293.1499938964844,0.1103970557451248,-2609.51611328125,304.1537170410156,0.8544802069664001,0.1741921454668045,0.1658468842506408,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894876975566,-1392.1134033203125,296.2064514160156,0.5608507990837097,0.050000000745058,0.2284762263298034,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,283.9994506835937,293.3571472167969,291.1651916503906,1.0,0.195782870054245,1.0,1.0,0.9920032024383544,1.0,-0.9165131449699402,0.3891620635986328,0.5273510813713074,0.178726240992546,0.0,0.0,0.2900335490703583,25.901790618896484,25.0,-1.966593623161316,-6625.087890625,84.0756607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,305.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.68359375,18000.0,0.0,0.0,0.1484131217002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063469141721725,0.2063513249158859,-4.412122962094145e-06,0.0,0.0001506204425822,0.0,0.0,8.571675300598145,0.0,0.0,0.0,0.2881557941436767,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.055279828608036,-1479.8062744140625,304.15283203125,0.7229634523391724,0.1036024093627929,0.0940550863742828,293.1982727050781,297.1499938964844,293.1499938964844,0.1124609261751174,-2648.688232421875,304.1536560058594,0.8586559891700745,0.1770351082086563,0.1683379411697387,293.1864318847656,297.1499938964844,293.1499938964844,0.093302384018898,-1683.360595703125,304.1531982421875,0.8187986612319946,0.1520062685012817,0.1069896966218948,293.1907653808594,297.1499938964844,293.1499938964844,0.1103970557451248,-2609.51611328125,304.1537170410156,0.8544802069664001,0.1741921454668045,0.1658468842506408,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894876975566,-1392.1134033203125,296.2064514160156,0.5608507990837097,0.050000000745058,0.2284762263298034,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,283.9994506835937,293.3571472167969,291.1651916503906,1.0,0.195782870054245,1.0,1.0,0.9920032024383544,1.0,-0.9165131449699402,0.3891620635986328,0.5273510813713074,0.178726240992546,0.0,0.0,0.2900335490703583,25.901790618896484,25.0,-1.966593623161316,-6625.087890625,84.0756607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,305.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.68359375,18000.0,0.0,0.0,0.1484131217002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063469141721725,0.2063513249158859,-4.412122962094145e-06,0.0,0.0001506204425822,0.0,0.0,8.571675300598145,0.0,0.0,0.0,0.2881557941436767,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547596141695976,-1471.071044921875,304.1527404785156,0.7219353914260864,0.1029756069183349,0.0934857130050659,293.1922912597656,297.1499938964844,293.1499938964844,0.112424612045288,-2648.217041015625,304.1524963378906,0.8590137362480164,0.1770272552967071,0.1682963371276855,293.185791015625,297.1499938964844,293.1499938964844,0.0927121266722679,-1674.8514404296875,304.1531066894531,0.8178436756134033,0.15121591091156,0.1064328178763389,293.1900939941406,297.1499938964844,293.1499938964844,0.1097059771418571,-2596.419677734375,304.15362548828125,0.8534621596336365,0.1732915490865707,0.1649897396564483,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378277000039,-1373.338134765625,296.1366577148437,0.5611913204193115,0.050000000745058,0.2284656763076782,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.01190185546875,293.35601806640625,291.1631164550781,1.0,0.1953788697719574,1.0,1.0,0.9918805956840516,1.0,-0.9140700697898864,0.3878646194934845,0.5262054800987244,0.1787139326333999,0.0,0.0,0.2883889377117157,25.82901954650879,25.0,-2.648478507995605,-6593.814453125,83.5064468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,305.684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1475216895341873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049779593944549,0.2049823701381683,-4.408705081004882e-06,0.0,0.0001497157645644,0.0,0.0,8.504266738891602,0.0,0.0,0.0,0.2878815531730652,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547596141695976,-1471.071044921875,304.1527404785156,0.7219353914260864,0.1029756069183349,0.0934857130050659,293.1922912597656,297.1499938964844,293.1499938964844,0.112424612045288,-2648.217041015625,304.1524963378906,0.8590137362480164,0.1770272552967071,0.1682963371276855,293.185791015625,297.1499938964844,293.1499938964844,0.0927121266722679,-1674.8514404296875,304.1531066894531,0.8178436756134033,0.15121591091156,0.1064328178763389,293.1900939941406,297.1499938964844,293.1499938964844,0.1097059771418571,-2596.419677734375,304.15362548828125,0.8534621596336365,0.1732915490865707,0.1649897396564483,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378277000039,-1373.338134765625,296.1366577148437,0.5611913204193115,0.050000000745058,0.2284656763076782,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.01190185546875,293.35601806640625,291.1631164550781,1.0,0.1953788697719574,1.0,1.0,0.9918805956840516,1.0,-0.9140700697898864,0.3878646194934845,0.5262054800987244,0.1787139326333999,0.0,0.0,0.2883889377117157,25.82901954650879,25.0,-2.648478507995605,-6593.814453125,83.5064468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,305.684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1475216895341873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049779593944549,0.2049823701381683,-4.408705081004882e-06,0.0,0.0001497157645644,0.0,0.0,8.504266738891602,0.0,0.0,0.0,0.2878815531730652,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542509257793426,-1462.541748046875,304.1526794433594,0.7208861112594604,0.1023654341697692,0.0929322242736816,293.1867980957031,297.1499938964844,293.1499938964844,0.1124526634812355,-2648.913330078125,304.1516418457031,0.8594375252723694,0.1770715862512588,0.1683300286531448,293.18511962890625,297.1499938964844,293.1499938964844,0.0921335369348526,-1666.503662109375,304.1530456542969,0.8168564438819885,0.1504437774419784,0.1058893203735351,293.189453125,297.1499938964844,293.1499938964844,0.1090254411101341,-2583.498291015625,304.153564453125,0.8524076342582703,0.1724070310592651,0.1641484946012497,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867346450686,-1354.6993408203125,296.06768798828125,0.5614835023880005,0.050000000745058,0.2284566611051559,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.02374267578125,293.35479736328125,291.16143798828125,1.0,0.1950067579746246,1.0,1.0,0.9917579889297484,1.0,-0.9117735028266908,0.3866510093212127,0.5251224637031555,0.1786878257989883,0.0,0.0,0.2869614660739898,25.76511573791504,25.0,-2.353056669235229,-6565.54931640625,82.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685913085937,305.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1466719061136245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038163393735885,0.2038207352161407,-4.405858362588333e-06,0.0,0.0001488533453084,0.0,0.0,8.447297096252441,0.0,0.0,0.0,0.2876499891281128,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542509257793426,-1462.541748046875,304.1526794433594,0.7208861112594604,0.1023654341697692,0.0929322242736816,293.1867980957031,297.1499938964844,293.1499938964844,0.1124526634812355,-2648.913330078125,304.1516418457031,0.8594375252723694,0.1770715862512588,0.1683300286531448,293.18511962890625,297.1499938964844,293.1499938964844,0.0921335369348526,-1666.503662109375,304.1530456542969,0.8168564438819885,0.1504437774419784,0.1058893203735351,293.189453125,297.1499938964844,293.1499938964844,0.1090254411101341,-2583.498291015625,304.153564453125,0.8524076342582703,0.1724070310592651,0.1641484946012497,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867346450686,-1354.6993408203125,296.06768798828125,0.5614835023880005,0.050000000745058,0.2284566611051559,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.02374267578125,293.35479736328125,291.16143798828125,1.0,0.1950067579746246,1.0,1.0,0.9917579889297484,1.0,-0.9117735028266908,0.3866510093212127,0.5251224637031555,0.1786878257989883,0.0,0.0,0.2869614660739898,25.76511573791504,25.0,-2.353056669235229,-6565.54931640625,82.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685913085937,305.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1466719061136245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038163393735885,0.2038207352161407,-4.405858362588333e-06,0.0,0.0001488533453084,0.0,0.0,8.447297096252441,0.0,0.0,0.0,0.2876499891281128,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539999529719352,-1458.337646484375,304.15264892578125,0.7203431725502014,0.1020655184984207,0.0926605835556984,293.184326171875,297.1499938964844,293.1499938964844,0.1124706789851188,-2649.31689453125,304.1513061523437,0.859623908996582,0.1770938634872436,0.1683512330055236,293.184814453125,297.1499938964844,293.1499938964844,0.0918477028608322,-1662.3768310546875,304.15301513671875,0.816339910030365,0.150063544511795,0.1056219935417175,293.18914794921875,297.1499938964844,293.1499938964844,0.1086883246898651,-2577.08740234375,304.1535339355469,0.8518559336662292,0.1719700247049331,0.1637332439422607,293.3540344238281,297.1499938964844,293.1499938964844,0.003561396850273,-1345.4293212890625,296.0335388183594,0.5616033673286438,0.050000000745058,0.2284529656171798,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0294189453125,293.3541564941406,291.1607666015625,1.0,0.1948308944702148,1.0,1.0,0.9916966557502748,1.0,-0.910649299621582,0.3860623240470886,0.5245869755744934,0.1786617785692215,0.0,0.0,0.286304622888565,25.737445831298828,25.0,-2.0924630165100098,-6552.0361328125,82.72955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,305.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.1462684273719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032872438430786,0.203291654586792,-4.404585524753202e-06,0.0,0.0001484438544139,0.0,0.0,8.421433448791504,0.0,0.0,0.0,0.2875451743602752,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.053750816732645,-1454.1668701171875,304.1526184082031,0.719785749912262,0.1017684265971183,0.0923918113112449,293.1820373535156,297.1499938964844,293.1499938964844,0.1124860793352127,-2649.659423828125,304.15106201171875,0.8597817420959473,0.1771107167005539,0.1683690845966339,293.1844787597656,297.1499938964844,293.1499938964844,0.0915638133883476,-1658.2764892578125,304.1529846191406,0.815805971622467,0.1496865600347519,0.1053571924567222,293.1888122558594,297.1499938964844,293.1499938964844,0.1083530560135841,-2570.70556640625,304.15350341796875,0.8512864708900452,0.1715360432863235,0.1633211374282837,293.3533935546875,297.1499938964844,293.1499938964844,0.0035361712798476,-1336.183837890625,295.9995422363281,0.5617049336433411,0.050000000745058,0.2284498512744903,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.03497314453125,293.353515625,291.16021728515625,1.0,0.1946608126163482,1.0,1.0,0.991634964942932,1.0,-0.9095320105552672,0.3854818940162658,0.5240501165390015,0.1786244064569473,0.0,0.0,0.2856768667697906,25.712650299072266,25.0,-1.81467878818512,-6538.81005859375,82.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36163330078125,305.6554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.145881175994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027849853038787,0.2027893811464309,-4.403388629725669e-06,0.0,0.0001480508508393,0.0,0.0,8.396924018859863,0.0,0.0,0.0,0.2874459624290466,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532568283379077,-1445.904541015625,304.152587890625,0.7186248898506165,0.1011811420321464,0.091861218214035,293.17803955078125,297.1499938964844,293.1499938964844,0.1124993562698364,-2649.98291015625,304.15069580078125,0.8599945306777954,0.1771165430545807,0.168383240699768,293.183837890625,297.1499938964844,293.1499938964844,0.0910007581114769,-1650.1397705078125,304.1529235839844,0.8146844506263733,0.1489406526088714,0.1048338264226913,293.188232421875,297.1499938964844,293.1499938964844,0.1076872274279594,-2558.013427734375,304.1534423828125,0.8500944375991821,0.1706756800413131,0.1625048667192459,293.3521423339844,297.1499938964844,293.1499938964844,0.003485957160592,-1317.7330322265625,295.9320373535156,0.5618550777435303,0.050000000745058,0.2284452617168426,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.0456237792969,293.35223388671875,291.15936279296875,1.0,0.1943348348140716,1.0,1.0,0.9915115833282472,1.0,-0.9072988629341124,0.3843377828598022,0.5229610800743103,0.1785097420215606,0.0,0.0,0.2844842672348022,25.67105293273925,25.0,-1.2914886474609375,-6512.94091796875,82.00916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1451558917760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018396556377411,0.2018440514802932,-4.401165824674536e-06,0.0,0.0001473147713113,0.0,0.0,8.350909233093262,0.0,0.0,0.0,0.2872600257396698,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532568283379077,-1445.904541015625,304.152587890625,0.7186248898506165,0.1011811420321464,0.091861218214035,293.17803955078125,297.1499938964844,293.1499938964844,0.1124993562698364,-2649.98291015625,304.15069580078125,0.8599945306777954,0.1771165430545807,0.168383240699768,293.183837890625,297.1499938964844,293.1499938964844,0.0910007581114769,-1650.1397705078125,304.1529235839844,0.8146844506263733,0.1489406526088714,0.1048338264226913,293.188232421875,297.1499938964844,293.1499938964844,0.1076872274279594,-2558.013427734375,304.1534423828125,0.8500944375991821,0.1706756800413131,0.1625048667192459,293.3521423339844,297.1499938964844,293.1499938964844,0.003485957160592,-1317.7330322265625,295.9320373535156,0.5618550777435303,0.050000000745058,0.2284452617168426,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.0456237792969,293.35223388671875,291.15936279296875,1.0,0.1943348348140716,1.0,1.0,0.9915115833282472,1.0,-0.9072988629341124,0.3843377828598022,0.5229610800743103,0.1785097420215606,0.0,0.0,0.2844842672348022,25.67105293273925,25.0,-1.2914886474609375,-6512.94091796875,82.00916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1451558917760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018396556377411,0.2018440514802932,-4.401165824674536e-06,0.0,0.0001473147713113,0.0,0.0,8.350909233093262,0.0,0.0,0.0,0.2872600257396698,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.052767276763916,-1437.7274169921875,304.15252685546875,0.7173981070518494,0.1006010621786117,0.0913380235433578,293.1748046875,297.1499938964844,293.1499938964844,0.1124748140573501,-2649.557861328125,304.1505126953125,0.8600428104400635,0.177066683769226,0.1683511883020401,293.1832580566406,297.1499938964844,293.1499938964844,0.0904428958892822,-1642.0738525390625,304.15289306640625,0.8134883642196655,0.1482033729553222,0.1043172180652618,293.1876525878906,297.1499938964844,293.1499938964844,0.1070269346237182,-2545.404541015625,304.15338134765625,0.8488317131996155,0.1698236614465713,0.1616973727941513,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361181315034,-1299.3643798828125,295.86505126953125,0.5619362592697144,0.050000000745058,0.2284427881240844,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0556945800781,293.3510131835937,291.1587829589844,1.0,0.1940235495567321,1.0,1.0,0.991388201713562,1.0,-0.905040442943573,0.3832058608531952,0.5218345522880554,0.1783311665058136,0.0,0.0,0.2833495140075683,25.6394271850586,25.0,-0.8636261224746704,-6487.58544921875,81.5461654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,305.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.144495353102684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009498476982116,0.2009542435407638,-4.399106273922371e-06,0.0,0.0001466444082325,0.0,0.0,8.307726860046387,0.0,0.0,0.0,0.2870859205722809,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.052767276763916,-1437.7274169921875,304.15252685546875,0.7173981070518494,0.1006010621786117,0.0913380235433578,293.1748046875,297.1499938964844,293.1499938964844,0.1124748140573501,-2649.557861328125,304.1505126953125,0.8600428104400635,0.177066683769226,0.1683511883020401,293.1832580566406,297.1499938964844,293.1499938964844,0.0904428958892822,-1642.0738525390625,304.15289306640625,0.8134883642196655,0.1482033729553222,0.1043172180652618,293.1876525878906,297.1499938964844,293.1499938964844,0.1070269346237182,-2545.404541015625,304.15338134765625,0.8488317131996155,0.1698236614465713,0.1616973727941513,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361181315034,-1299.3643798828125,295.86505126953125,0.5619362592697144,0.050000000745058,0.2284427881240844,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0556945800781,293.3510131835937,291.1587829589844,1.0,0.1940235495567321,1.0,1.0,0.991388201713562,1.0,-0.905040442943573,0.3832058608531952,0.5218345522880554,0.1783311665058136,0.0,0.0,0.2833495140075683,25.6394271850586,25.0,-0.8636261224746704,-6487.58544921875,81.5461654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,305.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.144495353102684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009498476982116,0.2009542435407638,-4.399106273922371e-06,0.0,0.0001466444082325,0.0,0.0,8.307726860046387,0.0,0.0,0.0,0.2870859205722809,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.052281018346548,-1429.6162109375,304.1524963378906,0.7160982489585876,0.1000264957547187,0.0908206403255462,293.1723327636719,297.1499938964844,293.1499938964844,0.1123934164643287,-2648.028076171875,304.1504821777344,0.8598865270614624,0.1769378632307052,0.168250024318695,293.1827087402344,297.1499938964844,293.1499938964844,0.0898891612887382,-1634.064453125,304.15283203125,0.8122113943099976,0.1474728882312774,0.1038060635328292,293.1871032714844,297.1499938964844,293.1499938964844,0.1063714250922203,-2532.865234375,304.1533508300781,0.8474956154823303,0.1689784824848175,0.160897210240364,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865885343402,-1281.0592041015625,295.7984924316406,0.5619474053382874,0.050000000745058,0.2284424901008606,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.06512451171875,293.3498229980469,291.1584167480469,1.0,0.1937228292226791,1.0,1.0,0.9912629723548888,1.0,-0.9027239084243774,0.382073312997818,0.5206505656242371,0.1780772060155868,0.0,0.0,0.2822485268115997,25.61748695373535,25.0,-0.5138060450553894,-6462.5478515625,81.08927917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,305.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1438982933759689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000956088304519,0.2001000046730041,-4.397157681523822e-06,0.0,0.0001460384810343,0.0,0.0,8.266386985778809,0.0,0.0,0.0,0.2869195640087127,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.052281018346548,-1429.6162109375,304.1524963378906,0.7160982489585876,0.1000264957547187,0.0908206403255462,293.1723327636719,297.1499938964844,293.1499938964844,0.1123934164643287,-2648.028076171875,304.1504821777344,0.8598865270614624,0.1769378632307052,0.168250024318695,293.1827087402344,297.1499938964844,293.1499938964844,0.0898891612887382,-1634.064453125,304.15283203125,0.8122113943099976,0.1474728882312774,0.1038060635328292,293.1871032714844,297.1499938964844,293.1499938964844,0.1063714250922203,-2532.865234375,304.1533508300781,0.8474956154823303,0.1689784824848175,0.160897210240364,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865885343402,-1281.0592041015625,295.7984924316406,0.5619474053382874,0.050000000745058,0.2284424901008606,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.06512451171875,293.3498229980469,291.1584167480469,1.0,0.1937228292226791,1.0,1.0,0.9912629723548888,1.0,-0.9027239084243774,0.382073312997818,0.5206505656242371,0.1780772060155868,0.0,0.0,0.2822485268115997,25.61748695373535,25.0,-0.5138060450553894,-6462.5478515625,81.08927917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,305.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1438982933759689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000956088304519,0.2001000046730041,-4.397157681523822e-06,0.0,0.0001460384810343,0.0,0.0,8.266386985778809,0.0,0.0,0.0,0.2869195640087127,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517968200147151,-1421.550048828125,304.1524658203125,0.7147204875946045,0.0994558632373809,0.0903075486421585,293.1706848144531,297.1499938964844,293.1499938964844,0.1122393459081649,-2645.097412109375,304.15057373046875,0.8594965934753418,0.1767103970050811,0.1680608689785003,293.18218994140625,297.1499938964844,293.1499938964844,0.0893383100628852,-1626.094482421875,304.1528015136719,0.8108503222465515,0.1467474102973938,0.1032990291714668,293.1866149902344,297.1499938964844,293.1499938964844,0.1057196632027626,-2520.377197265625,304.1533203125,0.8460871577262878,0.1681385636329651,0.1601028144359588,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373262267559,-1262.8060302734375,295.7322998046875,0.5618905425071716,0.050000000745058,0.228444293141365,291.1582946777344,291.1499938964844,271.4061889648437,270.6437072753906,284.0739440917969,293.34869384765625,291.1582946777344,1.0,0.1934283375740051,1.0,1.0,0.9911378026008606,1.0,-0.9003213047981262,0.380929559469223,0.5193917751312256,0.1777371913194656,0.0,0.0,0.2811552286148071,25.60450553894043,25.0,-0.2155092060565948,-6437.6484375,80.63233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,305.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1433576494455337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992563158273697,0.1992607116699218,-4.395270934764994e-06,0.0,0.0001454897865187,0.0,0.0,8.22588062286377,0.0,0.0,0.0,0.2867568433284759,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517968200147151,-1421.550048828125,304.1524658203125,0.7147204875946045,0.0994558632373809,0.0903075486421585,293.1706848144531,297.1499938964844,293.1499938964844,0.1122393459081649,-2645.097412109375,304.15057373046875,0.8594965934753418,0.1767103970050811,0.1680608689785003,293.18218994140625,297.1499938964844,293.1499938964844,0.0893383100628852,-1626.094482421875,304.1528015136719,0.8108503222465515,0.1467474102973938,0.1032990291714668,293.1866149902344,297.1499938964844,293.1499938964844,0.1057196632027626,-2520.377197265625,304.1533203125,0.8460871577262878,0.1681385636329651,0.1601028144359588,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373262267559,-1262.8060302734375,295.7322998046875,0.5618905425071716,0.050000000745058,0.228444293141365,291.1582946777344,291.1499938964844,271.4061889648437,270.6437072753906,284.0739440917969,293.34869384765625,291.1582946777344,1.0,0.1934283375740051,1.0,1.0,0.9911378026008606,1.0,-0.9003213047981262,0.380929559469223,0.5193917751312256,0.1777371913194656,0.0,0.0,0.2811552286148071,25.60450553894043,25.0,-0.2155092060565948,-6437.6484375,80.63233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,305.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1433576494455337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992563158273697,0.1992607116699218,-4.395270934764994e-06,0.0,0.0001454897865187,0.0,0.0,8.22588062286377,0.0,0.0,0.0,0.2867568433284759,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515551902353763,-1417.52880859375,304.1524658203125,0.7140004634857178,0.0991716310381889,0.0900522395968437,293.170166015625,297.1499938964844,293.1499938964844,0.1121295914053917,-2643.003662109375,304.1506652832031,0.8592032194137573,0.1765527874231338,0.1679267585277557,293.1819763183594,297.1499938964844,293.1499938964844,0.0890636518597602,-1622.119873046875,304.1528015136719,0.810136616230011,0.1463861167430877,0.1030467301607132,293.1864013671875,297.1499938964844,293.1499938964844,0.1053949296474456,-2514.1474609375,304.1533203125,0.8453556299209595,0.1677201837301254,0.1597073972225189,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127919305115,-1253.69873046875,295.6993408203125,0.5618367791175842,0.050000000745058,0.2284459769725799,291.1582946777344,291.1499938964844,271.41363525390625,270.6481628417969,284.0780944824219,293.34814453125,291.1582946777344,1.0,0.1932821869850158,1.0,1.0,0.9910752177238464,1.0,-0.8990786075592041,0.3803500235080719,0.5187285542488098,0.1775314509868621,0.0,0.0,0.2806040644645691,25.60123443603516,25.0,-0.080018825829029,-6425.19775390625,80.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,305.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.896484375,18000.0,0.0,0.0,0.1431056857109069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988363862037658,0.198840782046318,-4.3943368837062735e-06,0.0,0.0001452340802643,0.0,0.0,8.20565414428711,0.0,0.0,0.0,0.2866756916046142,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513137131929397,-1413.5128173828125,304.1524658203125,0.7132585048675537,0.0988878980278968,0.0897975787520408,293.1698303222656,297.1499938964844,293.1499938964844,0.1119949743151664,-2640.43310546875,304.1507873535156,0.8588384389877319,0.1763621568679809,0.1677626073360443,293.1817321777344,297.1499938964844,293.1499938964844,0.0887893289327621,-1618.14990234375,304.1528015136719,0.8093999624252319,0.1460255086421966,0.1027950793504715,293.1861572265625,297.1499938964844,293.1499938964844,0.1050708144903183,-2507.92431640625,304.1532897949219,0.8446059823036194,0.1673026382923126,0.1593129634857177,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883030362427,-1244.5977783203125,295.6664123535156,0.5617662668228149,0.050000000745058,0.2284481823444366,291.1583251953125,291.1499938964844,271.4209899902344,270.6527099609375,284.0820617675781,293.34765625,291.1583251953125,1.0,0.1931360512971878,1.0,1.0,0.9910084009170532,1.0,-0.8978031873703003,0.3797634243965149,0.5180397629737854,0.1773003041744232,0.0,0.0,0.2800454795360565,25.60002517700196,25.0,0.0495251901447773,-6412.7158203125,80.16934967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,305.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1428640484809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984129846096038,0.198417380452156,-4.3934014684055e-06,0.0,0.000144988836837,0.0,0.0,8.185286521911621,0.0,0.0,0.0,0.2865940630435943,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508307889103889,-1405.4892578125,304.1524353027344,0.7117092609405518,0.0983214601874351,0.0892895609140396,293.16973876953125,297.1499938964844,293.1499938964844,0.1116499677300453,-2633.840576171875,304.1510925292969,0.8578975796699524,0.1758790612220764,0.1673426926136016,293.18133544921875,297.1499938964844,293.1499938964844,0.0882412046194076,-1610.2171630859375,304.1527709960937,0.8078592419624329,0.1453057527542114,0.1022931262850761,293.1857604980469,297.1499938964844,293.1499938964844,0.1044240295886993,-2495.4912109375,304.1532897949219,0.843056321144104,0.1664694249629974,0.1585262864828109,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394581940025,-1226.415771484375,295.6007995605469,0.5615790486335754,0.050000000745058,0.2284540235996246,291.15850830078125,291.1499938964844,271.43560791015625,270.6618957519531,284.0894775390625,293.3466796875,291.1585388183594,1.0,0.1928421109914779,1.0,1.0,0.990874707698822,1.0,-0.8951499462127686,0.378568172454834,0.5165817737579346,0.1767576783895492,0.0,0.0,0.2788983583450317,25.60304450988769,25.0,0.2823463380336761,-6387.59814453125,79.69547271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,305.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1424027681350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975490152835846,0.1975534111261367,-4.3915092646784615e-06,0.0,0.0001445207017241,0.0,0.0,8.14380168914795,0.0,0.0,0.0,0.2864279747009277,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508307889103889,-1405.4892578125,304.1524353027344,0.7117092609405518,0.0983214601874351,0.0892895609140396,293.16973876953125,297.1499938964844,293.1499938964844,0.1116499677300453,-2633.840576171875,304.1510925292969,0.8578975796699524,0.1758790612220764,0.1673426926136016,293.18133544921875,297.1499938964844,293.1499938964844,0.0882412046194076,-1610.2171630859375,304.1527709960937,0.8078592419624329,0.1453057527542114,0.1022931262850761,293.1857604980469,297.1499938964844,293.1499938964844,0.1044240295886993,-2495.4912109375,304.1532897949219,0.843056321144104,0.1664694249629974,0.1585262864828109,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394581940025,-1226.415771484375,295.6007995605469,0.5615790486335754,0.050000000745058,0.2284540235996246,291.15850830078125,291.1499938964844,271.43560791015625,270.6618957519531,284.0894775390625,293.3466796875,291.1585388183594,1.0,0.1928421109914779,1.0,1.0,0.990874707698822,1.0,-0.8951499462127686,0.378568172454834,0.5165817737579346,0.1767576783895492,0.0,0.0,0.2788983583450317,25.60304450988769,25.0,0.2823463380336761,-6387.59814453125,79.69547271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,305.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1424027681350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975490152835846,0.1975534111261367,-4.3915092646784615e-06,0.0,0.0001445207017241,0.0,0.0,8.14380168914795,0.0,0.0,0.0,0.2864279747009277,4.0,0.0,1.0
