time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.05034751445055,-1397.4705810546875,304.1524353027344,0.7100632190704346,0.0977557525038719,0.0887828022241592,293.1704406738281,297.1499938964844,293.1499938964844,0.1111852303147316,-2624.953857421875,304.1515197753906,0.8566336631774902,0.1752364933490753,0.1667776852846145,293.18096923828125,297.1499938964844,293.1499938964844,0.0876933336257934,-1602.2880859375,304.1527709960937,0.806219756603241,0.1445871740579605,0.1017924919724464,293.1853942871094,297.1499938964844,293.1499938964844,0.1037788018584251,-2483.06884765625,304.1532592773437,0.8414357900619507,0.1656379997730255,0.157741978764534,293.345703125,297.1499938964844,293.1499938964844,0.0031907830853015,-1208.260009765625,295.5353698730469,0.5613273978233337,0.050000000745058,0.2284618914127349,291.1588439941406,291.1499938964844,271.45001220703125,270.6713256835937,284.0961608886719,293.34576416015625,291.1589050292969,1.0,0.1925430297851562,1.0,1.0,0.9907410144805908,1.0,-0.8923308849334717,0.3773319721221924,0.5149989128112793,0.1760980486869812,0.0,0.0,0.2776963114738464,25.61348342895508,25.0,0.4926470816135406,-6362.126953125,79.20529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,305.5470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1419616341590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966509222984314,0.1966553181409835,-4.389562946016667e-06,0.0,0.0001440730120521,0.0,0.0,8.100780487060547,0.0,0.0,0.0,0.2862559854984283,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.05034751445055,-1397.4705810546875,304.1524353027344,0.7100632190704346,0.0977557525038719,0.0887828022241592,293.1704406738281,297.1499938964844,293.1499938964844,0.1111852303147316,-2624.953857421875,304.1515197753906,0.8566336631774902,0.1752364933490753,0.1667776852846145,293.18096923828125,297.1499938964844,293.1499938964844,0.0876933336257934,-1602.2880859375,304.1527709960937,0.806219756603241,0.1445871740579605,0.1017924919724464,293.1853942871094,297.1499938964844,293.1499938964844,0.1037788018584251,-2483.06884765625,304.1532592773437,0.8414357900619507,0.1656379997730255,0.157741978764534,293.345703125,297.1499938964844,293.1499938964844,0.0031907830853015,-1208.260009765625,295.5353698730469,0.5613273978233337,0.050000000745058,0.2284618914127349,291.1588439941406,291.1499938964844,271.45001220703125,270.6713256835937,284.0961608886719,293.34576416015625,291.1589050292969,1.0,0.1925430297851562,1.0,1.0,0.9907410144805908,1.0,-0.8923308849334717,0.3773319721221924,0.5149989128112793,0.1760980486869812,0.0,0.0,0.2776963114738464,25.61348342895508,25.0,0.4926470816135406,-6362.126953125,79.20529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,305.5470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1419616341590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966509222984314,0.1966553181409835,-4.389562946016667e-06,0.0,0.0001440730120521,0.0,0.0,8.100780487060547,0.0,0.0,0.0,0.2862559854984283,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498637408018112,-1389.4554443359375,304.1524353027344,0.7083030939102173,0.0971900522708892,0.0882766619324684,293.1720275878906,297.1499938964844,293.1499938964844,0.1105790510773658,-2613.355224609375,304.1520080566406,0.8549930453300476,0.1743980497121811,0.1660398989915847,293.1806335449219,297.1499938964844,293.1499938964844,0.0871456190943718,-1594.3629150390625,304.1527404785156,0.8044703602790833,0.1438689082860946,0.1012925580143928,293.18505859375,297.1499938964844,293.1499938964844,0.1031352505087852,-2470.66064453125,304.1532592773437,0.8397356271743774,0.1648076474666595,0.1569592952728271,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422080937772,-1190.1102294921875,295.4700622558594,0.5610040426254272,0.050000000745058,0.2284720093011856,291.1592712402344,291.1499938964844,271.4627990722656,270.6803283691406,284.1011962890625,293.344970703125,291.1593017578125,1.0,0.1922352164983749,1.0,1.0,0.9906014204025269,1.0,-0.8893107175827026,0.3760558068752289,0.5132549405097961,0.1752731949090957,0.0,0.0,0.2764316201210022,25.631467819213867,25.0,0.5183551907539368,-6336.3515625,78.69300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,305.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1415273398160934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957091689109802,0.1957135647535324,-4.387535227579065e-06,0.0,0.0001436322636436,0.0,0.0,8.055763244628906,0.0,0.0,0.0,0.2860762178897857,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498637408018112,-1389.4554443359375,304.1524353027344,0.7083030939102173,0.0971900522708892,0.0882766619324684,293.1720275878906,297.1499938964844,293.1499938964844,0.1105790510773658,-2613.355224609375,304.1520080566406,0.8549930453300476,0.1743980497121811,0.1660398989915847,293.1806335449219,297.1499938964844,293.1499938964844,0.0871456190943718,-1594.3629150390625,304.1527404785156,0.8044703602790833,0.1438689082860946,0.1012925580143928,293.18505859375,297.1499938964844,293.1499938964844,0.1031352505087852,-2470.66064453125,304.1532592773437,0.8397356271743774,0.1648076474666595,0.1569592952728271,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422080937772,-1190.1102294921875,295.4700622558594,0.5610040426254272,0.050000000745058,0.2284720093011856,291.1592712402344,291.1499938964844,271.4627990722656,270.6803283691406,284.1011962890625,293.344970703125,291.1593017578125,1.0,0.1922352164983749,1.0,1.0,0.9906014204025269,1.0,-0.8893107175827026,0.3760558068752289,0.5132549405097961,0.1752731949090957,0.0,0.0,0.2764316201210022,25.631467819213867,25.0,0.5183551907539368,-6336.3515625,78.69300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,305.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1415273398160934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957091689109802,0.1957135647535324,-4.387535227579065e-06,0.0,0.0001436322636436,0.0,0.0,8.055763244628906,0.0,0.0,0.0,0.2860762178897857,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.049380388110876,-1381.462158203125,304.1524353027344,0.7064180374145508,0.096623495221138,0.0877705365419387,293.1747131347656,297.1499938964844,293.1499938964844,0.1097853630781173,-2598.156005859375,304.1526794433594,0.852854311466217,0.1732967644929886,0.165069043636322,293.18035888671875,297.1499938964844,293.1499938964844,0.0865995734930038,-1586.467041015625,304.1527404785156,0.8026043772697449,0.1431502252817154,0.1007929295301437,293.1847839355469,297.1499938964844,293.1499938964844,0.1024953126907348,-2458.308837890625,304.1532287597656,0.8379341959953308,0.1639777272939682,0.1561777889728546,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938547570258,-1172.0252685546875,295.4046630859375,0.5605904459953308,0.050000000745058,0.2284849882125854,291.15948486328125,291.1499938964844,271.4728088378906,270.6883239746094,284.103759765625,293.3442687988281,291.1595153808594,1.0,0.1919139325618744,1.0,1.0,0.9904618859291076,1.0,-0.8860160708427429,0.3747189044952392,0.5112971663475037,0.1742379367351532,0.0,0.0,0.2751474976539612,25.65889358520508,25.0,0.3193888366222381,-6310.6376953125,78.14887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1410880833864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947467625141143,0.1947511583566665,-4.385442480270285e-06,0.0,0.0001431864657206,0.0,0.0,8.009797096252441,0.0,0.0,0.0,0.2858925461769104,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.049380388110876,-1381.462158203125,304.1524353027344,0.7064180374145508,0.096623495221138,0.0877705365419387,293.1747131347656,297.1499938964844,293.1499938964844,0.1097853630781173,-2598.156005859375,304.1526794433594,0.852854311466217,0.1732967644929886,0.165069043636322,293.18035888671875,297.1499938964844,293.1499938964844,0.0865995734930038,-1586.467041015625,304.1527404785156,0.8026043772697449,0.1431502252817154,0.1007929295301437,293.1847839355469,297.1499938964844,293.1499938964844,0.1024953126907348,-2458.308837890625,304.1532287597656,0.8379341959953308,0.1639777272939682,0.1561777889728546,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938547570258,-1172.0252685546875,295.4046630859375,0.5605904459953308,0.050000000745058,0.2284849882125854,291.15948486328125,291.1499938964844,271.4728088378906,270.6883239746094,284.103759765625,293.3442687988281,291.1595153808594,1.0,0.1919139325618744,1.0,1.0,0.9904618859291076,1.0,-0.8860160708427429,0.3747189044952392,0.5112971663475037,0.1742379367351532,0.0,0.0,0.2751474976539612,25.65889358520508,25.0,0.3193888366222381,-6310.6376953125,78.14887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1410880833864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947467625141143,0.1947511583566665,-4.385442480270285e-06,0.0,0.0001431864657206,0.0,0.0,8.009797096252441,0.0,0.0,0.0,0.2858925461769104,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491383709013462,-1377.4647216796875,304.1524353027344,0.7054331302642822,0.0963396206498146,0.0875172317028045,293.1764831542969,297.1499938964844,293.1499938964844,0.1093071401119232,-2588.989501953125,304.1530456542969,0.8515763282775879,0.1726376265287399,0.1644830405712127,293.18023681640625,297.1499938964844,293.1499938964844,0.0863265916705131,-1582.5213623046875,304.1527404785156,0.8016268610954285,0.1427904367446899,0.1005430221557617,293.1846618652344,297.1499938964844,293.1499938964844,0.1021761298179626,-2452.14208984375,304.1532287597656,0.8369944095611572,0.1635627150535583,0.1557872742414474,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696848407387,-1162.97705078125,295.3719482421875,0.5603489279747009,0.050000000745058,0.2284925878047943,291.1595764160156,291.1499938964844,271.4768371582031,270.6919860839844,284.1041564941406,293.34393310546875,291.1595764160156,1.0,0.1917467266321182,1.0,1.0,0.9903920888900756,1.0,-0.8842492699623108,0.3740187287330627,0.510230541229248,0.1736419796943664,0.0,0.0,0.274500697851181,25.67627716064453,25.0,0.2856835722923279,-6297.84130859375,77.8623275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1408638060092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942647993564605,0.1942691802978515,-4.3843920138897374e-06,0.0,0.0001429588592145,0.0,0.0,7.9868011474609375,0.0,0.0,0.0,0.285800576210022,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488957725465297,-1373.46044921875,304.1524353027344,0.7044217586517334,0.0960552021861076,0.0872636213898658,293.1784973144531,297.1499938964844,293.1499938964844,0.1087725907564163,-2578.73583984375,304.1534729003906,0.8501588702201843,0.1719051450490951,0.1638278812170028,293.1801147460937,297.1499938964844,293.1499938964844,0.0860532075166702,-1578.5701904296875,304.1527404785156,0.8006218671798706,0.1424301415681839,0.1002929434180259,293.1845397949219,297.1499938964844,293.1499938964844,0.1018569990992546,-2445.9716796875,304.1532287597656,0.8360307812690735,0.1631475090980529,0.1553967744112014,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455356463789,-1153.929443359375,295.3392028808594,0.5600861310958862,0.050000000745058,0.2285008728504181,291.15966796875,291.1499938964844,271.480224609375,270.6954345703125,284.1040344238281,293.3436279296875,291.1596984863281,1.0,0.1915743798017501,1.0,1.0,0.9903156161308287,1.0,-0.8823996782302856,0.3732952773571014,0.5091044306755066,0.1729958206415176,0.0,0.0,0.2738449573516845,25.69584846496582,25.0,0.3013558685779571,-6285.00439453125,77.5653305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.1406352221965789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937790364027023,0.1937834173440933,-4.383338819025084e-06,0.0,0.0001427268725819,0.0,0.0,7.963653564453125,0.0,0.0,0.0,0.2857080399990082,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484085939824581,-1365.427001953125,304.1524353027344,0.7023286819458008,0.095484621822834,0.0867552533745765,293.1832275390625,297.1499938964844,293.1499938964844,0.1075399443507194,-2555.060302734375,304.15435791015625,0.8469294309616089,0.1702268123626709,0.1623163819313049,293.1799011230469,297.1499938964844,293.1499938964844,0.0855048298835754,-1570.6468505859375,304.1527404785156,0.7985394597053528,0.1417078375816345,0.0997919142246246,293.184326171875,297.1499938964844,293.1499938964844,0.1012186408042907,-2433.615234375,304.1531982421875,0.8340417146682739,0.1623163521289825,0.1546155363321304,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972482006996,-1135.8182373046875,295.27374267578125,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1599426269531,291.1499938964844,271.4852294921875,270.7016906738281,284.1022033691406,293.3431396484375,291.15997314453125,1.0,0.1912131011486053,1.0,1.0,0.9901626110076904,1.0,-0.878458559513092,0.3717787563800812,0.5066797733306885,0.171559453010559,0.0,0.0,0.2725000977516174,25.74040031433105,25.0,0.3810648322105407,-6259.0390625,76.93972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1401622742414474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927884072065353,0.1927927881479263,-4.38120787293883e-06,0.0,0.00014224689221,0.0,0.0,7.916536808013916,0.0,0.0,0.0,0.2855198979377746,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484085939824581,-1365.427001953125,304.1524353027344,0.7023286819458008,0.095484621822834,0.0867552533745765,293.1832275390625,297.1499938964844,293.1499938964844,0.1075399443507194,-2555.060302734375,304.15435791015625,0.8469294309616089,0.1702268123626709,0.1623163819313049,293.1799011230469,297.1499938964844,293.1499938964844,0.0855048298835754,-1570.6468505859375,304.1527404785156,0.7985394597053528,0.1417078375816345,0.0997919142246246,293.184326171875,297.1499938964844,293.1499938964844,0.1012186408042907,-2433.615234375,304.1531982421875,0.8340417146682739,0.1623163521289825,0.1546155363321304,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972482006996,-1135.8182373046875,295.27374267578125,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1599426269531,291.1499938964844,271.4852294921875,270.7016906738281,284.1022033691406,293.3431396484375,291.15997314453125,1.0,0.1912131011486053,1.0,1.0,0.9901626110076904,1.0,-0.878458559513092,0.3717787563800812,0.5066797733306885,0.171559453010559,0.0,0.0,0.2725000977516174,25.74040031433105,25.0,0.3810648322105407,-6259.0390625,76.93972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1401622742414474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927884072065353,0.1927927881479263,-4.38120787293883e-06,0.0,0.00014224689221,0.0,0.0,7.916536808013916,0.0,0.0,0.0,0.2855198979377746,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479186698794364,-1357.3590087890625,304.1524353027344,0.7001534104347229,0.094911590218544,0.0862451121211052,293.1887512207031,297.1499938964844,293.1499938964844,0.1060897335410118,-2527.149169921875,304.15533447265625,0.8431895971298218,0.1682651340961456,0.1605360358953476,293.17974853515625,297.1499938964844,293.1499938964844,0.0849540755152702,-1562.692626953125,304.1527404785156,0.7963733673095703,0.1409828662872314,0.0992894247174263,293.18414306640625,297.1499938964844,293.1499938964844,0.100580021739006,-2421.2353515625,304.1531982421875,0.8319817781448364,0.1614838987588882,0.153833582997322,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489665757864,-1117.6842041015625,295.2082214355469,0.5588625073432922,0.050000000745058,0.2285397499799728,291.1603088378906,291.1499938964844,271.488037109375,270.7072448730469,284.09844970703125,293.3427124023437,291.16033935546875,1.0,0.1908272951841354,1.0,1.0,0.990009605884552,1.0,-0.8741925358772278,0.3701643943786621,0.5040281414985657,0.1699418574571609,0.0,0.0,0.2711045145988464,25.790809631347656,25.0,0.4841451942920685,-6232.50927734375,76.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.139663428068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917669475078582,0.1917713284492492,-4.379026904643979e-06,0.0,0.0001417406310793,0.0,0.0,7.868065357208252,0.0,0.0,0.0,0.2853265702724457,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479186698794364,-1357.3590087890625,304.1524353027344,0.7001534104347229,0.094911590218544,0.0862451121211052,293.1887512207031,297.1499938964844,293.1499938964844,0.1060897335410118,-2527.149169921875,304.15533447265625,0.8431895971298218,0.1682651340961456,0.1605360358953476,293.17974853515625,297.1499938964844,293.1499938964844,0.0849540755152702,-1562.692626953125,304.1527404785156,0.7963733673095703,0.1409828662872314,0.0992894247174263,293.18414306640625,297.1499938964844,293.1499938964844,0.100580021739006,-2421.2353515625,304.1531982421875,0.8319817781448364,0.1614838987588882,0.153833582997322,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489665757864,-1117.6842041015625,295.2082214355469,0.5588625073432922,0.050000000745058,0.2285397499799728,291.1603088378906,291.1499938964844,271.488037109375,270.7072448730469,284.09844970703125,293.3427124023437,291.16033935546875,1.0,0.1908272951841354,1.0,1.0,0.990009605884552,1.0,-0.8741925358772278,0.3701643943786621,0.5040281414985657,0.1699418574571609,0.0,0.0,0.2711045145988464,25.790809631347656,25.0,0.4841451942920685,-6232.50927734375,76.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.139663428068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917669475078582,0.1917713284492492,-4.379026904643979e-06,0.0,0.0001417406310793,0.0,0.0,7.868065357208252,0.0,0.0,0.0,0.2853265702724457,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474259406328201,-1349.2552490234375,304.1524353027344,0.6979119181632996,0.0943362191319465,0.0857331678271293,293.1949462890625,297.1499938964844,293.1499938964844,0.1044283583760261,-2495.09375,304.15631103515625,0.8389690518379211,0.1660285890102386,0.1584931910037994,293.1796264648437,297.1499938964844,293.1499938964844,0.0844006240367889,-1554.7034912109375,304.1527404785156,0.7941409945487976,0.1402550786733627,0.0987852290272712,293.1839904785156,297.1499938964844,293.1499938964844,0.0999408885836601,-2408.8271484375,304.1531982421875,0.8298659920692444,0.1606500148773193,0.1530506312847137,293.34234619140625,297.1499938964844,293.1499938964844,0.00290067656897,-1099.5238037109375,295.1427001953125,0.558170735836029,0.050000000745058,0.2285619527101516,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.0929870605469,293.3423767089844,291.1607666015625,1.0,0.1904148459434509,1.0,1.0,0.989845097064972,1.0,-0.8696081042289734,0.3684502840042114,0.501157820224762,0.1681585758924484,0.0,0.0,0.2696474194526672,25.845293045043945,25.0,0.5860178470611572,-6205.22021484375,75.55675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,305.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1391336917877197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907076835632324,0.1907120645046234,-4.3767804527306e-06,0.0,0.0001412030105711,0.0,0.0,7.817914962768555,0.0,0.0,0.0,0.2851266860961914,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474259406328201,-1349.2552490234375,304.1524353027344,0.6979119181632996,0.0943362191319465,0.0857331678271293,293.1949462890625,297.1499938964844,293.1499938964844,0.1044283583760261,-2495.09375,304.15631103515625,0.8389690518379211,0.1660285890102386,0.1584931910037994,293.1796264648437,297.1499938964844,293.1499938964844,0.0844006240367889,-1554.7034912109375,304.1527404785156,0.7941409945487976,0.1402550786733627,0.0987852290272712,293.1839904785156,297.1499938964844,293.1499938964844,0.0999408885836601,-2408.8271484375,304.1531982421875,0.8298659920692444,0.1606500148773193,0.1530506312847137,293.34234619140625,297.1499938964844,293.1499938964844,0.00290067656897,-1099.5238037109375,295.1427001953125,0.558170735836029,0.050000000745058,0.2285619527101516,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.0929870605469,293.3423767089844,291.1607666015625,1.0,0.1904148459434509,1.0,1.0,0.989845097064972,1.0,-0.8696081042289734,0.3684502840042114,0.501157820224762,0.1681585758924484,0.0,0.0,0.2696474194526672,25.845293045043945,25.0,0.5860178470611572,-6205.22021484375,75.55675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,305.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1391336917877197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907076835632324,0.1907120645046234,-4.3767804527306e-06,0.0,0.0001412030105711,0.0,0.0,7.817914962768555,0.0,0.0,0.0,0.2851266860961914,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469308197498321,-1341.122802734375,304.1524658203125,0.6956216096878052,0.0937589704990387,0.0852196514606475,293.2016296386719,297.1499938964844,293.1499938964844,0.1025683879852294,-2459.099609375,304.1573181152344,0.8343028426170349,0.1635316312313079,0.156200885772705,293.1795349121094,297.1499938964844,293.1499938964844,0.0838446468114852,-1546.6827392578125,304.1527709960937,0.7918605804443359,0.1395246386528015,0.0982793346047401,293.1838684082031,297.1499938964844,293.1499938964844,0.0993014276027679,-2396.39453125,304.1531982421875,0.8277090191841125,0.1598147600889206,0.1522666215896606,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523828368633,-1081.3414306640625,295.0771179199219,0.5574445724487305,0.050000000745058,0.2285854220390319,291.16119384765625,291.1499938964844,271.4879150390625,270.716552734375,284.0859680175781,293.34210205078125,291.1612548828125,1.0,0.1899746358394622,1.0,1.0,0.9896805882453918,1.0,-0.8647205829620361,0.3666377365589142,0.4980828166007995,0.1662271916866302,0.0,0.0,0.2681238055229187,25.90209579467773,25.0,0.6531773209571838,-6177.03173828125,74.79998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,305.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1385692209005355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896061897277832,0.189610555768013,-4.374456239020219e-06,0.0,0.0001406301453243,0.0,0.0,7.765881538391113,0.0,0.0,0.0,0.2849195003509521,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469308197498321,-1341.122802734375,304.1524658203125,0.6956216096878052,0.0937589704990387,0.0852196514606475,293.2016296386719,297.1499938964844,293.1499938964844,0.1025683879852294,-2459.099609375,304.1573181152344,0.8343028426170349,0.1635316312313079,0.156200885772705,293.1795349121094,297.1499938964844,293.1499938964844,0.0838446468114852,-1546.6827392578125,304.1527709960937,0.7918605804443359,0.1395246386528015,0.0982793346047401,293.1838684082031,297.1499938964844,293.1499938964844,0.0993014276027679,-2396.39453125,304.1531982421875,0.8277090191841125,0.1598147600889206,0.1522666215896606,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523828368633,-1081.3414306640625,295.0771179199219,0.5574445724487305,0.050000000745058,0.2285854220390319,291.16119384765625,291.1499938964844,271.4879150390625,270.716552734375,284.0859680175781,293.34210205078125,291.1612548828125,1.0,0.1899746358394622,1.0,1.0,0.9896805882453918,1.0,-0.8647205829620361,0.3666377365589142,0.4980828166007995,0.1662271916866302,0.0,0.0,0.2681238055229187,25.90209579467773,25.0,0.6531773209571838,-6177.03173828125,74.79998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,305.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1385692209005355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896061897277832,0.189610555768013,-4.374456239020219e-06,0.0,0.0001406301453243,0.0,0.0,7.765881538391113,0.0,0.0,0.0,0.2849195003509521,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466825440526008,-1337.0487060546875,304.1524658203125,0.6944630146026611,0.0934698358178138,0.0849624425172805,293.20513916015625,297.1499938964844,293.1499938964844,0.1015676781535148,-2439.68505859375,304.1578063964844,0.8318095207214355,0.1621897667646408,0.1549649685621261,293.1794738769531,297.1499938964844,293.1499938964844,0.0835658088326454,-1542.6622314453125,304.1527709960937,0.7907074689865112,0.1391585320234298,0.0980257913470268,293.1838073730469,297.1499938964844,293.1499938964844,0.0989816486835479,-2390.17138671875,304.1531982421875,0.8266189098358154,0.1593967080116272,0.1518742442131042,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282380662858,-1072.2440185546875,295.0443115234375,0.5570724606513977,0.050000000745058,0.2285975217819214,291.16143798828125,291.1499938964844,271.48681640625,270.71856689453125,284.0819396972656,293.3420104980469,291.1614990234375,1.0,0.1897439062595367,1.0,1.0,0.9895983338356018,1.0,-0.8621677756309509,0.3656949400901794,0.4964728355407715,0.1652115434408188,0.0,0.0,0.2673365473747253,25.93090057373047,25.0,0.6737727522850037,-6162.57373046875,74.40587615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830505371094,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.138273000717163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189039260149002,0.1890436261892318,-4.373263891466195e-06,0.0,0.0001403295173076,0.0,0.0,7.739144325256348,0.0,0.0,0.0,0.2848130762577057,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464339032769203,-1332.9713134765625,304.1524658203125,0.6932982802391052,0.0931804701685905,0.0847050324082374,293.2087097167969,297.1499938964844,293.1499938964844,0.1005217432975769,-2419.355224609375,304.15826416015625,0.8292108774185181,0.1607879251241684,0.1536711156368255,293.179443359375,297.1499938964844,293.1499938964844,0.0832864642143249,-1538.6358642578125,304.1527709960937,0.7895485758781433,0.1387919187545776,0.0977718979120254,293.1837463378906,297.1499938964844,293.1499938964844,0.0986618846654892,-2383.944580078125,304.1531982421875,0.8255229592323303,0.1589783877134323,0.1514816582202911,293.3418884277344,297.1499938964844,293.1499938964844,0.002804092131555,-1063.14208984375,295.011474609375,0.5566964149475098,0.050000000745058,0.2286097854375839,291.16168212890625,291.1499938964844,271.4853820800781,270.720458984375,284.0776062011719,293.3419189453125,291.1617431640625,1.0,0.1895059645175933,1.0,1.0,0.989508092403412,1.0,-0.8595448136329651,0.3647281229496002,0.4948166608810425,0.1641658991575241,0.0,0.0,0.266531765460968,25.9597225189209,25.0,0.6885072588920593,-6147.859375,74.00151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,305.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.1379669457674026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884613186120987,0.1884656846523285,-4.37205062553403e-06,0.0,0.0001400189066771,0.0,0.0,7.711918830871582,0.0,0.0,0.0,0.2847047746181488,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459359027445316,-1324.812744140625,304.1524658203125,0.6909976601600647,0.0926016047596931,0.084189735352993,293.2149658203125,297.1499938964844,293.1499938964844,0.0983758941292762,-2377.54248046875,304.1590881347656,0.8238980770111084,0.158025175333023,0.1510120034217834,293.17938232421875,297.1499938964844,293.1499938964844,0.0827265828847885,-1530.571533203125,304.1527709960937,0.787264883518219,0.1380575448274612,0.0972630754113197,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226248502731,-2371.486083984375,304.1531982421875,0.8233605027198792,0.1581412851810455,0.1506957560777664,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558053843677,-1044.929443359375,294.9458312988281,0.5559747219085693,0.050000000745058,0.2286334782838821,291.16217041015625,291.1499938964844,271.48150634765625,270.7240295410156,284.0679626464844,293.3417358398437,291.1622009277344,1.0,0.1890113800764084,1.0,1.0,0.9893275499343872,1.0,-0.8542093634605408,0.3627745509147644,0.491434782743454,0.1620136648416519,0.0,0.0,0.2648764848709106,26.011409759521484,25.0,0.5794475078582764,-6117.9814453125,73.17435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,305.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1373260766267776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872753947973251,0.1872797608375549,-4.369565431261435e-06,0.0,0.000139368508826,0.0,0.0,7.656142234802246,0.0,0.0,0.0,0.2844829261302948,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459359027445316,-1324.812744140625,304.1524658203125,0.6909976601600647,0.0926016047596931,0.084189735352993,293.2149658203125,297.1499938964844,293.1499938964844,0.0983758941292762,-2377.54248046875,304.1590881347656,0.8238980770111084,0.158025175333023,0.1510120034217834,293.17938232421875,297.1499938964844,293.1499938964844,0.0827265828847885,-1530.571533203125,304.1527709960937,0.787264883518219,0.1380575448274612,0.0972630754113197,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226248502731,-2371.486083984375,304.1531982421875,0.8233605027198792,0.1581412851810455,0.1506957560777664,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558053843677,-1044.929443359375,294.9458312988281,0.5559747219085693,0.050000000745058,0.2286334782838821,291.16217041015625,291.1499938964844,271.48150634765625,270.7240295410156,284.0679626464844,293.3417358398437,291.1622009277344,1.0,0.1890113800764084,1.0,1.0,0.9893275499343872,1.0,-0.8542093634605408,0.3627745509147644,0.491434782743454,0.1620136648416519,0.0,0.0,0.2648764848709106,26.011409759521484,25.0,0.5794475078582764,-6117.9814453125,73.17435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,305.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1373260766267776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872753947973251,0.1872797608375549,-4.369565431261435e-06,0.0,0.000139368508826,0.0,0.0,7.656142234802246,0.0,0.0,0.0,0.2844829261302948,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454417392611503,-1316.7381591796875,304.1524658203125,0.6889986991882324,0.0920254364609718,0.0836739689111709,293.217041015625,297.1499938964844,293.1499938964844,0.0966614037752151,-2344.15625,304.15887451171875,0.8197556138038635,0.1559503972530365,0.1488895416259765,293.1793212890625,297.1499938964844,293.1499938964844,0.0821712836623191,-1522.591064453125,304.1527709960937,0.7853139042854309,0.1373243778944015,0.0967528894543647,293.18359375,297.1499938964844,293.1499938964844,0.097390204668045,-2359.16357421875,304.1531982421875,0.8215070962905884,0.1573050618171692,0.149908110499382,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077493723481,-1026.823974609375,294.8799133300781,0.5555317401885986,0.050000000745058,0.2286481708288192,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0566711425781,293.34149169921875,291.16162109375,1.0,0.1885119378566742,1.0,1.0,0.9891470074653624,1.0,-0.849502444267273,0.3611294031143188,0.4883730113506317,0.1599328815937042,0.0,0.0,0.2633053958415985,26.02068328857422,25.0,-0.9296863079071044,-6090.42724609375,72.3982925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1366520226001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861113607883453,0.1861157268285751,-4.367054771137191e-06,0.0,0.000138684437843,0.0,0.0,7.601383686065674,0.0,0.0,0.0,0.2842648923397064,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454417392611503,-1316.7381591796875,304.1524658203125,0.6889986991882324,0.0920254364609718,0.0836739689111709,293.217041015625,297.1499938964844,293.1499938964844,0.0966614037752151,-2344.15625,304.15887451171875,0.8197556138038635,0.1559503972530365,0.1488895416259765,293.1793212890625,297.1499938964844,293.1499938964844,0.0821712836623191,-1522.591064453125,304.1527709960937,0.7853139042854309,0.1373243778944015,0.0967528894543647,293.18359375,297.1499938964844,293.1499938964844,0.097390204668045,-2359.16357421875,304.1531982421875,0.8215070962905884,0.1573050618171692,0.149908110499382,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077493723481,-1026.823974609375,294.8799133300781,0.5555317401885986,0.050000000745058,0.2286481708288192,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0566711425781,293.34149169921875,291.16162109375,1.0,0.1885119378566742,1.0,1.0,0.9891470074653624,1.0,-0.849502444267273,0.3611294031143188,0.4883730113506317,0.1599328815937042,0.0,0.0,0.2633053958415985,26.02068328857422,25.0,-0.9296863079071044,-6090.42724609375,72.3982925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1366520226001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861113607883453,0.1861157268285751,-4.367054771137191e-06,0.0,0.000138684437843,0.0,0.0,7.601383686065674,0.0,0.0,0.0,0.2842648923397064,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449609160423278,-1308.9112548828125,304.1524353027344,0.6872133016586304,0.0914586186408996,0.0831639394164085,293.2171936035156,297.1499938964844,293.1499938964844,0.0953035876154899,-2317.7548828125,304.1581726074219,0.8165067434310913,0.1542205363512039,0.1471979916095733,293.17926025390625,297.1499938964844,293.1499938964844,0.0816305428743362,-1514.845947265625,304.1527404785156,0.7835913896560669,0.1365991085767746,0.0962460935115814,293.1834716796875,297.1499938964844,293.1499938964844,0.0967738255858421,-2347.169677734375,304.15313720703125,0.8198593258857727,0.1564746052026748,0.1491234302520752,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602942962199,-1008.9903564453124,294.8133544921875,0.5552716255187988,0.050000000745058,0.2286568731069564,291.1598815917969,291.1499938964844,271.470458984375,270.73046875,284.0439453125,293.3410949707031,291.1595153808594,1.0,0.1880222856998443,1.0,1.0,0.9889557957649232,1.0,-0.8453203439712524,0.3597370088100433,0.4855833649635315,0.1579238027334213,0.0,0.0,0.2621099352836609,26.003023147583008,25.0,-2.6025149822235107,-6067.8564453125,71.67676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,305.4776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1359656751155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851750612258911,0.1851794272661209,-4.364839242043672e-06,0.0,0.0001379878813168,0.0,0.0,7.557087421417236,0.0,0.0,0.0,0.2840863466262817,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449609160423278,-1308.9112548828125,304.1524353027344,0.6872133016586304,0.0914586186408996,0.0831639394164085,293.2171936035156,297.1499938964844,293.1499938964844,0.0953035876154899,-2317.7548828125,304.1581726074219,0.8165067434310913,0.1542205363512039,0.1471979916095733,293.17926025390625,297.1499938964844,293.1499938964844,0.0816305428743362,-1514.845947265625,304.1527404785156,0.7835913896560669,0.1365991085767746,0.0962460935115814,293.1834716796875,297.1499938964844,293.1499938964844,0.0967738255858421,-2347.169677734375,304.15313720703125,0.8198593258857727,0.1564746052026748,0.1491234302520752,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602942962199,-1008.9903564453124,294.8133544921875,0.5552716255187988,0.050000000745058,0.2286568731069564,291.1598815917969,291.1499938964844,271.470458984375,270.73046875,284.0439453125,293.3410949707031,291.1595153808594,1.0,0.1880222856998443,1.0,1.0,0.9889557957649232,1.0,-0.8453203439712524,0.3597370088100433,0.4855833649635315,0.1579238027334213,0.0,0.0,0.2621099352836609,26.003023147583008,25.0,-2.6025149822235107,-6067.8564453125,71.67676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,305.4776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1359656751155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851750612258911,0.1851794272661209,-4.364839242043672e-06,0.0,0.0001379878813168,0.0,0.0,7.557087421417236,0.0,0.0,0.0,0.2840863466262817,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444899685680866,-1301.255126953125,304.15240478515625,0.685508668422699,0.0909038111567497,0.0826641172170639,293.2167053222656,297.1499938964844,293.1499938964844,0.0940745994448661,-2293.8330078125,304.1575012207031,0.8135316371917725,0.1526178419589996,0.145662322640419,293.1791076660156,297.1499938964844,293.1499938964844,0.0810977593064308,-1507.2242431640625,304.1527099609375,0.7819470167160034,0.1358846127986908,0.0957463383674621,293.183349609375,297.1499938964844,293.1499938964844,0.0961646139621734,-2335.3076171875,304.1531066894531,0.8182706236839294,0.1556523442268371,0.1483458131551742,293.3404541015625,297.1499938964844,293.1499938964844,0.002613311400637,-991.3250732421876,294.7471923828125,0.5550616383552551,0.050000000745058,0.2286639511585235,291.1576843261719,291.1499938964844,271.4637145996094,270.7334899902344,284.03033447265625,293.34051513671875,291.15740966796875,1.0,0.1875448673963546,1.0,1.0,0.9887645840644836,1.0,-0.8413525819778442,0.3584487438201904,0.4829038679599762,0.1559444516897201,0.0,0.0,0.2612350285053253,25.97880744934082,25.0,-2.838102340698242,-6049.44482421875,70.9864273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,305.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1352986693382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844971030950546,0.1845014691352844,-4.363171228760621e-06,0.0,0.0001373109553242,0.0,0.0,7.5249528884887695,0.0,0.0,0.0,0.283955454826355,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444899685680866,-1301.255126953125,304.15240478515625,0.685508668422699,0.0909038111567497,0.0826641172170639,293.2167053222656,297.1499938964844,293.1499938964844,0.0940745994448661,-2293.8330078125,304.1575012207031,0.8135316371917725,0.1526178419589996,0.145662322640419,293.1791076660156,297.1499938964844,293.1499938964844,0.0810977593064308,-1507.2242431640625,304.1527099609375,0.7819470167160034,0.1358846127986908,0.0957463383674621,293.183349609375,297.1499938964844,293.1499938964844,0.0961646139621734,-2335.3076171875,304.1531066894531,0.8182706236839294,0.1556523442268371,0.1483458131551742,293.3404541015625,297.1499938964844,293.1499938964844,0.002613311400637,-991.3250732421876,294.7471923828125,0.5550616383552551,0.050000000745058,0.2286639511585235,291.1576843261719,291.1499938964844,271.4637145996094,270.7334899902344,284.03033447265625,293.34051513671875,291.15740966796875,1.0,0.1875448673963546,1.0,1.0,0.9887645840644836,1.0,-0.8413525819778442,0.3584487438201904,0.4829038679599762,0.1559444516897201,0.0,0.0,0.2612350285053253,25.97880744934082,25.0,-2.838102340698242,-6049.44482421875,70.9864273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,305.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1352986693382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844971030950546,0.1845014691352844,-4.363171228760621e-06,0.0,0.0001373109553242,0.0,0.0,7.5249528884887695,0.0,0.0,0.0,0.283955454826355,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442571640014648,-1297.470947265625,304.15240478515625,0.6846715807914734,0.0906307622790336,0.0824181735515594,293.21636962890625,297.1499938964844,293.1499938964844,0.093481458723545,-2282.270751953125,304.1572265625,0.8120736479759216,0.1518394351005554,0.1449213027954101,293.1790466308594,297.1499938964844,293.1499938964844,0.0808328911662101,-1503.435791015625,304.1527099609375,0.7811374068260193,0.1355312764644622,0.0954992249608039,293.18328857421875,297.1499938964844,293.1499938964844,0.0958610251545906,-2329.389892578125,304.1531066894531,0.817482054233551,0.1552442908287048,0.1479599177837371,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899580214172,-982.5330810546876,294.7144470214844,0.5549612045288086,0.050000000745058,0.2286673337221145,291.1567687988281,291.1499938964844,271.4601135253906,270.7350158691406,284.0233459472656,293.3401794433594,291.1565246582031,1.0,0.1873107552528381,1.0,1.0,0.9886690378189088,1.0,-0.8394123315811157,0.3578248918056488,0.4815874099731445,0.1549638956785202,0.0,0.0,0.260877251625061,25.96646881103516,25.0,-2.640136957168579,-6041.10302734375,70.64989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,305.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.1349809318780899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842236220836639,0.1842279881238937,-4.36250911661773e-06,0.0,0.0001369884848827,0.0,0.0,7.512019634246826,0.0,0.0,0.0,0.2839028537273407,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440259985625743,-1293.7135009765625,304.1523742675781,0.6838409900665283,0.0903604179620742,0.0821747556328773,293.21600341796875,297.1499938964844,293.1499938964844,0.0928966179490089,-2270.85986328125,304.156982421875,0.8106175065040588,0.15107062458992,0.1441909223794937,293.178955078125,297.1499938964844,293.1499938964844,0.0805688574910163,-1499.659912109375,304.1527099609375,0.7803323268890381,0.1351802945137024,0.095253862440586,293.1831970214844,297.1499938964844,293.1499938964844,0.0955579802393913,-2323.478759765625,304.153076171875,0.8166934251785278,0.1548381298780441,0.1475758999586105,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666807778179,-973.7620849609376,294.681884765625,0.5548607707023621,0.050000000745058,0.2286707311868667,291.156005859375,291.1499938964844,271.4564208984375,270.7365417480469,284.0162658691406,293.33984375,291.15576171875,1.0,0.1870796233415603,1.0,1.0,0.988573670387268,1.0,-0.8374921679496765,0.3572094440460205,0.480282723903656,0.1539903879165649,0.0,0.0,0.2605608999729156,25.9544734954834,25.0,-2.357119083404541,-6033.12255859375,70.31830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1346775442361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839832067489624,0.1839875727891922,-4.361933406471508e-06,0.0,0.0001366805809084,0.0,0.0,7.500665187835693,0.0,0.0,0.0,0.2838567793369293,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.043567769229412,-1286.2652587890625,304.15234375,0.6821943521499634,0.0898267179727554,0.0816944241523742,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433053255081,-2248.330810546875,304.1565856933594,0.8076838850975037,0.1495535522699356,0.1427517831325531,293.17877197265625,297.1499938964844,293.1499938964844,0.0800425484776496,-1492.135009765625,304.1526794433594,0.7787307500839233,0.1344842612743377,0.0947674512863159,293.1830444335937,297.1499938964844,293.1499938964844,0.0949530899524688,-2311.66748046875,304.153076171875,0.8151112794876099,0.1540306508541107,0.146812617778778,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203176774084,-956.271484375,294.6173400878906,0.5546576976776123,0.050000000745058,0.2286775857210159,291.1547546386719,291.1499938964844,271.4488220214844,270.7396850585937,284.001953125,293.3390808105469,291.15460205078125,1.0,0.1866252124309539,1.0,1.0,0.9883829355239868,1.0,-0.833696722984314,0.3559936881065368,0.4777030348777771,0.152068555355072,0.0,0.0,0.2600138783454895,25.931869506835938,25.0,-1.7008373737335205,-6017.8154296875,69.6677474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.1341169476509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835730969905853,0.1835774630308151,-4.360968432592927e-06,0.0,0.0001361116592306,0.0,0.0,7.48133659362793,0.0,0.0,0.0,0.2837785184383392,4.0,0.0,1.0
