time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043567769229412,-1286.2652587890625,304.15234375,0.6821943521499634,0.0898267179727554,0.0816944241523742,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433053255081,-2248.330810546875,304.1565856933594,0.8076838850975037,0.1495535522699356,0.1427517831325531,293.17877197265625,297.1499938964844,293.1499938964844,0.0800425484776496,-1492.135009765625,304.1526794433594,0.7787307500839233,0.1344842612743377,0.0947674512863159,293.1830444335937,297.1499938964844,293.1499938964844,0.0949530899524688,-2311.66748046875,304.153076171875,0.8151112794876099,0.1540306508541107,0.146812617778778,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203176774084,-956.271484375,294.6173400878906,0.5546576976776123,0.050000000745058,0.2286775857210159,291.1547546386719,291.1499938964844,271.4488220214844,270.7396850585937,284.001953125,293.3390808105469,291.15460205078125,1.0,0.1866252124309539,1.0,1.0,0.9883829355239868,1.0,-0.833696722984314,0.3559936881065368,0.4777030348777771,0.152068555355072,0.0,0.0,0.2600138783454895,25.931869506835938,25.0,-1.7008373737335205,-6017.8154296875,69.6677474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.1341169476509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835730969905853,0.1835774630308151,-4.360968432592927e-06,0.0,0.0001361116592306,0.0,0.0,7.48133659362793,0.0,0.0,0.0,0.2837785184383392,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431147143244743,-1278.900390625,304.1523132324219,0.6805647611618042,0.0893017351627349,0.0812221989035606,293.2144470214844,297.1499938964844,293.1499938964844,0.0906068235635757,-2226.104736328125,304.1562805175781,0.8047018647193909,0.1480593383312225,0.1413356661796569,293.1785583496094,297.1499938964844,293.1499938964844,0.0795181393623352,-1484.64013671875,304.15264892578125,0.7771381139755249,0.1337951719760894,0.094286173582077,293.182861328125,297.1499938964844,293.1499938964844,0.0943495705723762,-2299.869140625,304.1530456542969,0.8135188817977905,0.1532290428876876,0.14605513215065,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742085952311,-938.8516235351562,294.553466796875,0.5544507503509521,0.050000000745058,0.228684589266777,291.1539611816406,291.1499938964844,271.4410705566406,270.7430114746094,283.9877319335937,293.3382873535156,291.15386962890625,1.0,0.1861808001995086,1.0,1.0,0.9881922006607056,1.0,-0.829951822757721,0.3547893762588501,0.4751624763011932,0.1501895487308502,0.0,0.0,0.2595406174659729,25.91136932373047,25.0,-1.0785925388336182,-6002.931640625,69.03269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,305.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.1336251348257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832264065742492,0.183230772614479,-4.360180810181191e-06,0.0,0.0001356125285383,0.0,0.0,7.465054988861084,0.0,0.0,0.0,0.2837129533290863,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431147143244743,-1278.900390625,304.1523132324219,0.6805647611618042,0.0893017351627349,0.0812221989035606,293.2144470214844,297.1499938964844,293.1499938964844,0.0906068235635757,-2226.104736328125,304.1562805175781,0.8047018647193909,0.1480593383312225,0.1413356661796569,293.1785583496094,297.1499938964844,293.1499938964844,0.0795181393623352,-1484.64013671875,304.15264892578125,0.7771381139755249,0.1337951719760894,0.094286173582077,293.182861328125,297.1499938964844,293.1499938964844,0.0943495705723762,-2299.869140625,304.1530456542969,0.8135188817977905,0.1532290428876876,0.14605513215065,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742085952311,-938.8516235351562,294.553466796875,0.5544507503509521,0.050000000745058,0.228684589266777,291.1539611816406,291.1499938964844,271.4410705566406,270.7430114746094,283.9877319335937,293.3382873535156,291.15386962890625,1.0,0.1861808001995086,1.0,1.0,0.9881922006607056,1.0,-0.829951822757721,0.3547893762588501,0.4751624763011932,0.1501895487308502,0.0,0.0,0.2595406174659729,25.91136932373047,25.0,-1.0785925388336182,-6002.931640625,69.03269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,305.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.1336251348257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832264065742492,0.183230772614479,-4.360180810181191e-06,0.0,0.0001356125285383,0.0,0.0,7.465054988861084,0.0,0.0,0.0,0.2837129533290863,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426666736602783,-1271.6168212890625,304.1522827148437,0.6789520382881165,0.088784784078598,0.0807573422789573,293.21368408203125,297.1499938964844,293.1499938964844,0.0894842743873596,-2204.136474609375,304.15606689453125,0.8017127513885498,0.1465851962566375,0.1399389952421188,293.1783752441406,297.1499938964844,293.1499938964844,0.078995369374752,-1477.1729736328125,304.15264892578125,0.7755540609359741,0.1331120133399963,0.0938092023134231,293.18267822265625,297.1499938964844,293.1499938964844,0.0937474742531776,-2288.087158203125,304.1530456542969,0.811914324760437,0.1524325162172317,0.1453026384115219,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283479433506,-921.5051879882812,294.4902648925781,0.5542412996292114,0.050000000745058,0.2286916971206665,291.1535339355469,291.1499938964844,271.43341064453125,270.7466125488281,283.97381591796875,293.3374328613281,291.15350341796875,1.0,0.1857454180717468,1.0,1.0,0.9879977703094482,1.0,-0.8262504935264587,0.3535885512828827,0.4726619124412536,0.1483636945486068,0.0,0.0,0.2591002881526947,25.89288902282715,25.0,-0.5690116882324219,-5988.1123046875,68.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,305.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1332031339406967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182911142706871,0.1829154938459396,-4.359492322691949e-06,0.0,0.0001351842365693,0.0,0.0,7.450303077697754,0.0,0.0,0.0,0.2836538553237915,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426666736602783,-1271.6168212890625,304.1522827148437,0.6789520382881165,0.088784784078598,0.0807573422789573,293.21368408203125,297.1499938964844,293.1499938964844,0.0894842743873596,-2204.136474609375,304.15606689453125,0.8017127513885498,0.1465851962566375,0.1399389952421188,293.1783752441406,297.1499938964844,293.1499938964844,0.078995369374752,-1477.1729736328125,304.15264892578125,0.7755540609359741,0.1331120133399963,0.0938092023134231,293.18267822265625,297.1499938964844,293.1499938964844,0.0937474742531776,-2288.087158203125,304.1530456542969,0.811914324760437,0.1524325162172317,0.1453026384115219,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283479433506,-921.5051879882812,294.4902648925781,0.5542412996292114,0.050000000745058,0.2286916971206665,291.1535339355469,291.1499938964844,271.43341064453125,270.7466125488281,283.97381591796875,293.3374328613281,291.15350341796875,1.0,0.1857454180717468,1.0,1.0,0.9879977703094482,1.0,-0.8262504935264587,0.3535885512828827,0.4726619124412536,0.1483636945486068,0.0,0.0,0.2591002881526947,25.89288902282715,25.0,-0.5690116882324219,-5988.1123046875,68.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,305.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1332031339406967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182911142706871,0.1829154938459396,-4.359492322691949e-06,0.0,0.0001351842365693,0.0,0.0,7.450303077697754,0.0,0.0,0.0,0.2836538553237915,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422237366437912,-1264.4158935546875,304.1522827148437,0.6773582100868225,0.0882756188511848,0.0802994892001152,293.212890625,297.1499938964844,293.1499938964844,0.0883746966719627,-2182.417236328125,304.1558837890625,0.7987387776374817,0.1451304256916046,0.1385606229305267,293.1781616210937,297.1499938964844,293.1499938964844,0.0784741193056106,-1469.73291015625,304.1526184082031,0.7739800810813904,0.1324341148138046,0.0933359861373901,293.1824951171875,297.1499938964844,293.1499938964844,0.0931469202041626,-2276.325927734375,304.15301513671875,0.8102973103523254,0.1516406685113906,0.1445546150207519,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827187251299,-904.2296752929688,294.4275817871094,0.5540316104888916,0.050000000745058,0.2286988198757171,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9604187011719,293.33660888671875,291.15338134765625,1.0,0.1853182017803192,1.0,1.0,0.9878033399581908,1.0,-0.8225893974304199,0.3523856103420257,0.4702037870883941,0.1465999037027359,0.0,0.0,0.2586589753627777,25.876134872436523,25.0,-0.1567807793617248,-5973.15087890625,67.80355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.1328454166650772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182602047920227,0.1826063990592956,-4.358842488727532e-06,0.0,0.0001348212099401,0.0,0.0,7.435889720916748,0.0,0.0,0.0,0.2835964262485504,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422237366437912,-1264.4158935546875,304.1522827148437,0.6773582100868225,0.0882756188511848,0.0802994892001152,293.212890625,297.1499938964844,293.1499938964844,0.0883746966719627,-2182.417236328125,304.1558837890625,0.7987387776374817,0.1451304256916046,0.1385606229305267,293.1781616210937,297.1499938964844,293.1499938964844,0.0784741193056106,-1469.73291015625,304.1526184082031,0.7739800810813904,0.1324341148138046,0.0933359861373901,293.1824951171875,297.1499938964844,293.1499938964844,0.0931469202041626,-2276.325927734375,304.15301513671875,0.8102973103523254,0.1516406685113906,0.1445546150207519,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827187251299,-904.2296752929688,294.4275817871094,0.5540316104888916,0.050000000745058,0.2286988198757171,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9604187011719,293.33660888671875,291.15338134765625,1.0,0.1853182017803192,1.0,1.0,0.9878033399581908,1.0,-0.8225893974304199,0.3523856103420257,0.4702037870883941,0.1465999037027359,0.0,0.0,0.2586589753627777,25.876134872436523,25.0,-0.1567807793617248,-5973.15087890625,67.80355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.1328454166650772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182602047920227,0.1826063990592956,-4.358842488727532e-06,0.0,0.0001348212099401,0.0,0.0,7.435889720916748,0.0,0.0,0.0,0.2835964262485504,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420043282210826,-1260.8486328125,304.1522521972656,0.6765695214271545,0.0880240574479103,0.0800732523202896,293.2124938964844,297.1499938964844,293.1499938964844,0.0878248512744903,-2171.6552734375,304.15582275390625,0.7972594499588013,0.144410565495491,0.1378784775733947,293.1780700683594,297.1499938964844,293.1499938964844,0.0782141014933586,-1466.023681640625,304.1526184082031,0.7731977701187134,0.1320971101522445,0.0931007415056228,293.1824035644531,297.1499938964844,293.1499938964844,0.0928472876548767,-2270.454833984375,304.15301513671875,0.8094843626022339,0.1512465178966522,0.1441822499036789,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599979467689,-895.6220092773438,294.3964538574219,0.553927481174469,0.050000000745058,0.2287023514509201,291.1534118652344,291.1499938964844,271.4225158691406,270.7527770996094,283.9539489746094,293.3361511230469,291.1534423828125,1.0,0.185107484459877,1.0,1.0,0.9877061247825624,1.0,-0.8207741379737854,0.351782351732254,0.4689918160438537,0.1457438915967941,0.0,0.0,0.2584284543991089,25.868303298950195,25.0,0.0210530515760183,-5965.5693359375,67.5041732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,305.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1326882094144821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824429482221603,0.1824472993612289,-4.358516889624298e-06,0.0,0.0001346616627415,0.0,0.0,7.428487777709961,0.0,0.0,0.0,0.2835670709609985,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417863801121711,-1257.304931640625,304.1522521972656,0.6757869720458984,0.0877745598554611,0.0798488557338714,293.21209716796875,297.1499938964844,293.1499938964844,0.0872783884406089,-2160.9609375,304.15576171875,0.7957863211631775,0.1436958312988281,0.1372011303901672,293.177978515625,297.1499938964844,293.1499938964844,0.0779545158147811,-1462.322509765625,304.1526184082031,0.7724190354347229,0.131761372089386,0.0928663834929466,293.1823425292969,297.1499938964844,293.1499938964844,0.0925481542944908,-2264.592041015625,304.15301513671875,0.8086684942245483,0.150853544473648,0.1438110172748565,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373265285044,-887.02978515625,294.36541748046875,0.553824245929718,0.050000000745058,0.2287058681249618,291.15350341796875,291.1499938964844,271.41912841796875,270.75506591796875,283.9477233886719,293.3357238769531,291.1535339355469,1.0,0.1848985999822616,1.0,1.0,0.9876055121421814,1.0,-0.8189692497253418,0.3511776626110077,0.4677915573120117,0.1449060142040252,0.0,0.0,0.2581865489482879,25.86077880859375,25.0,0.182402491569519,-5957.8994140625,67.20780944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,305.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1325433403253555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822772473096847,0.1822815984487533,-4.358182650321396e-06,0.0,0.00013451463019,0.0,0.0,7.42078971862793,0.0,0.0,0.0,0.2835365533828735,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548164069652,-1250.287109375,304.1522216796875,0.674241304397583,0.0872815549373626,0.0794053524732589,293.2113342285156,297.1499938964844,293.1499938964844,0.0861951559782028,-2139.770751953125,304.1556396484375,0.7928604483604431,0.1422813236713409,0.1358603835105896,293.1777648925781,297.1499938964844,293.1499938964844,0.0774366185069084,-1454.9432373046875,304.1526184082031,0.770873486995697,0.1310935318470001,0.0924001783132553,293.1821594238281,297.1499938964844,293.1499938964844,0.091951385140419,-2252.891357421875,304.15301513671875,0.8070282936096191,0.1500710397958755,0.143071711063385,293.33477783203125,297.1499938964844,293.1499938964844,0.002292140154168,-869.8964233398438,294.3037414550781,0.553621768951416,0.050000000745058,0.2287127673625946,291.15380859375,291.1499938964844,271.4129638671875,270.76007080078125,283.9358825683594,293.3348693847656,291.15386962890625,1.0,0.1844858229160308,1.0,1.0,0.9874043464660645,1.0,-0.8153891563415527,0.3499619364738464,0.4654272198677063,0.1432873457670211,0.0,0.0,0.2576586902141571,25.846435546875,25.0,0.4782417118549347,-5942.2451171875,66.62360382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1322818100452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819189041852951,0.1819232702255249,-4.35747142546461e-06,0.0,0.0001342492178082,0.0,0.0,7.404168605804443,0.0,0.0,0.0,0.283470869064331,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548164069652,-1250.287109375,304.1522216796875,0.674241304397583,0.0872815549373626,0.0794053524732589,293.2113342285156,297.1499938964844,293.1499938964844,0.0861951559782028,-2139.770751953125,304.1556396484375,0.7928604483604431,0.1422813236713409,0.1358603835105896,293.1777648925781,297.1499938964844,293.1499938964844,0.0774366185069084,-1454.9432373046875,304.1526184082031,0.770873486995697,0.1310935318470001,0.0924001783132553,293.1821594238281,297.1499938964844,293.1499938964844,0.091951385140419,-2252.891357421875,304.15301513671875,0.8070282936096191,0.1500710397958755,0.143071711063385,293.33477783203125,297.1499938964844,293.1499938964844,0.002292140154168,-869.8964233398438,294.3037414550781,0.553621768951416,0.050000000745058,0.2287127673625946,291.15380859375,291.1499938964844,271.4129638671875,270.76007080078125,283.9358825683594,293.3348693847656,291.15386962890625,1.0,0.1844858229160308,1.0,1.0,0.9874043464660645,1.0,-0.8153891563415527,0.3499619364738464,0.4654272198677063,0.1432873457670211,0.0,0.0,0.2576586902141571,25.846435546875,25.0,0.4782417118549347,-5942.2451171875,66.62360382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1322818100452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819189041852951,0.1819232702255249,-4.35747142546461e-06,0.0,0.0001342492178082,0.0,0.0,7.404168605804443,0.0,0.0,0.0,0.283470869064331,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295111894607,-1243.369384765625,304.1521911621094,0.6727243661880493,0.0867969989776611,0.0789693295955658,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255729794502,-2118.86376953125,304.1555480957031,0.7899671196937561,0.1408878862857818,0.1345392763614654,293.1775817871094,297.1499938964844,293.1499938964844,0.0769206136465072,-1447.5982666015625,304.152587890625,0.7693458199501038,0.1304307430982589,0.0919374376535415,293.1819763183594,297.1499938964844,293.1499938964844,0.0913568586111068,-2241.229736328125,304.1529846191406,0.8053769469261169,0.1492934226989746,0.1423369199037552,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471668198704,-852.8336791992188,294.2425231933594,0.5534257888793945,0.050000000745058,0.2287194579839706,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.925048828125,293.333984375,291.1543884277344,1.0,0.1840796023607254,1.0,1.0,0.9872031807899476,1.0,-0.8118509650230408,0.3487375378608703,0.4631134271621704,0.141747698187828,0.0,0.0,0.2570514678955078,25.83286476135254,25.0,0.7376200556755066,-5926.05712890625,66.05072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,305.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1320473551750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815102845430374,0.1815146505832672,-4.356674253358506e-06,0.0,0.0001340112794423,0.0,0.0,7.385249137878418,0.0,0.0,0.0,0.2833962738513946,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295111894607,-1243.369384765625,304.1521911621094,0.6727243661880493,0.0867969989776611,0.0789693295955658,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255729794502,-2118.86376953125,304.1555480957031,0.7899671196937561,0.1408878862857818,0.1345392763614654,293.1775817871094,297.1499938964844,293.1499938964844,0.0769206136465072,-1447.5982666015625,304.152587890625,0.7693458199501038,0.1304307430982589,0.0919374376535415,293.1819763183594,297.1499938964844,293.1499938964844,0.0913568586111068,-2241.229736328125,304.1529846191406,0.8053769469261169,0.1492934226989746,0.1423369199037552,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471668198704,-852.8336791992188,294.2425231933594,0.5534257888793945,0.050000000745058,0.2287194579839706,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.925048828125,293.333984375,291.1543884277344,1.0,0.1840796023607254,1.0,1.0,0.9872031807899476,1.0,-0.8118509650230408,0.3487375378608703,0.4631134271621704,0.141747698187828,0.0,0.0,0.2570514678955078,25.83286476135254,25.0,0.7376200556755066,-5926.05712890625,66.05072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,305.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1320473551750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815102845430374,0.1815146505832672,-4.356674253358506e-06,0.0,0.0001340112794423,0.0,0.0,7.385249137878418,0.0,0.0,0.0,0.2833962738513946,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111014842987,-1236.561767578125,304.15216064453125,0.671238899230957,0.0863213241100311,0.0785411745309829,293.2097473144531,297.1499938964844,293.1499938964844,0.0840705037117004,-2098.26123046875,304.15545654296875,0.7871118783950806,0.1395165473222732,0.1332388371229171,293.1773681640625,297.1499938964844,293.1499938964844,0.0764068886637687,-1440.2938232421875,304.152587890625,0.7678378224372864,0.129773199558258,0.0914782881736755,293.1817932128906,297.1499938964844,293.1499938964844,0.0907650664448738,-2229.61865234375,304.1529846191406,0.8037290573120117,0.1485209763050079,0.1416068971157074,293.3330078125,297.1499938964844,293.1499938964844,0.0022024335339665,-835.85400390625,294.1817321777344,0.5532375574111938,0.050000000745058,0.2287258952856063,291.15496826171875,291.1499938964844,271.40350341796875,270.772216796875,283.9153747558594,293.3330993652344,291.1550598144531,1.0,0.1836797893047332,1.0,1.0,0.9869961142539978,1.0,-0.8083568215370178,0.3475047647953033,0.4608520269393921,0.1402892619371414,0.0,0.0,0.2563456296920776,25.819868087768555,25.0,0.9413843154907228,-5909.2158203125,65.48907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,305.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.1318252086639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810368299484253,0.1810411810874939,-4.355757027951768e-06,0.0,0.0001337858266197,0.0,0.0,7.363354206085205,0.0,0.0,0.0,0.283310055732727,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111014842987,-1236.561767578125,304.15216064453125,0.671238899230957,0.0863213241100311,0.0785411745309829,293.2097473144531,297.1499938964844,293.1499938964844,0.0840705037117004,-2098.26123046875,304.15545654296875,0.7871118783950806,0.1395165473222732,0.1332388371229171,293.1773681640625,297.1499938964844,293.1499938964844,0.0764068886637687,-1440.2938232421875,304.152587890625,0.7678378224372864,0.129773199558258,0.0914782881736755,293.1817932128906,297.1499938964844,293.1499938964844,0.0907650664448738,-2229.61865234375,304.1529846191406,0.8037290573120117,0.1485209763050079,0.1416068971157074,293.3330078125,297.1499938964844,293.1499938964844,0.0022024335339665,-835.85400390625,294.1817321777344,0.5532375574111938,0.050000000745058,0.2287258952856063,291.15496826171875,291.1499938964844,271.40350341796875,270.772216796875,283.9153747558594,293.3330993652344,291.1550598144531,1.0,0.1836797893047332,1.0,1.0,0.9869961142539978,1.0,-0.8083568215370178,0.3475047647953033,0.4608520269393921,0.1402892619371414,0.0,0.0,0.2563456296920776,25.819868087768555,25.0,0.9413843154907228,-5909.2158203125,65.48907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,305.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.1318252086639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810368299484253,0.1810411810874939,-4.355757027951768e-06,0.0,0.0001337858266197,0.0,0.0,7.363354206085205,0.0,0.0,0.0,0.283310055732727,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400999970734119,-1229.87060546875,304.1521301269531,0.6697865724563599,0.0858547389507293,0.078121043741703,293.2089233398437,297.1499938964844,293.1499938964844,0.0830302909016609,-2077.974609375,304.1553649902344,0.7842984795570374,0.1381676793098449,0.131959393620491,293.1771545410156,297.1499938964844,293.1499938964844,0.0758957788348198,-1433.03515625,304.152587890625,0.7663508653640747,0.1291209906339645,0.091022789478302,293.1816101074219,297.1499938964844,293.1499938964844,0.0901764035224914,-2218.0673828125,304.1529846191406,0.8020957112312317,0.147753894329071,0.1408818066120147,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579165477305,-818.9502563476562,294.121337890625,0.5530579686164856,0.050000000745058,0.2287320643663406,291.1557312011719,291.1499938964844,271.400634765625,270.7795104980469,283.9069519042969,293.33221435546875,291.1558532714844,1.0,0.1832861006259918,1.0,1.0,0.986789047718048,1.0,-0.8049074411392212,0.3462636470794678,0.458643764257431,0.1389120519161224,0.0,0.0,0.2555292248725891,25.807262420654297,25.0,1.0988855361938477,-5891.63818359375,64.93836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,305.4152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1315997689962387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804899722337722,0.1804943233728408,-4.354698830866255e-06,0.0,0.0001335570414084,0.0,0.0,7.338088512420654,0.0,0.0,0.0,0.2832106053829193,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400999970734119,-1229.87060546875,304.1521301269531,0.6697865724563599,0.0858547389507293,0.078121043741703,293.2089233398437,297.1499938964844,293.1499938964844,0.0830302909016609,-2077.974609375,304.1553649902344,0.7842984795570374,0.1381676793098449,0.131959393620491,293.1771545410156,297.1499938964844,293.1499938964844,0.0758957788348198,-1433.03515625,304.152587890625,0.7663508653640747,0.1291209906339645,0.091022789478302,293.1816101074219,297.1499938964844,293.1499938964844,0.0901764035224914,-2218.0673828125,304.1529846191406,0.8020957112312317,0.147753894329071,0.1408818066120147,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579165477305,-818.9502563476562,294.121337890625,0.5530579686164856,0.050000000745058,0.2287320643663406,291.1557312011719,291.1499938964844,271.400634765625,270.7795104980469,283.9069519042969,293.33221435546875,291.1558532714844,1.0,0.1832861006259918,1.0,1.0,0.986789047718048,1.0,-0.8049074411392212,0.3462636470794678,0.458643764257431,0.1389120519161224,0.0,0.0,0.2555292248725891,25.807262420654297,25.0,1.0988855361938477,-5891.63818359375,64.93836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,305.4152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1315997689962387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804899722337722,0.1804943233728408,-4.354698830866255e-06,0.0,0.0001335570414084,0.0,0.0,7.338088512420654,0.0,0.0,0.0,0.2832106053829193,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.039897333830595,-1226.5709228515625,304.152099609375,0.6690734028816223,0.085624948143959,0.0779140815138816,293.2085266113281,297.1499938964844,293.1499938964844,0.0825159326195716,-2067.954345703125,304.15533447265625,0.7829086780548096,0.1375018656253814,0.1313277333974838,293.17706298828125,297.1499938964844,293.1499938964844,0.075641319155693,-1429.4248046875,304.1525573730469,0.7656155824661255,0.1287969648838043,0.090796448290348,293.1814880371094,297.1499938964844,293.1499938964844,0.0898833721876144,-2212.31689453125,304.1529541015625,0.8012849688529968,0.1473724693059921,0.1405211985111236,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357436198741,-810.5291748046875,294.09130859375,0.5529715418815613,0.050000000745058,0.2287350296974182,291.1561584472656,291.1499938964844,271.3997802734375,270.78350830078125,283.9032287597656,293.331787109375,291.1562805175781,1.0,0.1830915212631225,1.0,1.0,0.9866855144500732,1.0,-0.8032000064849854,0.3456403017044067,0.4575597047805786,0.138253629207611,0.0,0.0,0.2550764083862304,25.801063537597656,25.0,1.1593003273010254,-5882.5439453125,64.6670913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,305.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.611328125,18000.0,0.0,0.0,0.1314814686775207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180186778306961,0.1801911294460296,-4.3541117520362604e-06,0.0,0.0001334369735559,0.0,0.0,7.324089050292969,0.0,0.0,0.0,0.2831555008888244,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.039696842432022,-1223.3060302734375,304.152099609375,0.6683695912361145,0.0853977277874946,0.0777093991637229,293.2080993652344,297.1499938964844,293.1499938964844,0.0820058584213256,-2058.025146484375,304.1553039550781,0.7815315127372742,0.1368423253297805,0.1307019591331482,293.1769714355469,297.1499938964844,293.1499938964844,0.0753877535462379,-1425.8294677734375,304.1525573730469,0.764886200428009,0.1284744441509246,0.0905711576342582,293.181396484375,297.1499938964844,293.1499938964844,0.0895913913846015,-2206.587158203125,304.1529541015625,0.8004786372184753,0.1469925940036773,0.1401620358228683,293.33123779296875,297.1499938964844,293.1499938964844,0.0021136268042027,-802.1285400390625,294.0613708496094,0.552887499332428,0.050000000745058,0.2287379205226898,291.1565856933594,291.1499938964844,271.3993225097656,270.78778076171875,283.8998413085937,293.3313293457031,291.1567077636719,1.0,0.1828985661268234,1.0,1.0,0.9865766167640686,1.0,-0.8015053272247314,0.3450158238410949,0.4564895033836365,0.1376154124736786,0.0,0.0,0.254590779542923,25.794919967651367,25.0,1.1993330717086792,-5873.22265625,64.39866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,305.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1313566863536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798614263534546,0.1798657774925232,-4.353481017460581e-06,0.0,0.0001333103427896,0.0,0.0,7.309072494506836,0.0,0.0,0.0,0.2830963730812073,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393022559583187,-1216.8782958984375,304.15203857421875,0.666989266872406,0.0849506258964538,0.0773065313696861,293.207275390625,297.1499938964844,293.1499938964844,0.0809979662299156,-2038.4310302734373,304.1552124023437,0.7788142561912537,0.135541096329689,0.1294671446084976,293.1767578125,297.1499938964844,293.1499938964844,0.0748833939433097,-1418.6856689453125,304.1525573730469,0.763444721698761,0.1278338283300399,0.090123564004898,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106931328773,-2195.193115234375,304.1529235839844,0.798879086971283,0.1462374031543731,0.1394478976726532,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695840939879,-785.3983154296875,294.0017395019531,0.5527265071868896,0.050000000745058,0.2287434637546539,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.8941345214844,293.3304443359375,291.1575927734375,1.0,0.1825171113014221,1.0,1.0,0.986358880996704,1.0,-0.7981521487236023,0.3437629640102386,0.4543891549110412,0.1363969892263412,0.0,0.0,0.2535291910171509,25.7827377319336,25.0,1.2362765073776243,-5853.9208984375,63.86992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,305.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1310829371213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791496127843856,0.1791539639234542,-4.352094947535079e-06,0.0,0.000133032517624,0.0,0.0,7.276237964630127,0.0,0.0,0.0,0.2829670906066894,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393022559583187,-1216.8782958984375,304.15203857421875,0.666989266872406,0.0849506258964538,0.0773065313696861,293.207275390625,297.1499938964844,293.1499938964844,0.0809979662299156,-2038.4310302734373,304.1552124023437,0.7788142561912537,0.135541096329689,0.1294671446084976,293.1767578125,297.1499938964844,293.1499938964844,0.0748833939433097,-1418.6856689453125,304.1525573730469,0.763444721698761,0.1278338283300399,0.090123564004898,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106931328773,-2195.193115234375,304.1529235839844,0.798879086971283,0.1462374031543731,0.1394478976726532,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695840939879,-785.3983154296875,294.0017395019531,0.5527265071868896,0.050000000745058,0.2287434637546539,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.8941345214844,293.3304443359375,291.1575927734375,1.0,0.1825171113014221,1.0,1.0,0.986358880996704,1.0,-0.7981521487236023,0.3437629640102386,0.4543891549110412,0.1363969892263412,0.0,0.0,0.2535291910171509,25.7827377319336,25.0,1.2362765073776243,-5853.9208984375,63.86992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,305.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1310829371213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791496127843856,0.1791539639234542,-4.352094947535079e-06,0.0,0.000133032517624,0.0,0.0,7.276237964630127,0.0,0.0,0.0,0.2829670906066894,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.038915853947401,-1210.58056640625,304.1520080566406,0.6656441688537598,0.0845128744840622,0.0769119411706924,293.2064208984375,297.1499938964844,293.1499938964844,0.0800054296851158,-2019.17138671875,304.1551208496094,0.7761452198028564,0.1342624723911285,0.1282534897327423,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825957179069,-1411.6025390625,304.15252685546875,0.7620258927345276,0.1271989047527313,0.0896798521280288,293.1809997558594,297.1499938964844,293.1499938964844,0.0884342268109321,-2183.884033203125,304.1529235839844,0.7972970604896545,0.1454881429672241,0.138739213347435,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257616415619,-768.7503662109375,293.9424133300781,0.5525749921798706,0.050000000745058,0.2287486940622329,291.1583557128906,291.1499938964844,271.40203857421875,270.8075256347656,283.889892578125,293.3295593261719,291.1584777832031,1.0,0.1821412593126297,1.0,1.0,0.9861410856246948,1.0,-0.7948451042175293,0.3425048291683197,0.4523402750492096,0.1352531611919403,0.0,0.0,0.2523542940616607,25.77061080932617,25.0,1.2617195844650269,-5833.7451171875,63.3514289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,305.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1307723522186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783627867698669,0.1783671379089355,-4.350557446741732e-06,0.0,0.0001327173085883,0.0,0.0,7.239979743957519,0.0,0.0,0.0,0.28282430768013,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.038915853947401,-1210.58056640625,304.1520080566406,0.6656441688537598,0.0845128744840622,0.0769119411706924,293.2064208984375,297.1499938964844,293.1499938964844,0.0800054296851158,-2019.17138671875,304.1551208496094,0.7761452198028564,0.1342624723911285,0.1282534897327423,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825957179069,-1411.6025390625,304.15252685546875,0.7620258927345276,0.1271989047527313,0.0896798521280288,293.1809997558594,297.1499938964844,293.1499938964844,0.0884342268109321,-2183.884033203125,304.1529235839844,0.7972970604896545,0.1454881429672241,0.138739213347435,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257616415619,-768.7503662109375,293.9424133300781,0.5525749921798706,0.050000000745058,0.2287486940622329,291.1583557128906,291.1499938964844,271.40203857421875,270.8075256347656,283.889892578125,293.3295593261719,291.1584777832031,1.0,0.1821412593126297,1.0,1.0,0.9861410856246948,1.0,-0.7948451042175293,0.3425048291683197,0.4523402750492096,0.1352531611919403,0.0,0.0,0.2523542940616607,25.77061080932617,25.0,1.2617195844650269,-5833.7451171875,63.3514289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,305.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1307723522186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783627867698669,0.1783671379089355,-4.350557446741732e-06,0.0,0.0001327173085883,0.0,0.0,7.239979743957519,0.0,0.0,0.0,0.28282430768013,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385384000837802,-1204.4248046875,304.1519775390625,0.6643365621566772,0.0840852633118629,0.0765263438224792,293.20556640625,297.1499938964844,293.1499938964844,0.0790295526385307,-2000.2730712890625,304.155029296875,0.7735292315483093,0.133008137345314,0.1270626187324524,293.17633056640625,297.1499938964844,293.1499938964844,0.07388586550951,-1404.587158203125,304.15252685546875,0.7606308460235596,0.1265702247619629,0.0892404019832611,293.1807861328125,297.1499938964844,293.1499938964844,0.0878625214099884,-2172.671630859375,304.15289306640625,0.7957340478897095,0.1447454839944839,0.1380365788936615,293.3285827636719,297.1499938964844,293.1499938964844,0.001982171786949,-752.18994140625,293.8834533691406,0.5524328351020813,0.050000000745058,0.2287535965442657,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.88720703125,293.3286437988281,291.1593933105469,1.0,0.18177130818367,1.0,1.0,0.9859172105789183,1.0,-0.7915882468223572,0.341244637966156,0.4503436088562011,0.1341812908649444,0.0,0.0,0.2510588765144348,25.758495330810547,25.0,1.2487151622772217,-5812.57958984375,62.84358596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22637939453125,305.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1304162889719009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774964779615402,0.1775008291006088,-4.348862148617627e-06,0.0,0.0001323559554293,0.0,0.0,7.200108051300049,0.0,0.0,0.0,0.2826672494411468,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385384000837802,-1204.4248046875,304.1519775390625,0.6643365621566772,0.0840852633118629,0.0765263438224792,293.20556640625,297.1499938964844,293.1499938964844,0.0790295526385307,-2000.2730712890625,304.155029296875,0.7735292315483093,0.133008137345314,0.1270626187324524,293.17633056640625,297.1499938964844,293.1499938964844,0.07388586550951,-1404.587158203125,304.15252685546875,0.7606308460235596,0.1265702247619629,0.0892404019832611,293.1807861328125,297.1499938964844,293.1499938964844,0.0878625214099884,-2172.671630859375,304.15289306640625,0.7957340478897095,0.1447454839944839,0.1380365788936615,293.3285827636719,297.1499938964844,293.1499938964844,0.001982171786949,-752.18994140625,293.8834533691406,0.5524328351020813,0.050000000745058,0.2287535965442657,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.88720703125,293.3286437988281,291.1593933105469,1.0,0.18177130818367,1.0,1.0,0.9859172105789183,1.0,-0.7915882468223572,0.341244637966156,0.4503436088562011,0.1341812908649444,0.0,0.0,0.2510588765144348,25.758495330810547,25.0,1.2487151622772217,-5812.57958984375,62.84358596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22637939453125,305.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1304162889719009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774964779615402,0.1775008291006088,-4.348862148617627e-06,0.0,0.0001323559554293,0.0,0.0,7.200108051300049,0.0,0.0,0.0,0.2826672494411468,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381704233586788,-1198.419921875,304.15191650390625,0.6630671620368958,0.0836681053042411,0.076150007545948,293.2046813964844,297.1499938964844,293.1499938964844,0.0780709981918335,-1981.7503662109373,304.15496826171875,0.7709683179855347,0.1317785829305648,0.125895008444786,293.1761169433594,297.1499938964844,293.1499938964844,0.0733937919139862,-1397.6483154296875,304.1524963378906,0.7592599391937256,0.1259481459856033,0.0888054445385932,293.1805725097656,297.1499938964844,293.1499938964844,0.0872962176799774,-2161.569580078125,304.1528625488281,0.7941908836364746,0.1440097987651825,0.1373403966426849,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388328073546,-735.7255859375,293.82476806640625,0.5523000359535217,0.050000000745058,0.2287582010030746,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.8861083984375,293.3277587890625,291.16021728515625,1.0,0.1814073175191879,1.0,1.0,0.985693335533142,1.0,-0.7883831858634949,0.3399843871593475,0.4483987689018249,0.1331779211759567,0.0,0.0,0.2496514767408371,25.746341705322266,25.0,1.1876767873764038,-5790.41015625,62.34642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1300099194049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765559166669845,0.1765602678060531,-4.347014964878326e-06,0.0,0.0001319435541518,0.0,0.0,7.156872272491455,0.0,0.0,0.0,0.2824969291687011,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381704233586788,-1198.419921875,304.15191650390625,0.6630671620368958,0.0836681053042411,0.076150007545948,293.2046813964844,297.1499938964844,293.1499938964844,0.0780709981918335,-1981.7503662109373,304.15496826171875,0.7709683179855347,0.1317785829305648,0.125895008444786,293.1761169433594,297.1499938964844,293.1499938964844,0.0733937919139862,-1397.6483154296875,304.1524963378906,0.7592599391937256,0.1259481459856033,0.0888054445385932,293.1805725097656,297.1499938964844,293.1499938964844,0.0872962176799774,-2161.569580078125,304.1528625488281,0.7941908836364746,0.1440097987651825,0.1373403966426849,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388328073546,-735.7255859375,293.82476806640625,0.5523000359535217,0.050000000745058,0.2287582010030746,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.8861083984375,293.3277587890625,291.16021728515625,1.0,0.1814073175191879,1.0,1.0,0.985693335533142,1.0,-0.7883831858634949,0.3399843871593475,0.4483987689018249,0.1331779211759567,0.0,0.0,0.2496514767408371,25.746341705322266,25.0,1.1876767873764038,-5790.41015625,62.34642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1300099194049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765559166669845,0.1765602678060531,-4.347014964878326e-06,0.0,0.0001319435541518,0.0,0.0,7.156872272491455,0.0,0.0,0.0,0.2824969291687011,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379900448024272,-1195.474853515625,304.15191650390625,0.662446916103363,0.0834634825587272,0.0759653523564338,293.2042236328125,297.1499938964844,293.1499938964844,0.0775982290506362,-1972.63037109375,304.1549072265625,0.7697088122367859,0.131173089146614,0.1253199279308319,293.1759948730469,297.1499938964844,293.1499938964844,0.0731495693325996,-1394.2086181640625,304.1524963378906,0.7585836052894592,0.1256396472454071,0.0885897055268287,293.1804504394531,297.1499938964844,293.1499938964844,0.0870151594281196,-2156.0615234375,304.1528625488281,0.7934269309043884,0.1436446607112884,0.136994794011116,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172524334862,-727.5276489257812,293.7955627441406,0.5522370338439941,0.050000000745058,0.2287603914737701,291.1605224609375,291.1499938964844,271.417724609375,270.83935546875,283.8861694335937,293.3273010253906,291.16064453125,1.0,0.1812275648117065,1.0,1.0,0.985581398010254,1.0,-0.7868002653121948,0.3393547534942627,0.4474455416202545,0.132700890302658,0.0,0.0,0.2489086687564849,25.740238189697266,25.0,1.1527332067489624,-5778.95458984375,62.10181427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,305.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1297873556613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760604083538055,0.1760647594928741,-4.346039531810675e-06,0.0,0.0001317176647717,0.0,0.0,7.134119033813477,0.0,0.0,0.0,0.282407283782959,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.037812165915966,-1192.569580078125,304.1518859863281,0.6618365049362183,0.0832616090774536,0.0757831335067749,293.20379638671875,297.1499938964844,293.1499938964844,0.077129952609539,-1963.607666015625,304.1548767089844,0.7684637904167175,0.1305740028619766,0.1247508451342582,293.1758728027344,297.1499938964844,293.1499938964844,0.0729066431522369,-1390.7899169921875,304.1524658203125,0.7579135894775391,0.1253329366445541,0.0883751884102821,293.18035888671875,297.1499938964844,293.1499938964844,0.0867355912923812,-2150.584228515625,304.1528625488281,0.792668342590332,0.1432814598083496,0.1366509795188903,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957351567223,-719.3540649414062,293.7663879394531,0.552176296710968,0.050000000745058,0.2287624925374984,291.1609191894531,291.1499938964844,271.4227294921875,270.8467712402344,283.8866577148437,293.32684326171875,291.1610107421875,1.0,0.1810493171215057,1.0,1.0,0.9854656457901,1.0,-0.7852309942245483,0.3387259542942047,0.446505069732666,0.1322399377822876,0.0,0.0,0.2481404244899749,25.73410987854004,25.0,1.1124703884124756,-5767.24365234375,61.85990524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,305.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1295514553785324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755486279726028,0.1755529791116714,-4.34503181168111e-06,0.0,0.0001314782566623,0.0,0.0,7.110636234283447,0.0,0.0,0.0,0.2823147475719452,4.0,0.0,1.0
