time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374639295041561,-1186.87841796875,304.1518249511719,0.6606451272964478,0.0828660577535629,0.0754259750247001,293.202880859375,297.1499938964844,293.1499938964844,0.0762066915631294,-1945.8505859375,304.15478515625,0.7660171985626221,0.1293947100639343,0.123630441725254,293.1756286621094,297.1499938964844,293.1499938964844,0.0724247545003891,-1384.0166015625,304.1524658203125,0.7565922141075134,0.1247249692678451,0.0879498571157455,293.1801147460937,297.1499938964844,293.1499938964844,0.0861810073256492,-2139.72314453125,304.15283203125,0.7911673188209534,0.1425608843564987,0.13596872985363,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528889631852,-703.0795288085938,293.70831298828125,0.5520616173744202,0.050000000745058,0.2287664860486984,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.8889465332031,293.325927734375,291.1617431640625,1.0,0.1806973665952682,1.0,1.0,0.9852340221405028,1.0,-0.7821332216262817,0.3374710381031036,0.4446621537208557,0.1313647329807281,0.0,0.0,0.2465344816446304,25.72176742553711,25.0,1.028422474861145,-5743.068359375,61.384056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,305.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1290412098169326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744812428951263,0.1744855791330337,-4.3429286051832605e-06,0.0,0.000130960412207,0.0,0.0,7.061720371246338,0.0,0.0,0.0,0.2821220159530639,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374639295041561,-1186.87841796875,304.1518249511719,0.6606451272964478,0.0828660577535629,0.0754259750247001,293.202880859375,297.1499938964844,293.1499938964844,0.0762066915631294,-1945.8505859375,304.15478515625,0.7660171985626221,0.1293947100639343,0.123630441725254,293.1756286621094,297.1499938964844,293.1499938964844,0.0724247545003891,-1384.0166015625,304.1524658203125,0.7565922141075134,0.1247249692678451,0.0879498571157455,293.1801147460937,297.1499938964844,293.1499938964844,0.0861810073256492,-2139.72314453125,304.15283203125,0.7911673188209534,0.1425608843564987,0.13596872985363,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528889631852,-703.0795288085938,293.70831298828125,0.5520616173744202,0.050000000745058,0.2287664860486984,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.8889465332031,293.325927734375,291.1617431640625,1.0,0.1806973665952682,1.0,1.0,0.9852340221405028,1.0,-0.7821332216262817,0.3374710381031036,0.4446621537208557,0.1313647329807281,0.0,0.0,0.2465344816446304,25.72176742553711,25.0,1.028422474861145,-5743.068359375,61.384056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,305.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1290412098169326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744812428951263,0.1744855791330337,-4.3429286051832605e-06,0.0,0.000130960412207,0.0,0.0,7.061720371246338,0.0,0.0,0.0,0.2821220159530639,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.037125788629055,-1181.347412109375,304.1517944335937,0.6594933271408081,0.082481600344181,0.0750786662101745,293.20196533203125,297.1499938964844,293.1499938964844,0.0753011927008628,-1928.4781494140625,304.1546936035156,0.7636291980743408,0.1282407641410827,0.12253388017416,293.1754150390625,297.1499938964844,293.1499938964844,0.0719482600688934,-1377.330078125,304.1524353027344,0.7552961707115173,0.1241245046257972,0.0875296667218208,293.17987060546875,297.1499938964844,293.1499938964844,0.0856326073408126,-2128.9892578125,304.1528015136719,0.7896886467933655,0.1418484151363372,0.1352939903736114,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102889880537,-686.8998413085938,293.6505126953125,0.5519557595252991,0.050000000745058,0.2287701666355133,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.8930053710937,293.32501220703125,291.1624450683594,1.0,0.1803514659404754,1.0,1.0,0.9850024580955504,1.0,-0.7790906429290771,0.3362207114696502,0.4428699016571045,0.1305503100156784,0.0,0.0,0.244840383529663,25.709291458129883,25.0,0.9587465524673462,-5717.87646484375,60.91883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,305.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1284818053245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733601838350296,0.173364520072937,-4.340720352047356e-06,0.0,0.0001303926983382,0.0,0.0,7.010438442230225,0.0,0.0,0.0,0.2819200158119201,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.037125788629055,-1181.347412109375,304.1517944335937,0.6594933271408081,0.082481600344181,0.0750786662101745,293.20196533203125,297.1499938964844,293.1499938964844,0.0753011927008628,-1928.4781494140625,304.1546936035156,0.7636291980743408,0.1282407641410827,0.12253388017416,293.1754150390625,297.1499938964844,293.1499938964844,0.0719482600688934,-1377.330078125,304.1524353027344,0.7552961707115173,0.1241245046257972,0.0875296667218208,293.17987060546875,297.1499938964844,293.1499938964844,0.0856326073408126,-2128.9892578125,304.1528015136719,0.7896886467933655,0.1418484151363372,0.1352939903736114,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102889880537,-686.8998413085938,293.6505126953125,0.5519557595252991,0.050000000745058,0.2287701666355133,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.8930053710937,293.32501220703125,291.1624450683594,1.0,0.1803514659404754,1.0,1.0,0.9850024580955504,1.0,-0.7790906429290771,0.3362207114696502,0.4428699016571045,0.1305503100156784,0.0,0.0,0.244840383529663,25.709291458129883,25.0,0.9587465524673462,-5717.87646484375,60.91883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,305.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1284818053245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733601838350296,0.173364520072937,-4.340720352047356e-06,0.0,0.0001303926983382,0.0,0.0,7.010438442230225,0.0,0.0,0.0,0.2819200158119201,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367980375885963,-1175.981689453125,304.1517333984375,0.6583805680274963,0.0821083933115005,0.07474135607481,293.2010498046875,297.1499938964844,293.1499938964844,0.0744136869907379,-1911.4949951171875,304.15460205078125,0.7612994313240051,0.1271121799945831,0.1214611604809761,293.1751403808594,297.1499938964844,293.1499938964844,0.0714776366949081,-1370.73681640625,304.15240478515625,0.7540249228477478,0.1235318779945373,0.0871148258447647,293.1795959472656,297.1499938964844,293.1499938964844,0.0850908681750297,-2118.393310546875,304.1527709960937,0.788232147693634,0.1411444693803787,0.1346270889043808,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679071752354,-670.8051147460938,293.593017578125,0.5518578886985779,0.050000000745058,0.2287735790014267,291.1629638671875,291.1499938964844,271.4669494628906,270.89923095703125,283.8983764648437,293.3240966796875,291.1630249023437,1.0,0.1800116896629333,1.0,1.0,0.9847645163536072,1.0,-0.776104211807251,0.334979772567749,0.4411244094371795,0.1297865658998489,0.0,0.0,0.2430690675973892,25.6966609954834,25.0,0.7926396131515503,-5691.8037109375,60.46419525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,305.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.127877339720726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721918582916259,0.1721961945295334,-4.338419785199221e-06,0.0,0.0001297792332479,0.0,0.0,6.957095146179199,0.0,0.0,0.0,0.2817099392414093,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367980375885963,-1175.981689453125,304.1517333984375,0.6583805680274963,0.0821083933115005,0.07474135607481,293.2010498046875,297.1499938964844,293.1499938964844,0.0744136869907379,-1911.4949951171875,304.15460205078125,0.7612994313240051,0.1271121799945831,0.1214611604809761,293.1751403808594,297.1499938964844,293.1499938964844,0.0714776366949081,-1370.73681640625,304.15240478515625,0.7540249228477478,0.1235318779945373,0.0871148258447647,293.1795959472656,297.1499938964844,293.1499938964844,0.0850908681750297,-2118.393310546875,304.1527709960937,0.788232147693634,0.1411444693803787,0.1346270889043808,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679071752354,-670.8051147460938,293.593017578125,0.5518578886985779,0.050000000745058,0.2287735790014267,291.1629638671875,291.1499938964844,271.4669494628906,270.89923095703125,283.8983764648437,293.3240966796875,291.1630249023437,1.0,0.1800116896629333,1.0,1.0,0.9847645163536072,1.0,-0.776104211807251,0.334979772567749,0.4411244094371795,0.1297865658998489,0.0,0.0,0.2430690675973892,25.6966609954834,25.0,0.7926396131515503,-5691.8037109375,60.46419525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,305.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.127877339720726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721918582916259,0.1721961945295334,-4.338419785199221e-06,0.0,0.0001297792332479,0.0,0.0,6.957095146179199,0.0,0.0,0.0,0.2817099392414093,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364821143448352,-1170.8076171875,304.15167236328125,0.6573072671890259,0.0817469358444213,0.0744144916534423,293.2001037597656,297.1499938964844,293.1499938964844,0.073546215891838,-1894.942138671875,304.1545104980469,0.7590286135673523,0.1260095834732055,0.1204129308462143,293.1748962402344,297.1499938964844,293.1499938964844,0.0710148960351944,-1364.267578125,304.1523742675781,0.7527787685394287,0.122947871685028,0.0867058485746383,293.1793212890625,297.1499938964844,293.1499938964844,0.0845579728484153,-2107.981201171875,304.1527404785156,0.786798357963562,0.1404498219490051,0.1339687705039978,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258446896448,-654.8390502929688,293.5356140136719,0.5517670512199402,0.050000000745058,0.228776752948761,291.1632995605469,291.1499938964844,271.4844055175781,270.9184265136719,283.9042358398437,293.3231506347656,291.1632995605469,1.0,0.1796782165765762,1.0,1.0,0.9845266342163086,1.0,-0.7731767296791077,0.3337542414665222,0.4394224882125854,0.1290619373321533,0.0,0.0,0.2412698864936828,25.68385124206543,25.0,0.3902916610240936,-5665.30810546875,60.02037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1272326707839965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710014343261718,0.1710057705640792,-4.336056917964015e-06,0.0,0.0001291249791393,0.0,0.0,6.90281867980957,0.0,0.0,0.0,0.2814961075782776,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364821143448352,-1170.8076171875,304.15167236328125,0.6573072671890259,0.0817469358444213,0.0744144916534423,293.2001037597656,297.1499938964844,293.1499938964844,0.073546215891838,-1894.942138671875,304.1545104980469,0.7590286135673523,0.1260095834732055,0.1204129308462143,293.1748962402344,297.1499938964844,293.1499938964844,0.0710148960351944,-1364.267578125,304.1523742675781,0.7527787685394287,0.122947871685028,0.0867058485746383,293.1793212890625,297.1499938964844,293.1499938964844,0.0845579728484153,-2107.981201171875,304.1527404785156,0.786798357963562,0.1404498219490051,0.1339687705039978,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258446896448,-654.8390502929688,293.5356140136719,0.5517670512199402,0.050000000745058,0.228776752948761,291.1632995605469,291.1499938964844,271.4844055175781,270.9184265136719,283.9042358398437,293.3231506347656,291.1632995605469,1.0,0.1796782165765762,1.0,1.0,0.9845266342163086,1.0,-0.7731767296791077,0.3337542414665222,0.4394224882125854,0.1290619373321533,0.0,0.0,0.2412698864936828,25.68385124206543,25.0,0.3902916610240936,-5665.30810546875,60.02037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1272326707839965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710014343261718,0.1710057705640792,-4.336056917964015e-06,0.0,0.0001291249791393,0.0,0.0,6.90281867980957,0.0,0.0,0.0,0.2814961075782776,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363287180662155,-1168.294677734375,304.15167236328125,0.6567856669425964,0.0815707221627235,0.0742550790309906,293.1996459960937,297.1499938964844,293.1499938964844,0.0731200948357582,-1886.8289794921875,304.15447998046875,0.7579155564308167,0.1254680752754211,0.1198980510234832,293.1747436523437,297.1499938964844,293.1499938964844,0.0707867071032524,-1361.08251953125,304.15234375,0.7521654963493347,0.1226593032479286,0.0865036994218826,293.17919921875,297.1499938964844,293.1499938964844,0.0842950567603111,-2102.8486328125,304.1527099609375,0.7860904932022095,0.140106201171875,0.1336430311203003,293.3226013183594,297.1499938964844,293.1499938964844,0.001704899361357,-646.8915405273438,293.5069580078125,0.5517242550849915,0.050000000745058,0.2287782579660415,291.163330078125,291.1499938964844,271.49334716796875,270.9281616210937,283.9073486328125,293.3226928710937,291.163330078125,1.0,0.1795138865709304,1.0,1.0,0.9844076633453368,1.0,-0.7717357277870178,0.3331478834152221,0.4385878443717956,0.1287135332822799,0.0,0.0,0.2403761595487594,25.6773681640625,25.0,0.1915706396102905,-5652.0751953125,59.80255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942199707031,305.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1268979609012603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704103946685791,0.1704147309064865,-4.334875029599061e-06,0.0,0.0001287852937821,0.0,0.0,6.875896453857422,0.0,0.0,0.0,0.2813899219036102,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361782573163509,-1165.8292236328125,304.1516418457031,0.6562740802764893,0.0813975483179092,0.0740983560681343,293.1991577148437,297.1499938964844,293.1499938964844,0.0726988613605499,-1878.820068359375,304.1544189453125,0.7568172812461853,0.1249330714344978,0.1193892806768417,293.17462158203125,297.1499938964844,293.1499938964844,0.0705605447292327,-1357.9287109375,304.15234375,0.751558780670166,0.1223731040954589,0.086303174495697,293.1790466308594,297.1499938964844,293.1499938964844,0.0840343758463859,-2097.76220703125,304.1527099609375,0.7853887677192688,0.139765128493309,0.1333196610212326,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840316820889,-638.9747314453125,293.47833251953125,0.5516831874847412,0.050000000745058,0.2287797033786773,291.163330078125,291.1499938964844,271.5023803710937,270.93798828125,283.9105529785156,293.3222045898437,291.1632995605469,1.0,0.1793511807918548,1.0,1.0,0.9842844605445862,1.0,-0.7703099846839905,0.3325461149215698,0.437763899564743,0.1283739954233169,0.0,0.0,0.2394895702600479,25.67083168029785,25.0,0.021397465839982,-5638.88720703125,59.58745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,305.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1265568882226944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698252856731414,0.1698296219110489,-4.333703145675827e-06,0.0,0.0001284391619265,0.0,0.0,6.849266052246094,0.0,0.0,0.0,0.2812848687171936,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358857586979866,-1161.0333251953125,304.1515808105469,0.6552802920341492,0.0810600668191909,0.073792852461338,293.1982116699219,297.1499938964844,293.1499938964844,0.0718702599406242,-1863.09912109375,304.1543273925781,0.7546637058258057,0.1238818764686584,0.1183895394206047,293.17431640625,297.1499938964844,293.1499938964844,0.0701139643788337,-1351.7098388671875,304.1523132324219,0.7503650188446045,0.1218077912926673,0.0859069973230362,293.1787414550781,297.1499938964844,293.1499938964844,0.0835193395614624,-2087.719970703125,304.15264892578125,0.784003734588623,0.1390906572341919,0.1326800435781479,293.3211669921875,297.1499938964844,293.1499938964844,0.001642499002628,-623.2203979492188,293.4212341308594,0.5516058802604675,0.050000000745058,0.2287824004888534,291.1631774902344,291.1499938964844,271.52081298828125,270.9579162597656,283.91729736328125,293.3212585449219,291.1631164550781,1.0,0.179030492901802,1.0,1.0,0.9840381741523744,1.0,-0.7675036191940308,0.3313561677932739,0.4361474215984344,0.1277201473712921,0.0,0.0,0.2377430349588394,25.65760612487793,25.0,-0.2308764010667801,-5612.67529296875,59.16522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1258618235588073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686767041683197,0.1686810255050659,-4.331400759838289e-06,0.0,0.0001277337578358,0.0,0.0,6.79706335067749,0.0,0.0,0.0,0.2810789048671722,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358857586979866,-1161.0333251953125,304.1515808105469,0.6552802920341492,0.0810600668191909,0.073792852461338,293.1982116699219,297.1499938964844,293.1499938964844,0.0718702599406242,-1863.09912109375,304.1543273925781,0.7546637058258057,0.1238818764686584,0.1183895394206047,293.17431640625,297.1499938964844,293.1499938964844,0.0701139643788337,-1351.7098388671875,304.1523132324219,0.7503650188446045,0.1218077912926673,0.0859069973230362,293.1787414550781,297.1499938964844,293.1499938964844,0.0835193395614624,-2087.719970703125,304.15264892578125,0.784003734588623,0.1390906572341919,0.1326800435781479,293.3211669921875,297.1499938964844,293.1499938964844,0.001642499002628,-623.2203979492188,293.4212341308594,0.5516058802604675,0.050000000745058,0.2287824004888534,291.1631774902344,291.1499938964844,271.52081298828125,270.9579162597656,283.91729736328125,293.3212585449219,291.1631164550781,1.0,0.179030492901802,1.0,1.0,0.9840381741523744,1.0,-0.7675036191940308,0.3313561677932739,0.4361474215984344,0.1277201473712921,0.0,0.0,0.2377430349588394,25.65760612487793,25.0,-0.2308764010667801,-5612.67529296875,59.16522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1258618235588073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686767041683197,0.1686810255050659,-4.331400759838289e-06,0.0,0.0001277337578358,0.0,0.0,6.79706335067749,0.0,0.0,0.0,0.2810789048671722,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356044247746467,-1156.4161376953125,304.1515197753906,0.6543260216712952,0.0807346254587173,0.0734981223940849,293.1972351074219,297.1499938964844,293.1499938964844,0.0710600465536117,-1847.7696533203125,304.1542358398437,0.7525678277015686,0.1228560209274292,0.1174137592315673,293.1740417480469,297.1499938964844,293.1499938964844,0.0696750283241272,-1345.60791015625,304.1522827148437,0.749197781085968,0.1212522983551025,0.0855175927281379,293.1784362792969,297.1499938964844,293.1499938964844,0.0830126926302909,-2077.85009765625,304.1526184082031,0.7826440334320068,0.1384268254041671,0.1320503503084182,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012245323508,-607.5658569335938,293.3644104003906,0.5515349507331848,0.050000000745058,0.228784903883934,291.16290283203125,291.1499938964844,271.5397033691406,270.9781494140625,283.9244079589844,293.3202819824219,291.162841796875,1.0,0.1787163168191909,1.0,1.0,0.9837918281555176,1.0,-0.7647587060928345,0.33018559217453,0.4345731139183044,0.1270986199378967,0.0,0.0,0.2360384166240692,25.64419937133789,25.0,-0.380003273487091,-5586.716796875,58.75374221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1251579076051712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675615608692169,0.1675658971071243,-4.329168405092787e-06,0.0,0.0001270193752134,0.0,0.0,6.746479034423828,0.0,0.0,0.0,0.2808793485164642,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356044247746467,-1156.4161376953125,304.1515197753906,0.6543260216712952,0.0807346254587173,0.0734981223940849,293.1972351074219,297.1499938964844,293.1499938964844,0.0710600465536117,-1847.7696533203125,304.1542358398437,0.7525678277015686,0.1228560209274292,0.1174137592315673,293.1740417480469,297.1499938964844,293.1499938964844,0.0696750283241272,-1345.60791015625,304.1522827148437,0.749197781085968,0.1212522983551025,0.0855175927281379,293.1784362792969,297.1499938964844,293.1499938964844,0.0830126926302909,-2077.85009765625,304.1526184082031,0.7826440334320068,0.1384268254041671,0.1320503503084182,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012245323508,-607.5658569335938,293.3644104003906,0.5515349507331848,0.050000000745058,0.228784903883934,291.16290283203125,291.1499938964844,271.5397033691406,270.9781494140625,283.9244079589844,293.3202819824219,291.162841796875,1.0,0.1787163168191909,1.0,1.0,0.9837918281555176,1.0,-0.7647587060928345,0.33018559217453,0.4345731139183044,0.1270986199378967,0.0,0.0,0.2360384166240692,25.64419937133789,25.0,-0.380003273487091,-5586.716796875,58.75374221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1251579076051712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675615608692169,0.1675658971071243,-4.329168405092787e-06,0.0,0.0001270193752134,0.0,0.0,6.746479034423828,0.0,0.0,0.0,0.2808793485164642,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353340543806552,-1151.9739990234375,304.1514587402344,0.6534107327461243,0.0804212316870689,0.0732142105698585,293.1962890625,297.1499938964844,293.1499938964844,0.0702678933739662,-1832.8232421875,304.1541442871094,0.7505287528038025,0.1218553036451339,0.1164618209004402,293.1737060546875,297.1499938964844,293.1499938964844,0.0692436844110488,-1339.6214599609375,304.1522216796875,0.7480570077896118,0.1207068786025047,0.085135169327259,293.1781005859375,297.1499938964844,293.1499938964844,0.0825143530964851,-2068.150390625,304.152587890625,0.781309962272644,0.1377739310264587,0.1314309239387512,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602089697495,-592.0103759765625,293.3078918457031,0.5514698624610901,0.050000000745058,0.2287871986627578,291.16259765625,291.1499938964844,271.5589599609375,270.9986572265625,283.931884765625,293.3193359375,291.1625366210937,1.0,0.1784087717533111,1.0,1.0,0.9835422039031982,1.0,-0.7620758414268494,0.3290353715419769,0.4330404698848724,0.126507818698883,0.0,0.0,0.2343802154064178,25.63066673278809,25.0,-0.4560715854167938,-5561.03759765625,58.3530158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.3352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1244555115699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664828956127166,0.166487231850624,-4.327014721638989e-06,0.0,0.0001263065205421,0.0,0.0,6.697644710540772,0.0,0.0,0.0,0.2806867957115173,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353340543806552,-1151.9739990234375,304.1514587402344,0.6534107327461243,0.0804212316870689,0.0732142105698585,293.1962890625,297.1499938964844,293.1499938964844,0.0702678933739662,-1832.8232421875,304.1541442871094,0.7505287528038025,0.1218553036451339,0.1164618209004402,293.1737060546875,297.1499938964844,293.1499938964844,0.0692436844110488,-1339.6214599609375,304.1522216796875,0.7480570077896118,0.1207068786025047,0.085135169327259,293.1781005859375,297.1499938964844,293.1499938964844,0.0825143530964851,-2068.150390625,304.152587890625,0.781309962272644,0.1377739310264587,0.1314309239387512,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602089697495,-592.0103759765625,293.3078918457031,0.5514698624610901,0.050000000745058,0.2287871986627578,291.16259765625,291.1499938964844,271.5589599609375,270.9986572265625,283.931884765625,293.3193359375,291.1625366210937,1.0,0.1784087717533111,1.0,1.0,0.9835422039031982,1.0,-0.7620758414268494,0.3290353715419769,0.4330404698848724,0.126507818698883,0.0,0.0,0.2343802154064178,25.63066673278809,25.0,-0.4560715854167938,-5561.03759765625,58.3530158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.3352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1244555115699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664828956127166,0.166487231850624,-4.327014721638989e-06,0.0,0.0001263065205421,0.0,0.0,6.697644710540772,0.0,0.0,0.0,0.2806867957115173,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350743308663368,-1147.70166015625,304.1513977050781,0.6525334119796753,0.0801196917891502,0.0729409679770469,293.1953125,297.1499938964844,293.1499938964844,0.0694932490587234,-1818.2471923828125,304.154052734375,0.7485446929931641,0.1208791881799697,0.115533247590065,293.17340087890625,297.1499938964844,293.1499938964844,0.0688197910785675,-1333.7476806640625,304.1521911621094,0.7469421029090881,0.1201715692877769,0.0847597867250442,293.177734375,297.1499938964844,293.1499938964844,0.0820241495966911,-2058.61669921875,304.15252685546875,0.7800013422966003,0.1371320784091949,0.130821868777275,293.3182678222656,297.1499938964844,293.1499938964844,0.001519456738606,-576.5546875,293.251708984375,0.5514099597930908,0.050000000745058,0.2287893146276474,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9396667480469,293.318359375,291.1622009277344,1.0,0.1781079024076461,1.0,1.0,0.9832925796508788,1.0,-0.7594545483589172,0.3279057741165161,0.4315487742424011,0.1259460300207138,0.0,0.0,0.2327692508697509,25.6170711517334,25.0,-0.4811712205410003,-5535.654296875,57.962928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1237640753388404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654412597417831,0.1654455810785293,-4.324941528466297e-06,0.0,0.0001256047980859,0.0,0.0,6.650578498840332,0.0,0.0,0.0,0.2805013358592987,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350743308663368,-1147.70166015625,304.1513977050781,0.6525334119796753,0.0801196917891502,0.0729409679770469,293.1953125,297.1499938964844,293.1499938964844,0.0694932490587234,-1818.2471923828125,304.154052734375,0.7485446929931641,0.1208791881799697,0.115533247590065,293.17340087890625,297.1499938964844,293.1499938964844,0.0688197910785675,-1333.7476806640625,304.1521911621094,0.7469421029090881,0.1201715692877769,0.0847597867250442,293.177734375,297.1499938964844,293.1499938964844,0.0820241495966911,-2058.61669921875,304.15252685546875,0.7800013422966003,0.1371320784091949,0.130821868777275,293.3182678222656,297.1499938964844,293.1499938964844,0.001519456738606,-576.5546875,293.251708984375,0.5514099597930908,0.050000000745058,0.2287893146276474,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9396667480469,293.318359375,291.1622009277344,1.0,0.1781079024076461,1.0,1.0,0.9832925796508788,1.0,-0.7594545483589172,0.3279057741165161,0.4315487742424011,0.1259460300207138,0.0,0.0,0.2327692508697509,25.6170711517334,25.0,-0.4811712205410003,-5535.654296875,57.962928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1237640753388404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654412597417831,0.1654455810785293,-4.324941528466297e-06,0.0,0.0001256047980859,0.0,0.0,6.650578498840332,0.0,0.0,0.0,0.2805013358592987,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349484421312809,-1145.628662109375,304.1513671875,0.6521088480949402,0.0799733772873878,0.0728083699941635,293.19482421875,297.1499938964844,293.1499938964844,0.0691124722361564,-1811.0970458984373,304.1540222167969,0.7475730180740356,0.120400346815586,0.1150777339935302,293.1732177734375,297.1499938964844,293.1499938964844,0.0686106532812118,-1330.8531494140625,304.15216064453125,0.7463942766189575,0.119907796382904,0.0845747888088226,293.1775817871094,297.1499938964844,293.1499938964844,0.081782117486,-2053.91259765625,304.15252685546875,0.7793566584587097,0.1368153840303421,0.1305213272571563,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991837088018,-568.8658447265625,293.2237548828125,0.5513818860054016,0.050000000745058,0.2287902981042862,291.1620788574219,291.1499938964844,271.5885009765625,271.02984619140625,283.94366455078125,293.31787109375,291.1620178222656,1.0,0.1779600381851196,1.0,1.0,0.9831677675247192,1.0,-0.7581672668457031,0.3273490071296692,0.4308182299137115,0.1256756484508514,0.0,0.0,0.2319812923669815,25.610275268554688,25.0,-0.4800980985164642,-5523.0791015625,57.77189254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1234251335263252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649341583251953,0.1649384945631027,-4.323936082073487e-06,0.0,0.0001252608199138,0.0,0.0,6.627699851989746,0.0,0.0,0.0,0.2804112136363983,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348252058029174,-1143.59814453125,304.1513671875,0.65169358253479,0.079830065369606,0.0726784840226173,293.1943359375,297.1499938964844,293.1499938964844,0.0687361061573028,-1804.0391845703125,304.1539611816406,0.7466148138046265,0.1199276745319366,0.1146280989050865,293.1730651855469,297.1499938964844,293.1499938964844,0.0684034377336502,-1327.9871826171875,304.15216064453125,0.7458528876304626,0.1196466386318206,0.084391638636589,293.1773986816406,297.1499938964844,293.1499938964844,0.0815421715378761,-2049.2509765625,304.1524963378906,0.7787183523178101,0.1365015655755996,0.1302235275506973,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789747074246,-561.2010498046875,293.1958923339844,0.5513548254966736,0.050000000745058,0.2287912517786026,291.16192626953125,291.1499938964844,271.5985107421875,271.04034423828125,283.94775390625,293.3173828125,291.161865234375,1.0,0.1778139472007751,1.0,1.0,0.9830381274223328,1.0,-0.7568956613540649,0.3267978429794311,0.4300978183746338,0.1254121363162994,0.0,0.0,0.2312049120664596,25.603498458862305,25.0,-0.473576545715332,-5510.5869140625,57.58356094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1230920702219009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644360721111297,0.1644403934478759,-4.3229501898167655e-06,0.0,0.0001249228080268,0.0,0.0,6.605247974395752,0.0,0.0,0.0,0.2803228199481964,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345860123634338,-1139.6527099609375,304.1513061523437,0.6508886218070984,0.0795516520738601,0.0724261477589607,293.1933898925781,297.1499938964844,293.1499938964844,0.0679952949285507,-1790.1751708984375,304.15386962890625,0.7447349429130554,0.1189992278814315,0.1137449666857719,293.1727294921875,297.1499938964844,293.1499938964844,0.0679942443966865,-1322.334228515625,304.1521301269531,0.7447875738143921,0.1191316470503807,0.0840304493904113,293.1770324707031,297.1499938964844,293.1499938964844,0.0810680165886879,-2040.044677734375,304.1524658203125,0.7774593830108643,0.1358819752931594,0.1296355128288269,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387416886165,-545.9410400390625,293.14044189453125,0.551303505897522,0.050000000745058,0.2287930697202682,291.1615905761719,291.1499938964844,271.6187438964844,271.0614013671875,283.9560852050781,293.3163757324219,291.1615600585937,1.0,0.1775266677141189,1.0,1.0,0.982778787612915,1.0,-0.7543959021568298,0.3257107138633728,0.428685188293457,0.1249039694666862,0.0,0.0,0.2296827137470245,25.59003639221192,25.0,-0.4440056979656219,-5485.8466796875,57.214447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,305.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1224449574947357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634640991687774,0.1634684205055236,-4.321032065490726e-06,0.0,0.0001242660655407,0.0,0.0,6.561497211456299,0.0,0.0,0.0,0.2801506519317627,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345860123634338,-1139.6527099609375,304.1513061523437,0.6508886218070984,0.0795516520738601,0.0724261477589607,293.1933898925781,297.1499938964844,293.1499938964844,0.0679952949285507,-1790.1751708984375,304.15386962890625,0.7447349429130554,0.1189992278814315,0.1137449666857719,293.1727294921875,297.1499938964844,293.1499938964844,0.0679942443966865,-1322.334228515625,304.1521301269531,0.7447875738143921,0.1191316470503807,0.0840304493904113,293.1770324707031,297.1499938964844,293.1499938964844,0.0810680165886879,-2040.044677734375,304.1524658203125,0.7774593830108643,0.1358819752931594,0.1296355128288269,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387416886165,-545.9410400390625,293.14044189453125,0.551303505897522,0.050000000745058,0.2287930697202682,291.1615905761719,291.1499938964844,271.6187438964844,271.0614013671875,283.9560852050781,293.3163757324219,291.1615600585937,1.0,0.1775266677141189,1.0,1.0,0.982778787612915,1.0,-0.7543959021568298,0.3257107138633728,0.428685188293457,0.1249039694666862,0.0,0.0,0.2296827137470245,25.59003639221192,25.0,-0.4440056979656219,-5485.8466796875,57.214447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,305.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1224449574947357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634640991687774,0.1634684205055236,-4.321032065490726e-06,0.0,0.0001242660655407,0.0,0.0,6.561497211456299,0.0,0.0,0.0,0.2801506519317627,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343555361032485,-1135.845458984375,304.1512451171875,0.650114119052887,0.0792831107974052,0.0721827819943428,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686025500297,-1776.61181640625,304.15380859375,0.7428984642028809,0.1180910840630531,0.1128812506794929,293.1723937988281,297.1499938964844,293.1499938964844,0.0675913244485855,-1316.7760009765625,304.152099609375,0.7437431812286377,0.118625558912754,0.0836755111813545,293.1766662597656,297.1499938964844,293.1499938964844,0.08060073107481,-2030.979248046875,304.15240478515625,0.7762216925621033,0.1352721750736236,0.1290568113327026,293.3153076171875,297.1499938964844,293.1499938964844,0.001398749416694,-530.7713012695312,293.0853576660156,0.5512553453445435,0.050000000745058,0.2287947833538055,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.96466064453125,293.3153991699219,291.1612548828125,1.0,0.177245482802391,1.0,1.0,0.982519507408142,1.0,-0.7519487738609314,0.3246419131755829,0.4273068606853485,0.1244188323616981,0.0,0.0,0.22819384932518,25.576732635498047,25.0,-0.3889494240283966,-5461.4169921875,56.85460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1218237429857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625197976827621,0.1625241190195083,-4.319178060541162e-06,0.0,0.0001236356183653,0.0,0.0,6.519071578979492,0.0,0.0,0.0,0.2799838185310364,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343555361032485,-1135.845458984375,304.1512451171875,0.650114119052887,0.0792831107974052,0.0721827819943428,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686025500297,-1776.61181640625,304.15380859375,0.7428984642028809,0.1180910840630531,0.1128812506794929,293.1723937988281,297.1499938964844,293.1499938964844,0.0675913244485855,-1316.7760009765625,304.152099609375,0.7437431812286377,0.118625558912754,0.0836755111813545,293.1766662597656,297.1499938964844,293.1499938964844,0.08060073107481,-2030.979248046875,304.15240478515625,0.7762216925621033,0.1352721750736236,0.1290568113327026,293.3153076171875,297.1499938964844,293.1499938964844,0.001398749416694,-530.7713012695312,293.0853576660156,0.5512553453445435,0.050000000745058,0.2287947833538055,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.96466064453125,293.3153991699219,291.1612548828125,1.0,0.177245482802391,1.0,1.0,0.982519507408142,1.0,-0.7519487738609314,0.3246419131755829,0.4273068606853485,0.1244188323616981,0.0,0.0,0.22819384932518,25.576732635498047,25.0,-0.3889494240283966,-5461.4169921875,56.85460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1218237429857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625197976827621,0.1625241190195083,-4.319178060541162e-06,0.0,0.0001236356183653,0.0,0.0,6.519071578979492,0.0,0.0,0.0,0.2799838185310364,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341338329017162,-1132.177490234375,304.1512145996094,0.6493698954582214,0.0790245980024337,0.0719485282897949,293.1915283203125,297.1499938964844,293.1499938964844,0.0665562525391578,-1763.3515625,304.1537170410156,0.7411047220230103,0.117203451693058,0.1120371967554092,293.1720275878906,297.1499938964844,293.1499938964844,0.0671948343515396,-1311.314208984375,304.15203857421875,0.7427195906639099,0.1181286051869392,0.0833270102739334,293.1763000488281,297.1499938964844,293.1499938964844,0.0801404789090156,-2022.0574951171875,304.1523742675781,0.7750052809715271,0.1346724778413772,0.1284877210855484,293.3143005371094,297.1499938964844,293.1499938964844,0.0013590025482699,-515.6934204101562,293.0306396484375,0.5512096881866455,0.050000000745058,0.2287964075803756,291.1610717773437,291.1499938964844,271.6599426269531,271.10382080078125,283.97344970703125,293.3144226074219,291.1610412597656,1.0,0.1769706755876541,1.0,1.0,0.9822571277618408,1.0,-0.7495553493499756,0.3235925436019897,0.4259627759456634,0.1239555478096008,0.0,0.0,0.2267332673072815,25.563690185546875,25.0,-0.3228945732116699,-5437.30517578125,56.50421524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,305.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.1212316006422042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615997701883316,0.1616040915250778,-4.317381808505161e-06,0.0,0.0001230346679221,0.0,0.0,6.477813720703125,0.0,0.0,0.0,0.2798217535018921,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341338329017162,-1132.177490234375,304.1512145996094,0.6493698954582214,0.0790245980024337,0.0719485282897949,293.1915283203125,297.1499938964844,293.1499938964844,0.0665562525391578,-1763.3515625,304.1537170410156,0.7411047220230103,0.117203451693058,0.1120371967554092,293.1720275878906,297.1499938964844,293.1499938964844,0.0671948343515396,-1311.314208984375,304.15203857421875,0.7427195906639099,0.1181286051869392,0.0833270102739334,293.1763000488281,297.1499938964844,293.1499938964844,0.0801404789090156,-2022.0574951171875,304.1523742675781,0.7750052809715271,0.1346724778413772,0.1284877210855484,293.3143005371094,297.1499938964844,293.1499938964844,0.0013590025482699,-515.6934204101562,293.0306396484375,0.5512096881866455,0.050000000745058,0.2287964075803756,291.1610717773437,291.1499938964844,271.6599426269531,271.10382080078125,283.97344970703125,293.3144226074219,291.1610412597656,1.0,0.1769706755876541,1.0,1.0,0.9822571277618408,1.0,-0.7495553493499756,0.3235925436019897,0.4259627759456634,0.1239555478096008,0.0,0.0,0.2267332673072815,25.563690185546875,25.0,-0.3228945732116699,-5437.30517578125,56.50421524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,305.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.1212316006422042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615997701883316,0.1616040915250778,-4.317381808505161e-06,0.0,0.0001230346679221,0.0,0.0,6.477813720703125,0.0,0.0,0.0,0.2798217535018921,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339203812181949,-1128.640380859375,304.1511535644531,0.648653507232666,0.0787754729390144,0.0717228427529335,293.1906433105469,297.1499938964844,293.1499938964844,0.0658573061227798,-1750.375244140625,304.1536560058594,0.7393498420715332,0.1163349822163581,0.1112115681171417,293.17169189453125,297.1499938964844,293.1499938964844,0.0668044686317443,-1305.9442138671875,304.1520080566406,0.7417149543762207,0.1176403388381004,0.0829846411943435,293.1759033203125,297.1499938964844,293.1499938964844,0.0796869471669197,-2013.273193359375,304.15234375,0.7738085985183716,0.134082406759262,0.1279278397560119,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195023639127,-500.7079772949219,292.976318359375,0.551165759563446,0.050000000745058,0.228797972202301,291.160888671875,291.1499938964844,271.68084716796875,271.1250915527344,283.982421875,293.3134155273437,291.1608581542969,1.0,0.1767020672559738,1.0,1.0,0.9819948077201844,1.0,-0.7472126483917236,0.3225618302822113,0.4246507883071899,0.1235119402408599,0.0,0.0,0.2252947241067886,25.55098342895508,25.0,-0.2541726231575012,-5413.51025390625,56.16283798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021850585937,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1206682994961738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606995910406112,0.1607039123773574,-4.315634669183055e-06,0.0,0.0001224629813805,0.0,0.0,6.43751859664917,0.0,0.0,0.0,0.2796635925769806,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339203812181949,-1128.640380859375,304.1511535644531,0.648653507232666,0.0787754729390144,0.0717228427529335,293.1906433105469,297.1499938964844,293.1499938964844,0.0658573061227798,-1750.375244140625,304.1536560058594,0.7393498420715332,0.1163349822163581,0.1112115681171417,293.17169189453125,297.1499938964844,293.1499938964844,0.0668044686317443,-1305.9442138671875,304.1520080566406,0.7417149543762207,0.1176403388381004,0.0829846411943435,293.1759033203125,297.1499938964844,293.1499938964844,0.0796869471669197,-2013.273193359375,304.15234375,0.7738085985183716,0.134082406759262,0.1279278397560119,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195023639127,-500.7079772949219,292.976318359375,0.551165759563446,0.050000000745058,0.228797972202301,291.160888671875,291.1499938964844,271.68084716796875,271.1250915527344,283.982421875,293.3134155273437,291.1608581542969,1.0,0.1767020672559738,1.0,1.0,0.9819948077201844,1.0,-0.7472126483917236,0.3225618302822113,0.4246507883071899,0.1235119402408599,0.0,0.0,0.2252947241067886,25.55098342895508,25.0,-0.2541726231575012,-5413.51025390625,56.16283798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021850585937,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1206682994961738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606995910406112,0.1607039123773574,-4.315634669183055e-06,0.0,0.0001224629813805,0.0,0.0,6.43751859664917,0.0,0.0,0.0,0.2796635925769806,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338166616857051,-1126.9195556640625,304.151123046875,0.6483052968978882,0.0786543413996696,0.0716131404042244,293.190185546875,297.1499938964844,293.1499938964844,0.0655127167701721,-1743.9903564453125,304.15362548828125,0.738486111164093,0.1159077212214469,0.1108054742217063,293.1715087890625,297.1499938964844,293.1499938964844,0.0666115432977676,-1303.29296875,304.1520080566406,0.7412194609642029,0.1173994243144989,0.0828157365322113,293.1757202148437,297.1499938964844,293.1499938964844,0.0794626548886299,-2008.931884765625,304.1523132324219,0.7732173800468445,0.1337909400463104,0.1276513040065765,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998465681448,-493.2506408691406,292.94927978515625,0.5511441826820374,0.050000000745058,0.2287987321615219,291.16082763671875,291.1499938964844,271.6913452148437,271.1357116699219,283.9869689941406,293.3129272460937,291.1607971191406,1.0,0.1765700876712799,1.0,1.0,0.9818636178970336,1.0,-0.7460599541664124,0.3220535218715668,0.4240064024925232,0.1232969313859939,0.0,0.0,0.2245817631483078,25.54478454589844,25.0,-0.2191832363605499,-5401.73486328125,55.995487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1203973516821861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602557152509689,0.1602600216865539,-4.314777015679283e-06,0.0,0.0001221880083903,0.0,0.0,6.4176764488220215,0.0,0.0,0.0,0.2795857787132263,4.0,0.0,1.0
