time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337149426341056,-1125.2305908203125,304.151123046875,0.6479635238647461,0.0785354822874069,0.0715055167675018,293.18975830078125,297.1499938964844,293.1499938964844,0.0651713535189628,-1737.6737060546875,304.153564453125,0.7376311421394348,0.1154850646853447,0.1104038208723068,293.1713562011719,297.1499938964844,293.1499938964844,0.0664201378822326,-1300.6644287109375,304.1519775390625,0.7407282590866089,0.117160640656948,0.0826483443379402,293.175537109375,297.1499938964844,293.1499938964844,0.0792400315403938,-2004.6246337890625,304.1523132324219,0.7726308107376099,0.1335018575191497,0.1273770779371261,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802594574168,-485.8190307617188,292.92236328125,0.5511228442192078,0.050000000745058,0.2287994921207428,291.1607666015625,291.1499938964844,271.701904296875,271.1463317871094,283.9915466308594,293.3124389648437,291.1607360839844,1.0,0.1764397025108337,1.0,1.0,0.9817298054695128,1.0,-0.7449197173118591,0.3215500712394714,0.4233696162700653,0.1230862587690353,0.0,0.0,0.2238719761371612,25.53871154785156,25.0,-0.1855516582727432,-5390.04296875,55.83036804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,305.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1201334148645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598152667284011,0.1598195880651474,-4.313928457122529e-06,0.0,0.0001219201440108,0.0,0.0,6.398005485534668,0.0,0.0,0.0,0.2795086503028869,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335166081786155,-1121.9334716796875,304.15106201171875,0.6472963690757751,0.0783035531640052,0.0712955966591835,293.1889038085937,297.1499938964844,293.1499938964844,0.0644967257976532,-1725.2142333984375,304.15350341796875,0.7359427213668823,0.1146513968706131,0.109611801803112,293.1710205078125,297.1499938964844,293.1499938964844,0.0660411939024925,-1295.4659423828125,304.1519470214844,0.7397567629814148,0.116688571870327,0.082317478954792,293.1751708984375,297.1499938964844,293.1499938964844,0.0787990614771843,-1996.098388671875,304.1522827148437,0.7714691758155823,0.1329298317432403,0.1268345117568969,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412497308105,-471.01763916015625,292.8688049316406,0.5510801076889038,0.050000000745058,0.2288010120391845,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.00079345703125,293.3114624023437,291.16064453125,1.0,0.1761831045150756,1.0,1.0,0.9814621806144714,1.0,-0.7426707744598389,0.3205555081367492,0.4221152663230896,0.1226754561066627,0.0,0.0,0.2224581986665725,25.526931762695312,25.0,-0.1207340881228447,-5366.88671875,55.50599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,305.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1196228563785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589421778917312,0.1589464843273162,-4.312252713134512e-06,0.0,0.0001214019939652,0.0,0.0,6.359060287475586,0.0,0.0,0.0,0.2793560624122619,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335166081786155,-1121.9334716796875,304.15106201171875,0.6472963690757751,0.0783035531640052,0.0712955966591835,293.1889038085937,297.1499938964844,293.1499938964844,0.0644967257976532,-1725.2142333984375,304.15350341796875,0.7359427213668823,0.1146513968706131,0.109611801803112,293.1710205078125,297.1499938964844,293.1499938964844,0.0660411939024925,-1295.4659423828125,304.1519470214844,0.7397567629814148,0.116688571870327,0.082317478954792,293.1751708984375,297.1499938964844,293.1499938964844,0.0787990614771843,-1996.098388671875,304.1522827148437,0.7714691758155823,0.1329298317432403,0.1268345117568969,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412497308105,-471.01763916015625,292.8688049316406,0.5510801076889038,0.050000000745058,0.2288010120391845,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.00079345703125,293.3114624023437,291.16064453125,1.0,0.1761831045150756,1.0,1.0,0.9814621806144714,1.0,-0.7426707744598389,0.3205555081367492,0.4221152663230896,0.1226754561066627,0.0,0.0,0.2224581986665725,25.526931762695312,25.0,-0.1207340881228447,-5366.88671875,55.50599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,305.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1196228563785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589421778917312,0.1589464843273162,-4.312252713134512e-06,0.0,0.0001214019939652,0.0,0.0,6.359060287475586,0.0,0.0,0.0,0.2793560624122619,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333244167268276,-1118.7332763671875,304.1510314941406,0.6466482877731323,0.0780785381793975,0.0710920467972755,293.1880798339844,297.1499938964844,293.1499938964844,0.0638315677642822,-1712.961669921875,304.1534423828125,0.7342783212661743,0.1138315647840499,0.1088332310318946,293.1706848144531,297.1499938964844,293.1499938964844,0.065666876733303,-1290.337890625,304.15191650390625,0.7387977838516235,0.1162231415510177,0.0819913521409034,293.1748046875,297.1499938964844,293.1499938964844,0.078363224864006,-1987.6788330078125,304.1522521972656,0.7703210711479187,0.1323652565479278,0.1262991279363632,293.31036376953125,297.1499938964844,293.1499938964844,0.0012024617753922,-456.299560546875,292.8155822753906,0.5510370135307312,0.050000000745058,0.2288025319576263,291.1606140136719,291.1499938964844,271.74432373046875,271.1885681152344,284.0101013183594,293.3104858398437,291.1605834960937,1.0,0.175931692123413,1.0,1.0,0.9811946153640748,1.0,-0.7404599785804749,0.319576233625412,0.4208837151527405,0.1222764402627945,0.0,0.0,0.221047431230545,25.51566696166992,25.0,-0.0581665076315403,-5344.01806640625,55.1888542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,305.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1191319152712822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580765098333358,0.1580808162689209,-4.310599251766689e-06,0.0,0.0001209037436638,0.0,0.0,6.320511817932129,0.0,0.0,0.0,0.279205173254013,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333244167268276,-1118.7332763671875,304.1510314941406,0.6466482877731323,0.0780785381793975,0.0710920467972755,293.1880798339844,297.1499938964844,293.1499938964844,0.0638315677642822,-1712.961669921875,304.1534423828125,0.7342783212661743,0.1138315647840499,0.1088332310318946,293.1706848144531,297.1499938964844,293.1499938964844,0.065666876733303,-1290.337890625,304.15191650390625,0.7387977838516235,0.1162231415510177,0.0819913521409034,293.1748046875,297.1499938964844,293.1499938964844,0.078363224864006,-1987.6788330078125,304.1522521972656,0.7703210711479187,0.1323652565479278,0.1262991279363632,293.31036376953125,297.1499938964844,293.1499938964844,0.0012024617753922,-456.299560546875,292.8155822753906,0.5510370135307312,0.050000000745058,0.2288025319576263,291.1606140136719,291.1499938964844,271.74432373046875,271.1885681152344,284.0101013183594,293.3104858398437,291.1605834960937,1.0,0.175931692123413,1.0,1.0,0.9811946153640748,1.0,-0.7404599785804749,0.319576233625412,0.4208837151527405,0.1222764402627945,0.0,0.0,0.221047431230545,25.51566696166992,25.0,-0.0581665076315403,-5344.01806640625,55.1888542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,305.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1191319152712822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580765098333358,0.1580808162689209,-4.310599251766689e-06,0.0,0.0001209037436638,0.0,0.0,6.320511817932129,0.0,0.0,0.0,0.279205173254013,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331380926072597,-1115.6256103515625,304.1510009765625,0.6460176706314087,0.0778600797057151,0.0708945766091346,293.18731689453125,297.1499938964844,293.1499938964844,0.0631753504276275,-1700.9051513671875,304.15338134765625,0.7326348423957825,0.1130247861146926,0.1080674082040786,293.1703796386719,297.1499938964844,293.1499938964844,0.0652970522642135,-1285.278076171875,304.15191650390625,0.73785001039505,0.1157640814781189,0.0816697999835014,293.1744689941406,297.1499938964844,293.1499938964844,0.0779323801398277,-1979.363525390625,304.1522216796875,0.7691853642463684,0.1318078637123108,0.1257707327604293,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639102594926,-441.6705017089844,292.7627258300781,0.5509928464889526,0.050000000745058,0.2288041114807129,291.1605834960937,291.1499938964844,271.765625,271.20947265625,284.0194396972656,293.3095092773437,291.1605834960937,1.0,0.1756854355335235,1.0,1.0,0.9809229969978333,1.0,-0.7382856607437134,0.3186125159263611,0.4196731746196747,0.1218869239091873,0.0,0.0,0.2196353673934936,25.50500869750977,25.0,-0.0066199712455272,-5321.431640625,54.87876129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,305.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.1186580136418342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572154015302658,0.157219722867012,-4.3089630707982e-06,0.0,0.0001204228028655,0.0,0.0,6.282231330871582,0.0,0.0,0.0,0.2790554761886596,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331380926072597,-1115.6256103515625,304.1510009765625,0.6460176706314087,0.0778600797057151,0.0708945766091346,293.18731689453125,297.1499938964844,293.1499938964844,0.0631753504276275,-1700.9051513671875,304.15338134765625,0.7326348423957825,0.1130247861146926,0.1080674082040786,293.1703796386719,297.1499938964844,293.1499938964844,0.0652970522642135,-1285.278076171875,304.15191650390625,0.73785001039505,0.1157640814781189,0.0816697999835014,293.1744689941406,297.1499938964844,293.1499938964844,0.0779323801398277,-1979.363525390625,304.1522216796875,0.7691853642463684,0.1318078637123108,0.1257707327604293,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639102594926,-441.6705017089844,292.7627258300781,0.5509928464889526,0.050000000745058,0.2288041114807129,291.1605834960937,291.1499938964844,271.765625,271.20947265625,284.0194396972656,293.3095092773437,291.1605834960937,1.0,0.1756854355335235,1.0,1.0,0.9809229969978333,1.0,-0.7382856607437134,0.3186125159263611,0.4196731746196747,0.1218869239091873,0.0,0.0,0.2196353673934936,25.50500869750977,25.0,-0.0066199712455272,-5321.431640625,54.87876129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,305.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.1186580136418342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572154015302658,0.157219722867012,-4.3089630707982e-06,0.0,0.0001204228028655,0.0,0.0,6.282231330871582,0.0,0.0,0.0,0.2790554761886596,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329571068286895,-1112.6024169921875,304.1509704589844,0.6454021334648132,0.0776475593447685,0.0707025974988937,293.18658447265625,297.1499938964844,293.1499938964844,0.0625270158052444,-1689.0244140625,304.1533508300781,0.7310076951980591,0.1122296378016471,0.1073129102587699,293.1700439453125,297.1499938964844,293.1499938964844,0.0649313107132911,-1280.28125,304.1518859863281,0.736911416053772,0.1153107956051826,0.0813523977994918,293.17413330078125,297.1499938964844,293.1499938964844,0.0775061175227165,-1971.1444091796875,304.1521911621094,0.7680600881576538,0.131257027387619,0.1252486705780029,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255890130996,-427.1284484863281,292.710205078125,0.550946831703186,0.050000000745058,0.228805735707283,291.1606140136719,291.1499938964844,271.7869567871094,271.230224609375,284.0287780761719,293.3085327148437,291.1606140136719,1.0,0.1754440665245056,1.0,1.0,0.9806513786315918,1.0,-0.7361442446708679,0.3176635801792145,0.4184806644916534,0.1215037927031517,0.0,0.0,0.2182192951440811,25.4950008392334,25.0,0.0287381466478109,-5299.12060546875,54.57520294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,305.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1181971207261085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563568264245987,0.1563611328601837,-4.307339168008184e-06,0.0,0.0001199550461024,0.0,0.0,6.244124412536621,0.0,0.0,0.0,0.2789065539836883,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329571068286895,-1112.6024169921875,304.1509704589844,0.6454021334648132,0.0776475593447685,0.0707025974988937,293.18658447265625,297.1499938964844,293.1499938964844,0.0625270158052444,-1689.0244140625,304.1533508300781,0.7310076951980591,0.1122296378016471,0.1073129102587699,293.1700439453125,297.1499938964844,293.1499938964844,0.0649313107132911,-1280.28125,304.1518859863281,0.736911416053772,0.1153107956051826,0.0813523977994918,293.17413330078125,297.1499938964844,293.1499938964844,0.0775061175227165,-1971.1444091796875,304.1521911621094,0.7680600881576538,0.131257027387619,0.1252486705780029,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255890130996,-427.1284484863281,292.710205078125,0.550946831703186,0.050000000745058,0.228805735707283,291.1606140136719,291.1499938964844,271.7869567871094,271.230224609375,284.0287780761719,293.3085327148437,291.1606140136719,1.0,0.1754440665245056,1.0,1.0,0.9806513786315918,1.0,-0.7361442446708679,0.3176635801792145,0.4184806644916534,0.1215037927031517,0.0,0.0,0.2182192951440811,25.4950008392334,25.0,0.0287381466478109,-5299.12060546875,54.57520294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,305.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1181971207261085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563568264245987,0.1563611328601837,-4.307339168008184e-06,0.0,0.0001199550461024,0.0,0.0,6.244124412536621,0.0,0.0,0.0,0.2789065539836883,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328685417771339,-1111.1212158203125,304.15093994140625,0.6450996398925781,0.0775434225797653,0.0706085637211799,293.18621826171875,297.1499938964844,293.1499938964844,0.0622056387364864,-1683.146728515625,304.1533203125,0.7301992774009705,0.1118361949920654,0.1069396808743476,293.169921875,297.1499938964844,293.1499938964844,0.0647499337792396,-1277.8057861328125,304.15185546875,0.7364451885223389,0.1150862425565719,0.0811951830983161,293.1739501953125,297.1499938964844,293.1499938964844,0.077294647693634,-1967.070068359375,304.15216064453125,0.7675011157989502,0.1309839636087417,0.1249899342656135,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065170401707,-419.8909301757813,292.68408203125,0.5509230494499207,0.050000000745058,0.228806585073471,291.1606140136719,291.1499938964844,271.797607421875,271.2405090332031,284.033447265625,293.3080444335937,291.1606140136719,1.0,0.1753251552581787,1.0,1.0,0.9805155396461488,1.0,-0.7350853085517883,0.3171947300434112,0.4178905785083771,0.1213137954473495,0.0,0.0,0.217509239912033,25.490249633789062,25.0,0.0402542650699615,-5288.06982421875,54.42578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,305.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1179704666137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559281200170517,0.1559324264526367,-4.306531081965659e-06,0.0,0.0001197250239783,0.0,0.0,6.225120067596436,0.0,0.0,0.0,0.2788323163986206,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327812023460865,-1109.659423828125,304.15093994140625,0.6448003053665161,0.0774406343698501,0.0705157741904258,293.1858825683594,297.1499938964844,293.1499938964844,0.0618860386312007,-1677.3089599609375,304.1532897949219,0.7293936610221863,0.1114453822374343,0.1065689921379089,293.1697692871094,297.1499938964844,293.1499938964844,0.0645695105195045,-1275.344970703125,304.15185546875,0.7359808087348938,0.1148630008101463,0.0810389220714569,293.1737976074219,297.1499938964844,293.1499938964844,0.0770842656493187,-1963.0185546875,304.15216064453125,0.7669442892074585,0.1307124197483062,0.1247326508164405,293.3074645996094,297.1499938964844,293.1499938964844,0.0010875038569793,-412.67572021484375,292.65802001953125,0.5508986115455627,0.050000000745058,0.2288074493408203,291.16064453125,291.1499938964844,271.8082580566406,271.250732421875,284.0380859375,293.3075866699219,291.16064453125,1.0,0.1752074062824249,1.0,1.0,0.9803759455680848,1.0,-0.7340337634086609,0.3167296648025512,0.4173040986061096,0.1211244165897369,0.0,0.0,0.2167977541685104,25.48567008972168,25.0,0.0466891676187515,-5277.0908203125,54.27789688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,305.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1177456676959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554996967315673,0.1555040031671524,-4.305724360165186e-06,0.0,0.0001194968863273,0.0,0.0,6.206142425537109,0.0,0.0,0.0,0.2787581980228424,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326100252568721,-1106.791259765625,304.1509094238281,0.6442105770111084,0.0772388502955436,0.0703337043523788,293.1852111816406,297.1499938964844,293.1499938964844,0.0612517371773719,-1665.7457275390625,304.1532592773437,0.7277891635894775,0.1106710731983184,0.1058347150683403,293.16949462890625,297.1499938964844,293.1499938964844,0.0642113611102104,-1270.465576171875,304.1518249511719,0.7350569367408752,0.1144202351570129,0.0807290598750114,293.1734924316406,297.1499938964844,293.1499938964844,0.0766665339469909,-1954.980224609375,304.1521301269531,0.7658367156982422,0.1301735490560531,0.1242221966385841,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496526956558,-398.3118286132813,292.6061706542969,0.5508478879928589,0.050000000745058,0.2288092374801635,291.1606750488281,291.1499938964844,271.8294982910156,271.2709655761719,284.0472717285156,293.306640625,291.1606750488281,1.0,0.1749751716852188,1.0,1.0,0.980096697807312,1.0,-0.7319517135620117,0.3158107995986938,0.4161409139633178,0.1207456588745117,0.0,0.0,0.2153713703155517,25.47700309753418,25.0,0.0468319244682788,-5255.3505859375,53.98641586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,305.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1172997280955314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546440720558166,0.1546483635902404,-4.304117737774504e-06,0.0,0.0001190443144878,0.0,0.0,6.1682844161987305,0.0,0.0,0.0,0.2786104381084442,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326100252568721,-1106.791259765625,304.1509094238281,0.6442105770111084,0.0772388502955436,0.0703337043523788,293.1852111816406,297.1499938964844,293.1499938964844,0.0612517371773719,-1665.7457275390625,304.1532592773437,0.7277891635894775,0.1106710731983184,0.1058347150683403,293.16949462890625,297.1499938964844,293.1499938964844,0.0642113611102104,-1270.465576171875,304.1518249511719,0.7350569367408752,0.1144202351570129,0.0807290598750114,293.1734924316406,297.1499938964844,293.1499938964844,0.0766665339469909,-1954.980224609375,304.1521301269531,0.7658367156982422,0.1301735490560531,0.1242221966385841,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496526956558,-398.3118286132813,292.6061706542969,0.5508478879928589,0.050000000745058,0.2288092374801635,291.1606750488281,291.1499938964844,271.8294982910156,271.2709655761719,284.0472717285156,293.306640625,291.1606750488281,1.0,0.1749751716852188,1.0,1.0,0.980096697807312,1.0,-0.7319517135620117,0.3158107995986938,0.4161409139633178,0.1207456588745117,0.0,0.0,0.2153713703155517,25.47700309753418,25.0,0.0468319244682788,-5255.3505859375,53.98641586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,305.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1172997280955314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546440720558166,0.1546483635902404,-4.304117737774504e-06,0.0,0.0001190443144878,0.0,0.0,6.1682844161987305,0.0,0.0,0.0,0.2786104381084442,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324429459869861,-1103.9876708984375,304.15087890625,0.643630862236023,0.0770414322614669,0.0701556801795959,293.1846008300781,297.1499938964844,293.1499938964844,0.0606230124831199,-1654.313720703125,304.1532287597656,0.7261897325515747,0.1099052131175994,0.1051086634397506,293.1692199707031,297.1499938964844,293.1499938964844,0.0638563632965087,-1265.6361083984375,304.1518249511719,0.7341381311416626,0.1139817833900451,0.0804222896695137,293.1731872558594,297.1499938964844,293.1499938964844,0.0762523710727691,-1947.019287109375,304.1521301269531,0.7647359371185303,0.1296396255493164,0.1237165406346321,293.3055725097656,297.1499938964844,293.1499938964844,0.0010120224906131,-384.031982421875,292.5546264648437,0.5507945418357849,0.050000000745058,0.2288111299276352,291.16070556640625,291.1499938964844,271.8506774902344,271.2908935546875,284.0563659667969,293.3056945800781,291.16070556640625,1.0,0.1747467964887619,1.0,1.0,0.979817509651184,1.0,-0.7298939228057861,0.3149060904979706,0.4149878621101379,0.1203641518950462,0.0,0.0,0.2139423787593841,25.468936920166016,25.0,0.0331110619008541,-5233.896484375,53.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,305.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1168561726808548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537911295890808,0.1537954360246658,-4.302519300836138e-06,0.0,0.0001185941582662,0.0,0.0,6.130601406097412,0.0,0.0,0.0,0.2784634232521057,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324429459869861,-1103.9876708984375,304.15087890625,0.643630862236023,0.0770414322614669,0.0701556801795959,293.1846008300781,297.1499938964844,293.1499938964844,0.0606230124831199,-1654.313720703125,304.1532287597656,0.7261897325515747,0.1099052131175994,0.1051086634397506,293.1692199707031,297.1499938964844,293.1499938964844,0.0638563632965087,-1265.6361083984375,304.1518249511719,0.7341381311416626,0.1139817833900451,0.0804222896695137,293.1731872558594,297.1499938964844,293.1499938964844,0.0762523710727691,-1947.019287109375,304.1521301269531,0.7647359371185303,0.1296396255493164,0.1237165406346321,293.3055725097656,297.1499938964844,293.1499938964844,0.0010120224906131,-384.031982421875,292.5546264648437,0.5507945418357849,0.050000000745058,0.2288111299276352,291.16070556640625,291.1499938964844,271.8506774902344,271.2908935546875,284.0563659667969,293.3056945800781,291.16070556640625,1.0,0.1747467964887619,1.0,1.0,0.979817509651184,1.0,-0.7298939228057861,0.3149060904979706,0.4149878621101379,0.1203641518950462,0.0,0.0,0.2139423787593841,25.468936920166016,25.0,0.0331110619008541,-5233.896484375,53.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,305.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1168561726808548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537911295890808,0.1537954360246658,-4.302519300836138e-06,0.0,0.0001185941582662,0.0,0.0,6.130601406097412,0.0,0.0,0.0,0.2784634232521057,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322796888649463,-1101.244384765625,304.15087890625,0.6430598497390747,0.0768480002880096,0.0699813663959503,293.1840209960937,297.1499938964844,293.1499938964844,0.0599993504583835,-1643.0035400390625,304.1531982421875,0.7245920300483704,0.1091471165418624,0.1043901816010475,293.1689453125,297.1499938964844,293.1499938964844,0.0635043084621429,-1260.853515625,304.1517944335937,0.7332231998443604,0.1135472953319549,0.0801183804869651,293.17291259765625,297.1499938964844,293.1499938964844,0.0758415609598159,-1939.131591796875,304.152099609375,0.7636409401893616,0.1291102916002273,0.1232153549790382,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746173745952,-369.8377990722656,292.5033569335937,0.5507382750511169,0.050000000745058,0.2288131117820739,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.06524658203125,293.30474853515625,291.16070556640625,1.0,0.1745220869779586,1.0,1.0,0.979535698890686,1.0,-0.7278586626052856,0.3140161037445068,0.4138425886631012,0.1199766173958778,0.0,0.0,0.2125140279531479,25.46145820617676,25.0,0.0056067761033773,-5212.7470703125,53.418575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,305.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1164130717515945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529426276683807,0.1529469192028045,-4.300933596823597e-06,0.0,0.0001181444677058,0.0,0.0,6.09316873550415,0.0,0.0,0.0,0.2783174514770508,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322796888649463,-1101.244384765625,304.15087890625,0.6430598497390747,0.0768480002880096,0.0699813663959503,293.1840209960937,297.1499938964844,293.1499938964844,0.0599993504583835,-1643.0035400390625,304.1531982421875,0.7245920300483704,0.1091471165418624,0.1043901816010475,293.1689453125,297.1499938964844,293.1499938964844,0.0635043084621429,-1260.853515625,304.1517944335937,0.7332231998443604,0.1135472953319549,0.0801183804869651,293.17291259765625,297.1499938964844,293.1499938964844,0.0758415609598159,-1939.131591796875,304.152099609375,0.7636409401893616,0.1291102916002273,0.1232153549790382,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746173745952,-369.8377990722656,292.5033569335937,0.5507382750511169,0.050000000745058,0.2288131117820739,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.06524658203125,293.30474853515625,291.16070556640625,1.0,0.1745220869779586,1.0,1.0,0.979535698890686,1.0,-0.7278586626052856,0.3140161037445068,0.4138425886631012,0.1199766173958778,0.0,0.0,0.2125140279531479,25.46145820617676,25.0,0.0056067761033773,-5212.7470703125,53.418575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,305.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1164130717515945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529426276683807,0.1529469192028045,-4.300933596823597e-06,0.0,0.0001181444677058,0.0,0.0,6.09316873550415,0.0,0.0,0.0,0.2783174514770508,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321198217570781,-1098.5545654296875,304.1508483886719,0.6424959301948547,0.0766580551862716,0.0698103010654449,293.1834716796875,297.1499938964844,293.1499938964844,0.059380080550909,-1631.8017578125,304.1531677246094,0.722991943359375,0.1083957999944686,0.103678323328495,293.1687316894531,297.1499938964844,293.1499938964844,0.0631548538804054,-1256.11328125,304.1517944335937,0.7323108911514282,0.1131162717938423,0.0798169896006584,293.1726379394531,297.1499938964844,293.1499938964844,0.0754337459802627,-1931.3101806640625,304.1520690917969,0.7625505328178406,0.1285849958658218,0.1227181106805801,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374257642775,-355.7250061035156,292.4523620605469,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1606750488281,291.1499938964844,271.8926086425781,271.3296203613281,284.07391357421875,293.3038330078125,291.1606750488281,1.0,0.1743007004261016,1.0,1.0,0.9792539477348328,1.0,-0.7258430123329163,0.313140332698822,0.4127026796340942,0.1195803806185722,0.0,0.0,0.2110903561115265,25.454551696777344,25.0,-0.031856819987297,-5191.91162109375,53.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1159693077206611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521007567644119,0.1521050482988357,-4.299362444726285e-06,0.0,0.0001176941004814,0.0,0.0,6.056080341339111,0.0,0.0,0.0,0.278172880411148,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321198217570781,-1098.5545654296875,304.1508483886719,0.6424959301948547,0.0766580551862716,0.0698103010654449,293.1834716796875,297.1499938964844,293.1499938964844,0.059380080550909,-1631.8017578125,304.1531677246094,0.722991943359375,0.1083957999944686,0.103678323328495,293.1687316894531,297.1499938964844,293.1499938964844,0.0631548538804054,-1256.11328125,304.1517944335937,0.7323108911514282,0.1131162717938423,0.0798169896006584,293.1726379394531,297.1499938964844,293.1499938964844,0.0754337459802627,-1931.3101806640625,304.1520690917969,0.7625505328178406,0.1285849958658218,0.1227181106805801,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374257642775,-355.7250061035156,292.4523620605469,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1606750488281,291.1499938964844,271.8926086425781,271.3296203613281,284.07391357421875,293.3038330078125,291.1606750488281,1.0,0.1743007004261016,1.0,1.0,0.9792539477348328,1.0,-0.7258430123329163,0.313140332698822,0.4127026796340942,0.1195803806185722,0.0,0.0,0.2110903561115265,25.454551696777344,25.0,-0.031856819987297,-5191.91162109375,53.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1159693077206611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521007567644119,0.1521050482988357,-4.299362444726285e-06,0.0,0.0001176941004814,0.0,0.0,6.056080341339111,0.0,0.0,0.0,0.278172880411148,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320410914719104,-1097.2283935546875,304.1508483886719,0.6422162652015686,0.0765642747282981,0.069725900888443,293.1832275390625,297.1499938964844,293.1499938964844,0.059071946889162,-1626.2388916015625,304.15313720703125,0.7221899628639221,0.108022503554821,0.1033247113227844,293.1686096191406,297.1499938964844,293.1499938964844,0.0629810392856597,-1253.758056640625,304.1517639160156,0.7318553328514099,0.1129019632935524,0.0796671658754348,293.1725158691406,297.1499938964844,293.1499938964844,0.0752308890223503,-1927.423095703125,304.1520690917969,0.7620068192481995,0.1283237636089325,0.1224708780646324,293.3032531738281,297.1499938964844,293.1499938964844,0.0009189171250909,-348.70184326171875,292.4269714355469,0.550648033618927,0.050000000745058,0.2288163006305694,291.1606750488281,291.1499938964844,271.9029846191406,271.3390197753906,284.078125,293.3033752441406,291.16064453125,1.0,0.1741912066936493,1.0,1.0,0.9791130423545836,1.0,-0.7248421311378479,0.3127081096172333,0.412134051322937,0.1193778067827224,0.0,0.0,0.2103818506002426,25.45130920410156,25.0,-0.0538001619279384,-5181.62060546875,53.0045051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1157470196485519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516831815242767,0.1516874879598617,-4.298584372008918e-06,0.0,0.0001174685094156,0.0,0.0,6.037703990936279,0.0,0.0,0.0,0.2781012654304504,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319630540907382,-1095.9132080078125,304.1508178710937,0.6419378519058228,0.0764712020754814,0.0696421414613723,293.1829833984375,297.1499938964844,293.1499938964844,0.0587646327912807,-1620.6981201171875,304.15313720703125,0.7213857769966125,0.1076505705714225,0.10297242552042,293.1684875488281,297.1499938964844,293.1499938964844,0.0628077387809753,-1251.41162109375,304.1517639160156,0.7313999533653259,0.1126883402466774,0.0795178487896919,293.1723937988281,297.1499938964844,293.1499938964844,0.0750286281108856,-1923.5498046875,304.1520690917969,0.7614638209342957,0.1280633211135864,0.1222244352102279,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004567400552,-341.69708251953125,292.4016418457031,0.5506162047386169,0.050000000745058,0.228817418217659,291.16064453125,291.1499938964844,271.9132995605469,271.34832763671875,284.082275390625,293.30291748046875,291.1606140136719,1.0,0.174082413315773,1.0,1.0,0.978969395160675,1.0,-0.7238451838493347,0.3122794926166534,0.4115656912326813,0.1191719248890876,0.0,0.0,0.2096762061119079,25.44819641113281,25.0,-0.0775737836956977,-5171.41357421875,52.868465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1155245080590248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512682288885116,0.1512725204229354,-4.297811301512411e-06,0.0,0.0001172426855191,0.0,0.0,6.019454479217529,0.0,0.0,0.0,0.2780301570892334,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318090468645095,-1093.3150634765625,304.1508178710937,0.6413843631744385,0.0762870460748672,0.0694765225052833,293.1825256347656,297.1499938964844,293.1499938964844,0.0581524260342121,-1609.6812744140625,304.1531066894531,0.7197692394256592,0.1069106608629226,0.1022717654705047,293.16827392578125,297.1499938964844,293.1499938964844,0.0624626502394676,-1246.744384765625,304.1517639160156,0.730489194393158,0.1122631058096885,0.079220674932003,293.1721496582031,297.1499938964844,293.1499938964844,0.0746259018778801,-1915.8443603515625,304.15203857421875,0.7603797316551208,0.1275448501110077,0.1217339038848877,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637067512609,-327.75262451171875,292.3511657714844,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1605529785156,291.1499938964844,271.93377685546875,271.3665771484375,284.09033203125,293.302001953125,291.1605224609375,1.0,0.1738669574260711,1.0,1.0,0.9786821007728576,1.0,-0.7218630313873291,0.3114337623119354,0.410429298877716,0.1187482327222824,0.0,0.0,0.208276942372322,25.44236946105957,25.0,-0.128299593925476,-5151.2744140625,52.59920120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1150790601968765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504479944705963,0.1504523009061813,-4.296285169402836e-06,0.0,0.0001167906157206,0.0,0.0,5.983418941497803,0.0,0.0,0.0,0.2778897881507873,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318090468645095,-1093.3150634765625,304.1508178710937,0.6413843631744385,0.0762870460748672,0.0694765225052833,293.1825256347656,297.1499938964844,293.1499938964844,0.0581524260342121,-1609.6812744140625,304.1531066894531,0.7197692394256592,0.1069106608629226,0.1022717654705047,293.16827392578125,297.1499938964844,293.1499938964844,0.0624626502394676,-1246.744384765625,304.1517639160156,0.730489194393158,0.1122631058096885,0.079220674932003,293.1721496582031,297.1499938964844,293.1499938964844,0.0746259018778801,-1915.8443603515625,304.15203857421875,0.7603797316551208,0.1275448501110077,0.1217339038848877,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637067512609,-327.75262451171875,292.3511657714844,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1605529785156,291.1499938964844,271.93377685546875,271.3665771484375,284.09033203125,293.302001953125,291.1605224609375,1.0,0.1738669574260711,1.0,1.0,0.9786821007728576,1.0,-0.7218630313873291,0.3114337623119354,0.410429298877716,0.1187482327222824,0.0,0.0,0.208276942372322,25.44236946105957,25.0,-0.128299593925476,-5151.2744140625,52.59920120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1150790601968765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504479944705963,0.1504523009061813,-4.296285169402836e-06,0.0,0.0001167906157206,0.0,0.0,5.983418941497803,0.0,0.0,0.0,0.2778897881507873,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316573679447174,-1090.7528076171875,304.1507873535156,0.6408340334892273,0.0761050879955291,0.0693130046129226,293.1820983886719,297.1499938964844,293.1499938964844,0.0575427897274494,-1598.738525390625,304.153076171875,0.7181377410888672,0.1061751917004585,0.1015755012631416,293.1680908203125,297.1499938964844,293.1499938964844,0.0621192157268524,-1242.1063232421875,304.1517333984375,0.7295773029327393,0.111840084195137,0.0789251402020454,293.17193603515625,297.1499938964844,293.1499938964844,0.0742251351475715,-1908.185791015625,304.15203857421875,0.759297251701355,0.1270290464162826,0.1212460249662399,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271505357697,-313.8820495605469,292.30096435546875,0.5504799485206604,0.050000000745058,0.2288222312927246,291.1604309082031,291.1499938964844,271.9540100097656,271.3843078613281,284.0979919433594,293.30108642578125,291.160400390625,1.0,0.1736540049314499,1.0,1.0,0.9783948659896852,1.0,-0.7198938727378845,0.3106025159358978,0.4092913568019867,0.1183071285486221,0.0,0.0,0.2068965584039688,25.437047958374023,25.0,-0.1789522022008896,-5131.50390625,52.333274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1146338954567909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496423333883285,0.1496466249227523,-4.294787231629016e-06,0.0,0.0001163388369604,0.0,0.0,5.948069095611572,0.0,0.0,0.0,0.2777521312236786,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316573679447174,-1090.7528076171875,304.1507873535156,0.6408340334892273,0.0761050879955291,0.0693130046129226,293.1820983886719,297.1499938964844,293.1499938964844,0.0575427897274494,-1598.738525390625,304.153076171875,0.7181377410888672,0.1061751917004585,0.1015755012631416,293.1680908203125,297.1499938964844,293.1499938964844,0.0621192157268524,-1242.1063232421875,304.1517333984375,0.7295773029327393,0.111840084195137,0.0789251402020454,293.17193603515625,297.1499938964844,293.1499938964844,0.0742251351475715,-1908.185791015625,304.15203857421875,0.759297251701355,0.1270290464162826,0.1212460249662399,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271505357697,-313.8820495605469,292.30096435546875,0.5504799485206604,0.050000000745058,0.2288222312927246,291.1604309082031,291.1499938964844,271.9540100097656,271.3843078613281,284.0979919433594,293.30108642578125,291.160400390625,1.0,0.1736540049314499,1.0,1.0,0.9783948659896852,1.0,-0.7198938727378845,0.3106025159358978,0.4092913568019867,0.1183071285486221,0.0,0.0,0.2068965584039688,25.437047958374023,25.0,-0.1789522022008896,-5131.50390625,52.333274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1146338954567909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496423333883285,0.1496466249227523,-4.294787231629016e-06,0.0,0.0001163388369604,0.0,0.0,5.948069095611572,0.0,0.0,0.0,0.2777521312236786,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315078683197498,-1088.223876953125,304.1507873535156,0.640285849571228,0.0759251341223716,0.0691513866186142,293.18170166015625,297.1499938964844,293.1499938964844,0.0569353774189949,-1587.8636474609375,304.153076171875,0.7164871096611023,0.1054438278079032,0.1008833050727844,293.1679077148437,297.1499938964844,293.1499938964844,0.0617772415280342,-1237.4949951171875,304.1517333984375,0.7286632061004639,0.1114190444350242,0.078631080687046,293.1717224121094,297.1499938964844,293.1499938964844,0.0738261491060257,-1900.57080078125,304.1520080566406,0.7582155466079712,0.1265156716108322,0.1207605823874473,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908482220955,-300.10809326171875,292.2510070800781,0.5504058003425598,0.050000000745058,0.2288248538970947,291.1602478027344,291.1499938964844,271.9739074707031,271.4014587402344,284.105224609375,293.3002014160156,291.16021728515625,1.0,0.1734434962272644,1.0,1.0,0.9781052470207214,1.0,-0.7179369926452637,0.3097871840000152,0.408149778842926,0.1178446561098098,0.0,0.0,0.205542117357254,25.4322452545166,25.0,-0.2287562787532806,-5112.1484375,52.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,305.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1141906827688217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488550752401352,0.148859366774559,-4.2933265831379686e-06,0.0,0.0001158890227088,0.0,0.0,5.913572788238525,0.0,0.0,0.0,0.2776177823543548,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315078683197498,-1088.223876953125,304.1507873535156,0.640285849571228,0.0759251341223716,0.0691513866186142,293.18170166015625,297.1499938964844,293.1499938964844,0.0569353774189949,-1587.8636474609375,304.153076171875,0.7164871096611023,0.1054438278079032,0.1008833050727844,293.1679077148437,297.1499938964844,293.1499938964844,0.0617772415280342,-1237.4949951171875,304.1517333984375,0.7286632061004639,0.1114190444350242,0.078631080687046,293.1717224121094,297.1499938964844,293.1499938964844,0.0738261491060257,-1900.57080078125,304.1520080566406,0.7582155466079712,0.1265156716108322,0.1207605823874473,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908482220955,-300.10809326171875,292.2510070800781,0.5504058003425598,0.050000000745058,0.2288248538970947,291.1602478027344,291.1499938964844,271.9739074707031,271.4014587402344,284.105224609375,293.3002014160156,291.16021728515625,1.0,0.1734434962272644,1.0,1.0,0.9781052470207214,1.0,-0.7179369926452637,0.3097871840000152,0.408149778842926,0.1178446561098098,0.0,0.0,0.205542117357254,25.4322452545166,25.0,-0.2287562787532806,-5112.1484375,52.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,305.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1141906827688217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488550752401352,0.148859366774559,-4.2933265831379686e-06,0.0,0.0001158890227088,0.0,0.0,5.913572788238525,0.0,0.0,0.0,0.2776177823543548,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313599184155464,-1085.7178955078125,304.1507568359375,0.6397384405136108,0.0757465064525604,0.0689910948276519,293.18133544921875,297.1499938964844,293.1499938964844,0.0563292875885963,-1577.038818359375,304.1530456542969,0.7148116230964661,0.1047153398394584,0.1001940071582794,293.1677551269531,297.1499938964844,293.1499938964844,0.0614361837506294,-1232.9024658203125,304.1517333984375,0.7277455925941467,0.1109993457794189,0.078338049352169,293.1715393066406,297.1499938964844,293.1499938964844,0.0734283328056335,-1892.9871826171875,304.1520080566406,0.7571336627006531,0.1260039955377578,0.1202768608927726,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546818233095,-286.3858337402344,292.2012939453125,0.5503278374671936,0.050000000745058,0.2288276106119156,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,284.1120300292969,293.29931640625,291.1600341796875,1.0,0.1732348948717117,1.0,1.0,0.9778156280517578,1.0,-0.715988278388977,0.3089855313301086,0.4070027470588684,0.1173610463738441,0.0,0.0,0.2042127549648285,25.427881240844727,25.0,-0.2747628390789032,-5093.173828125,51.81044387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1137505248188972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148085743188858,0.1480900347232818,-4.291899131203536e-06,0.0,0.0001154423225671,0.0,0.0,5.879901885986328,0.0,0.0,0.0,0.2774867415428161,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313599184155464,-1085.7178955078125,304.1507568359375,0.6397384405136108,0.0757465064525604,0.0689910948276519,293.18133544921875,297.1499938964844,293.1499938964844,0.0563292875885963,-1577.038818359375,304.1530456542969,0.7148116230964661,0.1047153398394584,0.1001940071582794,293.1677551269531,297.1499938964844,293.1499938964844,0.0614361837506294,-1232.9024658203125,304.1517333984375,0.7277455925941467,0.1109993457794189,0.078338049352169,293.1715393066406,297.1499938964844,293.1499938964844,0.0734283328056335,-1892.9871826171875,304.1520080566406,0.7571336627006531,0.1260039955377578,0.1202768608927726,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546818233095,-286.3858337402344,292.2012939453125,0.5503278374671936,0.050000000745058,0.2288276106119156,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,284.1120300292969,293.29931640625,291.1600341796875,1.0,0.1732348948717117,1.0,1.0,0.9778156280517578,1.0,-0.715988278388977,0.3089855313301086,0.4070027470588684,0.1173610463738441,0.0,0.0,0.2042127549648285,25.427881240844727,25.0,-0.2747628390789032,-5093.173828125,51.81044387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1137505248188972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148085743188858,0.1480900347232818,-4.291899131203536e-06,0.0,0.0001154423225671,0.0,0.0,5.879901885986328,0.0,0.0,0.0,0.2774867415428161,4.0,0.0,1.0
