time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312865227460861,-1084.473388671875,304.1507568359375,0.6394646763801575,0.0756576508283615,0.0689114108681678,293.18115234375,297.1499938964844,293.1499938964844,0.0560266897082328,-1571.6446533203125,304.1530456542969,0.7139630913734436,0.1043521463871002,0.0998504385352134,293.16766357421875,297.1499938964844,293.1499938964844,0.061265978962183,-1230.61328125,304.1517333984375,0.7272850871086121,0.1107899770140647,0.0781918987631797,293.17144775390625,297.1499938964844,293.1499938964844,0.0732298493385315,-1889.2071533203125,304.1520080566406,0.756592333316803,0.1257487684488296,0.120035633444786,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366984500549,-279.56268310546875,292.1765441894531,0.5502871870994568,0.050000000745058,0.2288290411233902,291.15997314453125,291.1499938964844,272.003173828125,271.426025390625,284.1152648925781,293.29888916015625,291.159912109375,1.0,0.1731313467025756,1.0,1.0,0.9776707887649536,1.0,-0.7150171399116516,0.3085905909538269,0.4064265489578247,0.1171096786856651,0.0,0.0,0.2035606205463409,25.42588424682617,25.0,-0.2987500727176666,-5083.85302734375,51.68138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,305.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1135323792695999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477093696594238,0.1477136611938476,-4.291202003514627e-06,0.0,0.0001152209297288,0.0,0.0,5.86344575881958,0.0,0.0,0.0,0.277422696352005,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312134847044944,-1083.234130859375,304.1507568359375,0.6391909718513489,0.075569175183773,0.0688320249319076,293.1809997558594,297.1499938964844,293.1499938964844,0.0557242855429649,-1566.260498046875,304.1530456542969,0.7131063938140869,0.1039895415306091,0.0995074436068534,293.1676025390625,297.1499938964844,293.1499938964844,0.061095967888832,-1228.328125,304.1517028808594,0.7268234491348267,0.110580950975418,0.0780459716916084,293.1713562011719,297.1499938964844,293.1499938964844,0.0730315595865249,-1885.4332275390625,304.1520080566406,0.756050705909729,0.1254938393831253,0.1197947263717651,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187589071691,-272.75616455078125,292.15185546875,0.550245463848114,0.050000000745058,0.2288305163383484,291.15985107421875,291.1499938964844,272.01275634765625,271.43389892578125,284.11834716796875,293.2984619140625,291.1597900390625,1.0,0.1730282306671142,1.0,1.0,0.9775232672691344,1.0,-0.7140477299690247,0.3081993162631988,0.4058484137058258,0.116852268576622,0.0,0.0,0.202917069196701,25.42399978637696,25.0,-0.3179898262023926,-5074.64453125,51.55291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,305.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1133158206939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473387628793716,0.1473430544137954,-4.2905153350147884e-06,0.0,0.0001150011521531,0.0,0.0,5.847250938415527,0.0,0.0,0.0,0.277359664440155,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310680475085973,-1080.7635498046875,304.1507568359375,0.638641893863678,0.0753922387957573,0.0686736926436424,293.1806945800781,297.1499938964844,293.1499938964844,0.0551197603344917,-1555.5169677734375,304.1530456542969,0.7113653421401978,0.1032657697796821,0.098822958767414,293.1674499511719,297.1499938964844,293.1499938964844,0.0607560165226459,-1223.7640380859375,304.1517028808594,0.72589510679245,0.1101628765463829,0.0777544304728508,293.17120361328125,297.1499938964844,293.1499938964844,0.0726353377103805,-1877.8994140625,304.1520080566406,0.7549657225608826,0.1249847188591957,0.1193136945366859,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830535130575,-259.208984375,292.1026611328125,0.550158679485321,0.050000000745058,0.2288335859775543,291.1596069335937,291.1499938964844,272.0315856933594,271.4490966796875,284.1241149902344,293.2975769042969,291.1595458984375,1.0,0.1728232651948928,1.0,1.0,0.9772281646728516,1.0,-0.7121127843856812,0.3074275851249695,0.4046851992607116,0.1163174584507942,0.0,0.0,0.2016567140817642,25.420589447021484,25.0,-0.3470726013183594,-5056.5654296875,51.29762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,305.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1128886118531227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466153562068939,0.1466196477413177,-4.2891774683084805e-06,0.0,0.0001145675923908,0.0,0.0,5.815668106079102,0.0,0.0,0.0,0.2772367596626282,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310680475085973,-1080.7635498046875,304.1507568359375,0.638641893863678,0.0753922387957573,0.0686736926436424,293.1806945800781,297.1499938964844,293.1499938964844,0.0551197603344917,-1555.5169677734375,304.1530456542969,0.7113653421401978,0.1032657697796821,0.098822958767414,293.1674499511719,297.1499938964844,293.1499938964844,0.0607560165226459,-1223.7640380859375,304.1517028808594,0.72589510679245,0.1101628765463829,0.0777544304728508,293.17120361328125,297.1499938964844,293.1499938964844,0.0726353377103805,-1877.8994140625,304.1520080566406,0.7549657225608826,0.1249847188591957,0.1193136945366859,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830535130575,-259.208984375,292.1026611328125,0.550158679485321,0.050000000745058,0.2288335859775543,291.1596069335937,291.1499938964844,272.0315856933594,271.4490966796875,284.1241149902344,293.2975769042969,291.1595458984375,1.0,0.1728232651948928,1.0,1.0,0.9772281646728516,1.0,-0.7121127843856812,0.3074275851249695,0.4046851992607116,0.1163174584507942,0.0,0.0,0.2016567140817642,25.420589447021484,25.0,-0.3470726013183594,-5056.5654296875,51.29762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,305.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1128886118531227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466153562068939,0.1466196477413177,-4.2891774683084805e-06,0.0,0.0001145675923908,0.0,0.0,5.815668106079102,0.0,0.0,0.0,0.2772367596626282,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309207048267126,-1078.25634765625,304.1507568359375,0.6380805969238281,0.0752114653587341,0.0685129761695861,293.180419921875,297.1499938964844,293.1499938964844,0.054515179246664,-1544.797607421875,304.1530456542969,0.7095804810523987,0.1025433763861656,0.098139964044094,293.1673583984375,297.1499938964844,293.1499938964844,0.0604133158922195,-1219.1690673828125,304.1517028808594,0.7249512672424316,0.1097406446933746,0.0774608701467514,293.17108154296875,297.1499938964844,293.1499938964844,0.0722392424941062,-1870.377197265625,304.1519775390625,0.753876268863678,0.124476172029972,0.1188333556056022,293.296630859375,297.1499938964844,293.1499938964844,0.000647528853733,-245.73019409179688,292.0537414550781,0.5500659346580505,0.050000000745058,0.2288368642330169,291.1593322753906,291.1499938964844,272.04998779296875,271.46356201171875,284.1293334960937,293.2967224121094,291.1593017578125,1.0,0.1726195961236953,1.0,1.0,0.9769331216812134,1.0,-0.7101753354072571,0.3066663146018982,0.4035090208053589,0.1157560348510742,0.0,0.0,0.2004313170909881,25.41788673400879,25.0,-0.3538092970848083,-5038.90771484375,51.04380416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,305.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1124706268310546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459152698516845,0.1459195464849472,-4.287885076337261e-06,0.0,0.0001141433895099,0.0,0.0,5.785139083862305,0.0,0.0,0.0,0.2771180272102356,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309207048267126,-1078.25634765625,304.1507568359375,0.6380805969238281,0.0752114653587341,0.0685129761695861,293.180419921875,297.1499938964844,293.1499938964844,0.054515179246664,-1544.797607421875,304.1530456542969,0.7095804810523987,0.1025433763861656,0.098139964044094,293.1673583984375,297.1499938964844,293.1499938964844,0.0604133158922195,-1219.1690673828125,304.1517028808594,0.7249512672424316,0.1097406446933746,0.0774608701467514,293.17108154296875,297.1499938964844,293.1499938964844,0.0722392424941062,-1870.377197265625,304.1519775390625,0.753876268863678,0.124476172029972,0.1188333556056022,293.296630859375,297.1499938964844,293.1499938964844,0.000647528853733,-245.73019409179688,292.0537414550781,0.5500659346580505,0.050000000745058,0.2288368642330169,291.1593322753906,291.1499938964844,272.04998779296875,271.46356201171875,284.1293334960937,293.2967224121094,291.1593017578125,1.0,0.1726195961236953,1.0,1.0,0.9769331216812134,1.0,-0.7101753354072571,0.3066663146018982,0.4035090208053589,0.1157560348510742,0.0,0.0,0.2004313170909881,25.41788673400879,25.0,-0.3538092970848083,-5038.90771484375,51.04380416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,305.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1124706268310546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459152698516845,0.1459195464849472,-4.287885076337261e-06,0.0,0.0001141433895099,0.0,0.0,5.785139083862305,0.0,0.0,0.0,0.2771180272102356,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314582847058773,-1087.499755859375,304.1495666503906,0.6406126618385315,0.0760673284530639,0.0690919756889343,293.1747741699219,297.1499938964844,293.1499938964844,0.0546361729502677,-1547.0914306640625,304.1517944335937,0.7108837366104126,0.1029251813888549,0.0982742756605148,293.1620483398437,297.1499938964844,293.1499938964844,0.0607596896588802,-1223.928466796875,304.1505432128906,0.726694643497467,0.1103863790631294,0.077753759920597,293.16558837890625,297.1499938964844,293.1499938964844,0.0725153014063835,-1875.79052734375,304.1508483886719,0.7555305361747742,0.1250598281621933,0.1191624253988266,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265387055464,-237.7895355224609,292.02069091796875,0.550948441028595,0.050000000745058,0.2288062125444412,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.1303100585937,293.2901611328125,291.15576171875,1.0,0.1724858731031417,1.0,1.0,0.976633608341217,1.0,-0.7117400169372559,0.3074451386928558,0.4042949080467224,0.1158678978681564,0.0,0.0,0.1995664983987808,25.26463890075684,25.0,-6.738976955413818,-5032.16552734375,51.06066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,304.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.1120721772313118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453105360269546,0.1453148126602172,-4.286646799300797e-06,0.0,0.0001137390136136,0.0,0.0,5.758634090423584,0.0,0.0,0.0,0.2770147919654846,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314582847058773,-1087.499755859375,304.1495666503906,0.6406126618385315,0.0760673284530639,0.0690919756889343,293.1747741699219,297.1499938964844,293.1499938964844,0.0546361729502677,-1547.0914306640625,304.1517944335937,0.7108837366104126,0.1029251813888549,0.0982742756605148,293.1620483398437,297.1499938964844,293.1499938964844,0.0607596896588802,-1223.928466796875,304.1505432128906,0.726694643497467,0.1103863790631294,0.077753759920597,293.16558837890625,297.1499938964844,293.1499938964844,0.0725153014063835,-1875.79052734375,304.1508483886719,0.7555305361747742,0.1250598281621933,0.1191624253988266,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265387055464,-237.7895355224609,292.02069091796875,0.550948441028595,0.050000000745058,0.2288062125444412,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.1303100585937,293.2901611328125,291.15576171875,1.0,0.1724858731031417,1.0,1.0,0.976633608341217,1.0,-0.7117400169372559,0.3074451386928558,0.4042949080467224,0.1158678978681564,0.0,0.0,0.1995664983987808,25.26463890075684,25.0,-6.738976955413818,-5032.16552734375,51.06066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,304.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.1120721772313118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453105360269546,0.1453148126602172,-4.286646799300797e-06,0.0,0.0001137390136136,0.0,0.0,5.758634090423584,0.0,0.0,0.0,0.2770147919654846,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.031838335096836,-1094.063720703125,304.14910888671875,0.6421917080879211,0.0763912498950958,0.0694660693407058,293.1721496582031,297.1499938964844,293.1499938964844,0.0546790920197963,-1548.010986328125,304.1511535644531,0.7114260792732239,0.1028342545032501,0.0982734486460685,293.1597900390625,297.1499938964844,293.1499938964844,0.0610079392790794,-1227.3807373046875,304.14996337890625,0.727697491645813,0.1105444654822349,0.0779256969690322,293.16314697265625,297.1499938964844,293.1499938964844,0.0727199390530586,-1879.8572998046875,304.1502380371094,0.7564706802368164,0.125167116522789,0.1193485483527183,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023476598784,-228.67947387695312,291.9797058105469,0.55144864320755,0.050000000745058,0.2287889569997787,291.14862060546875,291.1499938964844,272.0863037109375,271.49041748046875,284.1322937011719,293.2845153808594,291.1475524902344,1.0,0.1724032908678054,1.0,1.0,0.9763341546058656,1.0,-0.7125973701477051,0.3079037666320801,0.404693603515625,0.1158653125166893,0.0,0.0,0.2003328651189804,25.17718505859375,25.0,-8.938345909118652,-5035.86865234375,51.06551742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,304.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.1117483153939247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455181837081909,0.1455224603414535,-4.286282546672737e-06,0.0,0.0001134103295044,0.0,0.0,5.766691207885742,0.0,0.0,0.0,0.2770366966724396,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.031838335096836,-1094.063720703125,304.14910888671875,0.6421917080879211,0.0763912498950958,0.0694660693407058,293.1721496582031,297.1499938964844,293.1499938964844,0.0546790920197963,-1548.010986328125,304.1511535644531,0.7114260792732239,0.1028342545032501,0.0982734486460685,293.1597900390625,297.1499938964844,293.1499938964844,0.0610079392790794,-1227.3807373046875,304.14996337890625,0.727697491645813,0.1105444654822349,0.0779256969690322,293.16314697265625,297.1499938964844,293.1499938964844,0.0727199390530586,-1879.8572998046875,304.1502380371094,0.7564706802368164,0.125167116522789,0.1193485483527183,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023476598784,-228.67947387695312,291.9797058105469,0.55144864320755,0.050000000745058,0.2287889569997787,291.14862060546875,291.1499938964844,272.0863037109375,271.49041748046875,284.1322937011719,293.2845153808594,291.1475524902344,1.0,0.1724032908678054,1.0,1.0,0.9763341546058656,1.0,-0.7125973701477051,0.3079037666320801,0.404693603515625,0.1158653125166893,0.0,0.0,0.2003328651189804,25.17718505859375,25.0,-8.938345909118652,-5035.86865234375,51.06551742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,304.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.1117483153939247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455181837081909,0.1455224603414535,-4.286282546672737e-06,0.0,0.0001134103295044,0.0,0.0,5.766691207885742,0.0,0.0,0.0,0.2770366966724396,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319321900606155,-1095.673583984375,304.14910888671875,0.6425471901893616,0.0764729306101799,0.0695578530430793,293.1714172363281,297.1499938964844,293.1499938964844,0.0545960813760757,-1546.5679931640625,304.1510925292969,0.7112616300582886,0.1026974469423294,0.0981674939393997,293.1591796875,297.1499938964844,293.1499938964844,0.0610340908169746,-1227.7530517578125,304.1499328613281,0.7278212904930115,0.1105395853519439,0.0779378712177276,293.1624755859375,297.1499938964844,293.1499938964844,0.0727236270904541,-1879.9583740234373,304.15020751953125,0.7565453052520752,0.125131294131279,0.1193374916911125,293.2817687988281,297.1499938964844,293.1499938964844,0.000589839357417,-223.94679260253903,291.9603271484375,0.5515362620353699,0.050000000745058,0.2287859618663787,291.1463928222656,291.1499938964844,272.0953674316406,271.4967346191406,284.1337280273437,293.2822265625,291.1459655761719,1.0,0.1723668575286865,1.0,1.0,0.9761844277381896,1.0,-0.7125782370567322,0.307935506105423,0.4046427011489868,0.1157794296741485,0.0,0.0,0.2008117139339447,25.15954971313477,25.0,-6.022602081298828,-5038.95947265625,51.04166412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,304.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.1116307526826858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457987129688263,0.1458030045032501,-4.286616785975639e-06,0.0,0.0001132910256274,0.0,0.0,5.778668403625488,0.0,0.0,0.0,0.2770793735980987,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319906808435916,-1096.661865234375,304.149169921875,0.6427556276321411,0.0765262097120285,0.0696181878447532,293.1709289550781,297.1499938964844,293.1499938964844,0.0544685013592243,-1544.30859375,304.151123046875,0.7109343409538269,0.1025250703096389,0.0980208665132522,293.1587829589844,297.1499938964844,293.1499938964844,0.0610196180641651,-1227.558837890625,304.14996337890625,0.7278091907501221,0.1105024740099906,0.0779229700565338,293.1620178222656,297.1499938964844,293.1499938964844,0.0726849809288978,-1879.2239990234373,304.1502380371094,0.7564747333526611,0.1250610500574112,0.1192869767546653,293.2798767089844,297.1499938964844,293.1499938964844,0.000576973950956,-219.06521606445312,291.9420471191406,0.5515667200088501,0.050000000745058,0.2287849187850952,291.1457824707031,291.1499938964844,272.1044311523437,271.5028991699219,284.1354064941406,293.2802734375,291.14581298828125,1.0,0.1723312735557556,1.0,1.0,0.9760507941246032,1.0,-0.7123949527740479,0.3078939318656921,0.4045010209083557,0.1156635135412216,0.0,0.0,0.2011593729257583,25.151002883911133,25.0,-2.848385810852051,-5040.55712890625,51.00763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.1115454509854316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460330784320831,0.1460373699665069,-4.287044248485472e-06,0.0,0.0001132044490077,0.0,0.0,5.788873195648193,0.0,0.0,0.0,0.2771180272102356,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320438854396343,-1097.5283203125,304.1493530273437,0.6429042220115662,0.0765756964683532,0.0696800723671913,293.1703491210937,297.1499938964844,293.1499938964844,0.0541333369910717,-1538.339599609375,304.1513061523437,0.7099764943122864,0.1021119728684425,0.097651682794094,293.15838623046875,297.1499938964844,293.1499938964844,0.0609162636101245,-1226.1422119140625,304.150146484375,0.7275334000587463,0.1103625819087028,0.0778407752513885,293.1615600585937,297.1499938964844,293.1499938964844,0.0725327357649803,-1876.2886962890625,304.1504211425781,0.7560715079307556,0.1248544678092002,0.1191125437617302,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506392917595,-208.9050750732422,291.90679931640625,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1470947265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1393127441406,293.277099609375,291.1474914550781,1.0,0.1722588986158371,1.0,1.0,0.97578364610672,1.0,-0.7117198705673218,0.3076719939708709,0.4040478467941284,0.1153794676065445,0.0,0.0,0.2014799118041992,25.149545669555664,25.0,1.6330519914627075,-5038.99267578125,50.91872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117004394531,304.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.1114553660154342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462906450033188,0.1462949365377426,-4.287708634365117e-06,0.0,0.0001131130338762,0.0,0.0,5.800351142883301,0.0,0.0,0.0,0.2771647274494171,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320438854396343,-1097.5283203125,304.1493530273437,0.6429042220115662,0.0765756964683532,0.0696800723671913,293.1703491210937,297.1499938964844,293.1499938964844,0.0541333369910717,-1538.339599609375,304.1513061523437,0.7099764943122864,0.1021119728684425,0.097651682794094,293.15838623046875,297.1499938964844,293.1499938964844,0.0609162636101245,-1226.1422119140625,304.150146484375,0.7275334000587463,0.1103625819087028,0.0778407752513885,293.1615600585937,297.1499938964844,293.1499938964844,0.0725327357649803,-1876.2886962890625,304.1504211425781,0.7560715079307556,0.1248544678092002,0.1191125437617302,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506392917595,-208.9050750732422,291.90679931640625,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1470947265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1393127441406,293.277099609375,291.1474914550781,1.0,0.1722588986158371,1.0,1.0,0.97578364610672,1.0,-0.7117198705673218,0.3076719939708709,0.4040478467941284,0.1153794676065445,0.0,0.0,0.2014799118041992,25.149545669555664,25.0,1.6330519914627075,-5038.99267578125,50.91872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117004394531,304.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.1114553660154342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462906450033188,0.1462949365377426,-4.287708634365117e-06,0.0,0.0001131130338762,0.0,0.0,5.800351142883301,0.0,0.0,0.0,0.2771647274494171,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320398956537246,-1097.41455078125,304.1495666503906,0.6428119540214539,0.0765678808093071,0.0696856155991554,293.170166015625,297.1499938964844,293.1499938964844,0.0537323504686355,-1531.19775390625,304.15155029296875,0.7087504863739014,0.1016372144222259,0.0972160920500755,293.1583557128906,297.1499938964844,293.1499938964844,0.0607472918927669,-1223.8314208984375,304.150390625,0.7270334362983704,0.1101570874452591,0.0777082666754722,293.16143798828125,297.1499938964844,293.1499938964844,0.072319708764553,-1872.1810302734373,304.150634765625,0.7554489374160767,0.1245877593755722,0.1188736036419868,293.27447509765625,297.1499938964844,293.1499938964844,0.0005305157392285,-198.8013153076172,291.8717041015625,0.5514123439788818,0.050000000745058,0.2287902683019638,291.149658203125,291.1499938964844,272.1405334472656,271.52618408203125,284.14385986328125,293.27471923828125,291.1501159667969,1.0,0.1721810102462768,1.0,1.0,0.9755164980888368,1.0,-0.7107627987861633,0.3073216378688812,0.4034411609172821,0.1150518283247947,0.0,0.0,0.2013542503118515,25.16009521484375,25.0,3.5094244480133057,-5032.3310546875,50.808135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,304.96923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.068359375,18000.0,0.0,0.0,0.1114452481269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462849378585815,0.1462892293930053,-4.2879273678408936e-06,0.0,0.0001131027602241,0.0,0.0,5.800406455993652,0.0,0.0,0.0,0.2771680653095245,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320398956537246,-1097.41455078125,304.1495666503906,0.6428119540214539,0.0765678808093071,0.0696856155991554,293.170166015625,297.1499938964844,293.1499938964844,0.0537323504686355,-1531.19775390625,304.15155029296875,0.7087504863739014,0.1016372144222259,0.0972160920500755,293.1583557128906,297.1499938964844,293.1499938964844,0.0607472918927669,-1223.8314208984375,304.150390625,0.7270334362983704,0.1101570874452591,0.0777082666754722,293.16143798828125,297.1499938964844,293.1499938964844,0.072319708764553,-1872.1810302734373,304.150634765625,0.7554489374160767,0.1245877593755722,0.1188736036419868,293.27447509765625,297.1499938964844,293.1499938964844,0.0005305157392285,-198.8013153076172,291.8717041015625,0.5514123439788818,0.050000000745058,0.2287902683019638,291.149658203125,291.1499938964844,272.1405334472656,271.52618408203125,284.14385986328125,293.27471923828125,291.1501159667969,1.0,0.1721810102462768,1.0,1.0,0.9755164980888368,1.0,-0.7107627987861633,0.3073216378688812,0.4034411609172821,0.1150518283247947,0.0,0.0,0.2013542503118515,25.16009521484375,25.0,3.5094244480133057,-5032.3310546875,50.808135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,304.96923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.068359375,18000.0,0.0,0.0,0.1114452481269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462849378585815,0.1462892293930053,-4.2879273678408936e-06,0.0,0.0001131027602241,0.0,0.0,5.800406455993652,0.0,0.0,0.0,0.2771680653095245,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319980047643184,-1096.6619873046875,304.1497802734375,0.6425633430480957,0.0765179917216301,0.0696508288383483,293.170166015625,297.1499938964844,293.1499938964844,0.0532936379313468,-1523.4029541015625,304.1517639160156,0.7073569297790527,0.1011228337883949,0.0967392027378082,293.1585388183594,297.1499938964844,293.1499938964844,0.060535978525877,-1220.954833984375,304.1506042480469,0.72639000415802,0.1099036633968353,0.0775400027632713,293.1614990234375,297.1499938964844,293.1499938964844,0.0720723420381546,-1867.426025390625,304.1508178710937,0.7546998262405396,0.1242816969752311,0.1185938864946365,293.272705078125,297.1499938964844,293.1499938964844,0.0005147697520442,-187.7274169921875,291.8359680175781,0.5512576103210449,0.050000000745058,0.2287956178188324,291.1523132324219,291.1499938964844,272.1584777832031,271.5370483398437,284.1488342285156,293.2728881835937,291.1527404785156,1.0,0.1720949858427047,1.0,1.0,0.9752313494682312,1.0,-0.709617555141449,0.3068846464157104,0.4027328789234161,0.1146987527608871,0.0,0.0,0.2008610367774963,25.17634010314941,25.0,3.719602346420288,-5022.08984375,50.68040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,304.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.943359375,18000.0,0.0,0.0,0.1114753931760788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460585743188858,0.1460628658533096,-4.28771500082803e-06,0.0,0.0001131333483499,0.0,0.0,5.790810108184815,0.0,0.0,0.0,0.2771336138248443,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319980047643184,-1096.6619873046875,304.1497802734375,0.6425633430480957,0.0765179917216301,0.0696508288383483,293.170166015625,297.1499938964844,293.1499938964844,0.0532936379313468,-1523.4029541015625,304.1517639160156,0.7073569297790527,0.1011228337883949,0.0967392027378082,293.1585388183594,297.1499938964844,293.1499938964844,0.060535978525877,-1220.954833984375,304.1506042480469,0.72639000415802,0.1099036633968353,0.0775400027632713,293.1614990234375,297.1499938964844,293.1499938964844,0.0720723420381546,-1867.426025390625,304.1508178710937,0.7546998262405396,0.1242816969752311,0.1185938864946365,293.272705078125,297.1499938964844,293.1499938964844,0.0005147697520442,-187.7274169921875,291.8359680175781,0.5512576103210449,0.050000000745058,0.2287956178188324,291.1523132324219,291.1499938964844,272.1584777832031,271.5370483398437,284.1488342285156,293.2728881835937,291.1527404785156,1.0,0.1720949858427047,1.0,1.0,0.9752313494682312,1.0,-0.709617555141449,0.3068846464157104,0.4027328789234161,0.1146987527608871,0.0,0.0,0.2008610367774963,25.17634010314941,25.0,3.719602346420288,-5022.08984375,50.68040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,304.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.943359375,18000.0,0.0,0.0,0.1114753931760788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460585743188858,0.1460628658533096,-4.28771500082803e-06,0.0,0.0001131333483499,0.0,0.0,5.790810108184815,0.0,0.0,0.0,0.2771336138248443,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319288708269596,-1095.456787109375,304.14996337890625,0.6422045826911926,0.0764354914426803,0.0695850178599357,293.1703186035156,297.1499938964844,293.1499938964844,0.0528308413922786,-1515.2054443359375,304.1519470214844,0.7058600783348083,0.1005801931023597,0.0962335020303726,293.1589050292969,297.1499938964844,293.1499938964844,0.0602945797145366,-1217.683837890625,304.1508178710937,0.7256456017494202,0.1096127852797508,0.077344112098217,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033760786056,-1862.2752685546875,304.1510009765625,0.75387042760849,0.1239470168948173,0.1182851567864418,293.27130126953125,297.1499938964844,293.1499938964844,0.0005014223279431,-176.42913818359375,291.7994384765625,0.5510835647583008,0.050000000745058,0.2288016378879547,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.1541442871094,293.2714538574219,291.1548767089844,1.0,0.1719997823238372,1.0,1.0,0.9749462008476256,1.0,-0.7083332538604736,0.3063832819461822,0.4019499719142914,0.1143270134925842,0.0,0.0,0.2001012414693832,25.19513320922852,25.0,3.139004707336426,-5009.62255859375,50.53816986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,304.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.1115102618932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456669270992279,0.1456712037324905,-4.287155661586439e-06,0.0,0.0001131687458837,0.0,0.0,5.773959636688232,0.0,0.0,0.0,0.2770704329013824,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319288708269596,-1095.456787109375,304.14996337890625,0.6422045826911926,0.0764354914426803,0.0695850178599357,293.1703186035156,297.1499938964844,293.1499938964844,0.0528308413922786,-1515.2054443359375,304.1519470214844,0.7058600783348083,0.1005801931023597,0.0962335020303726,293.1589050292969,297.1499938964844,293.1499938964844,0.0602945797145366,-1217.683837890625,304.1508178710937,0.7256456017494202,0.1096127852797508,0.077344112098217,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033760786056,-1862.2752685546875,304.1510009765625,0.75387042760849,0.1239470168948173,0.1182851567864418,293.27130126953125,297.1499938964844,293.1499938964844,0.0005014223279431,-176.42913818359375,291.7994384765625,0.5510835647583008,0.050000000745058,0.2288016378879547,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.1541442871094,293.2714538574219,291.1548767089844,1.0,0.1719997823238372,1.0,1.0,0.9749462008476256,1.0,-0.7083332538604736,0.3063832819461822,0.4019499719142914,0.1143270134925842,0.0,0.0,0.2001012414693832,25.19513320922852,25.0,3.139004707336426,-5009.62255859375,50.53816986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,304.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.1115102618932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456669270992279,0.1456712037324905,-4.287155661586439e-06,0.0,0.0001131687458837,0.0,0.0,5.773959636688232,0.0,0.0,0.0,0.2770704329013824,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318858176469802,-1094.7139892578125,304.1500549316406,0.6419920921325684,0.0763837248086929,0.0695421621203422,293.1704406738281,297.1499938964844,293.1499938964844,0.0525923557579517,-1510.9910888671875,304.1520080566406,0.7050818204879761,0.1003001108765602,0.0959718376398086,293.1591491699219,297.1499938964844,293.1499938964844,0.0601644143462181,-1215.9254150390625,304.1509094238281,0.7252426743507385,0.1094551011919975,0.0772371962666511,293.161865234375,297.1499938964844,293.1499938964844,0.0716625824570655,-1859.5860595703125,304.15106201171875,0.7534332275390625,0.1237706840038299,0.1181217804551124,293.2707214355469,297.1499938964844,293.1499938964844,0.0004946095286868,-170.1929168701172,291.7808532714844,0.5509925484657288,0.050000000745058,0.2288047969341278,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,284.1568908691406,293.2708435058594,291.1557312011719,1.0,0.1719485074281692,1.0,1.0,0.9748035669326782,1.0,-0.7076472043991089,0.3061126172542572,0.4015345871448517,0.1141344457864761,0.0,0.0,0.1996444463729858,25.20493507385254,25.0,2.757581949234009,-5002.869140625,50.46202850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,304.93927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.1115202754735946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454236060380935,0.1454278975725174,-4.286772309569642e-06,0.0,0.0001131789031205,0.0,0.0,5.763448715209961,0.0,0.0,0.0,0.2770304977893829,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318380109965801,-1093.892333984375,304.1501159667969,0.641761839389801,0.0763260796666145,0.0694937035441398,293.1705627441406,297.1499938964844,293.1499938964844,0.0523499511182308,-1506.713623046875,304.152099609375,0.7042876482009888,0.1000152304768562,0.095705322921276,293.1593933105469,297.1499938964844,293.1499938964844,0.060028813779354,-1214.0970458984375,304.1509704589844,0.7248228788375854,0.1092904284596443,0.077125146985054,293.1620178222656,297.1499938964844,293.1499938964844,0.0715182647109031,-1856.8338623046875,304.1511535644531,0.7529845237731934,0.1235893368721008,0.1179533824324607,293.2701721191406,297.1499938964844,293.1499938964844,0.0005707387463189,-216.613037109375,291.7619934082031,0.5509003400802612,0.050000000745058,0.2288080006837844,291.1562194824219,291.1499938964844,272.1941833496094,271.55731201171875,284.1596374511719,293.2702941894531,291.156494140625,1.0,0.1718948483467102,1.0,1.0,0.9746569991111756,1.0,-0.7069364786148071,0.3058311343193054,0.4011053442955017,0.1139375045895576,0.0,0.0,0.1991477608680725,25.214784622192383,25.0,2.391810894012451,-4995.90673828125,50.38287734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589050292969,304.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.1115211546421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451562196016311,0.145160511136055,-4.286337116354844e-06,0.0,0.0001131797980633,0.0,0.0,5.751883506774902,0.0,0.0,0.0,0.2769863605499267,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317296311259269,-1092.037109375,304.1502685546875,0.6412563920021057,0.0761949568986892,0.0693818852305412,293.1708679199219,297.1499938964844,293.1499938964844,0.0518545880913734,-1497.989990234375,304.1522216796875,0.7026590704917908,0.0994326621294021,0.0951595678925514,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425699234008,-1210.24609375,304.151123046875,0.7239391803741455,0.1089419275522232,0.0768871381878852,293.1623840332031,297.1499938964844,293.1499938964844,0.0712200328707695,-1851.1575927734373,304.1512451171875,0.7520591020584106,0.1232131421566009,0.1176032274961471,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791534447576,-155.37936401367188,291.724365234375,0.5507144927978516,0.050000000745058,0.2288144677877426,291.15753173828125,291.1499938964844,272.2119445800781,271.5668334960937,284.1651916503906,293.26934814453125,291.15771484375,1.0,0.1717803478240966,1.0,1.0,0.9743637442588806,1.0,-0.7054492235183716,0.3052403330802917,0.4002088606357574,0.1135288402438163,0.0,0.0,0.198051705956459,25.23420143127441,25.0,1.7918105125427246,-4981.54833984375,50.21612930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,304.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.1114851534366607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445611417293548,0.1445654332637787,-4.285339400666999e-06,0.0,0.0001131432582042,0.0,0.0,5.72612190246582,0.0,0.0,0.0,0.2768875956535339,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317296311259269,-1092.037109375,304.1502685546875,0.6412563920021057,0.0761949568986892,0.0693818852305412,293.1708679199219,297.1499938964844,293.1499938964844,0.0518545880913734,-1497.989990234375,304.1522216796875,0.7026590704917908,0.0994326621294021,0.0951595678925514,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425699234008,-1210.24609375,304.151123046875,0.7239391803741455,0.1089419275522232,0.0768871381878852,293.1623840332031,297.1499938964844,293.1499938964844,0.0712200328707695,-1851.1575927734373,304.1512451171875,0.7520591020584106,0.1232131421566009,0.1176032274961471,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791534447576,-155.37936401367188,291.724365234375,0.5507144927978516,0.050000000745058,0.2288144677877426,291.15753173828125,291.1499938964844,272.2119445800781,271.5668334960937,284.1651916503906,293.26934814453125,291.15771484375,1.0,0.1717803478240966,1.0,1.0,0.9743637442588806,1.0,-0.7054492235183716,0.3052403330802917,0.4002088606357574,0.1135288402438163,0.0,0.0,0.198051705956459,25.23420143127441,25.0,1.7918105125427246,-4981.54833984375,50.21612930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,304.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.1114851534366607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445611417293548,0.1445654332637787,-4.285339400666999e-06,0.0,0.0001131432582042,0.0,0.0,5.72612190246582,0.0,0.0,0.0,0.2768875956535339,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316064842045307,-1089.9345703125,304.150390625,0.6407015323638916,0.0760456994175911,0.0692530274391174,293.17120361328125,297.1499938964844,293.1499938964844,0.0513467937707901,-1489.069091796875,304.1523132324219,0.7009855508804321,0.098835565149784,0.0945993810892105,293.1605224609375,297.1499938964844,293.1499938964844,0.0594382621347904,-1206.16259765625,304.1512451171875,0.7230048179626465,0.1085709929466247,0.0766328424215316,293.1627502441406,297.1499938964844,293.1499938964844,0.0709103122353553,-1845.2757568359373,304.1513366699219,0.7511038780212402,0.1228213757276535,0.1172377094626426,293.2684020996094,297.1499938964844,293.1499938964844,0.000468090904178,-144.54647827148438,291.6863098144531,0.5505291819572449,0.050000000745058,0.2288209199905395,291.1585388183594,291.1499938964844,272.2295837402344,271.575927734375,284.17071533203125,293.2684936523437,291.15869140625,1.0,0.1716567426919937,1.0,1.0,0.9740704894065856,1.0,-0.7038861513137817,0.3046198189258575,0.3992663323879242,0.1130977720022201,0.0,0.0,0.1968409717082977,25.25282859802246,25.0,1.3751801252365112,-4966.7783203125,50.03922653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113882586359977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439007073640823,0.1439049839973449,-4.284208898752695e-06,0.0,0.0001130449163611,0.0,0.0,5.697526454925537,0.0,0.0,0.0,0.2767776548862457,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316064842045307,-1089.9345703125,304.150390625,0.6407015323638916,0.0760456994175911,0.0692530274391174,293.17120361328125,297.1499938964844,293.1499938964844,0.0513467937707901,-1489.069091796875,304.1523132324219,0.7009855508804321,0.098835565149784,0.0945993810892105,293.1605224609375,297.1499938964844,293.1499938964844,0.0594382621347904,-1206.16259765625,304.1512451171875,0.7230048179626465,0.1085709929466247,0.0766328424215316,293.1627502441406,297.1499938964844,293.1499938964844,0.0709103122353553,-1845.2757568359373,304.1513366699219,0.7511038780212402,0.1228213757276535,0.1172377094626426,293.2684020996094,297.1499938964844,293.1499938964844,0.000468090904178,-144.54647827148438,291.6863098144531,0.5505291819572449,0.050000000745058,0.2288209199905395,291.1585388183594,291.1499938964844,272.2295837402344,271.575927734375,284.17071533203125,293.2684936523437,291.15869140625,1.0,0.1716567426919937,1.0,1.0,0.9740704894065856,1.0,-0.7038861513137817,0.3046198189258575,0.3992663323879242,0.1130977720022201,0.0,0.0,0.1968409717082977,25.25282859802246,25.0,1.3751801252365112,-4966.7783203125,50.03922653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113882586359977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439007073640823,0.1439049839973449,-4.284208898752695e-06,0.0,0.0001130449163611,0.0,0.0,5.697526454925537,0.0,0.0,0.0,0.2767776548862457,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.031470987945795,-1087.62353515625,304.1504821777344,0.6401073932647705,0.0758812949061393,0.0691099688410759,293.17156982421875,297.1499938964844,293.1499938964844,0.0508283674716949,-1479.9818115234375,304.15240478515625,0.6992753744125366,0.0982264131307601,0.0940272808074951,293.1611328125,297.1499938964844,293.1499938964844,0.0591181218624115,-1201.876220703125,304.1513671875,0.7220271229743958,0.1081807613372802,0.0763645991683006,293.1631774902344,297.1499938964844,293.1499938964844,0.0705905705690383,-1839.2152099609373,304.15142822265625,0.7501256465911865,0.1224163696169853,0.1168591901659965,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570068849716,-133.7338409423828,291.6481018066406,0.5503461360931396,0.050000000745058,0.2288273125886917,291.1593322753906,291.1499938964844,272.2471008300781,271.5846862792969,284.1760559082031,293.26776123046875,291.1594543457031,1.0,0.171524703502655,1.0,1.0,0.9737715125083924,1.0,-0.702259361743927,0.3039772808551788,0.3982820510864258,0.1126415580511093,0.0,0.0,0.195537656545639,25.27037811279297,25.0,1.074883222579956,-4951.68115234375,49.85342788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,304.9098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.1112236753106117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431887745857238,0.1431930661201477,-4.282976533431793e-06,0.0,0.0001128778894781,0.0,0.0,5.666715621948242,0.0,0.0,0.0,0.2766589820384979,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.031470987945795,-1087.62353515625,304.1504821777344,0.6401073932647705,0.0758812949061393,0.0691099688410759,293.17156982421875,297.1499938964844,293.1499938964844,0.0508283674716949,-1479.9818115234375,304.15240478515625,0.6992753744125366,0.0982264131307601,0.0940272808074951,293.1611328125,297.1499938964844,293.1499938964844,0.0591181218624115,-1201.876220703125,304.1513671875,0.7220271229743958,0.1081807613372802,0.0763645991683006,293.1631774902344,297.1499938964844,293.1499938964844,0.0705905705690383,-1839.2152099609373,304.15142822265625,0.7501256465911865,0.1224163696169853,0.1168591901659965,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570068849716,-133.7338409423828,291.6481018066406,0.5503461360931396,0.050000000745058,0.2288273125886917,291.1593322753906,291.1499938964844,272.2471008300781,271.5846862792969,284.1760559082031,293.26776123046875,291.1594543457031,1.0,0.171524703502655,1.0,1.0,0.9737715125083924,1.0,-0.702259361743927,0.3039772808551788,0.3982820510864258,0.1126415580511093,0.0,0.0,0.195537656545639,25.27037811279297,25.0,1.074883222579956,-4951.68115234375,49.85342788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,304.9098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.1112236753106117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431887745857238,0.1431930661201477,-4.282976533431793e-06,0.0,0.0001128778894781,0.0,0.0,5.666715621948242,0.0,0.0,0.0,0.2766589820384979,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313245914876461,-1085.12744140625,304.15057373046875,0.6394795775413513,0.075703389942646,0.0689542964100837,293.17193603515625,297.1499938964844,293.1499938964844,0.0503004528582096,-1470.7481689453125,304.1524963378906,0.6975330710411072,0.097606636583805,0.0934446826577186,293.1617431640625,297.1499938964844,293.1499938964844,0.0587834790349006,-1197.4051513671875,304.1514587402344,0.7210094928741455,0.107772946357727,0.0760836526751518,293.16357421875,297.1499938964844,293.1499938964844,0.0702617093920707,-1832.9930419921875,304.1514892578125,0.7491280436515808,0.1219993755221366,0.1164689287543296,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457607283256,-122.94757843017578,291.6098022460937,0.550166130065918,0.050000000745058,0.2288336157798767,291.15997314453125,291.1499938964844,272.2645568847656,271.5931091308594,284.1811828613281,293.26708984375,291.1600646972656,1.0,0.1713846027851104,1.0,1.0,0.9734724760055542,1.0,-0.7005753517150879,0.3033168315887451,0.3972585201263428,0.1121582835912704,0.0,0.0,0.1941597759723663,25.28668975830078,25.0,0.8273029327392578,-4936.275390625,49.65945053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,304.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.1109874099493026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424358785152435,0.1424401551485061,-4.281662313587731e-06,0.0,0.0001126381175708,0.0,0.0,5.634151935577393,0.0,0.0,0.0,0.2765334248542785,4.0,0.0,1.0
