time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313245914876461,-1085.12744140625,304.15057373046875,0.6394795775413513,0.075703389942646,0.0689542964100837,293.17193603515625,297.1499938964844,293.1499938964844,0.0503004528582096,-1470.7481689453125,304.1524963378906,0.6975330710411072,0.097606636583805,0.0934446826577186,293.1617431640625,297.1499938964844,293.1499938964844,0.0587834790349006,-1197.4051513671875,304.1514587402344,0.7210094928741455,0.107772946357727,0.0760836526751518,293.16357421875,297.1499938964844,293.1499938964844,0.0702617093920707,-1832.9930419921875,304.1514892578125,0.7491280436515808,0.1219993755221366,0.1164689287543296,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457607283256,-122.94757843017578,291.6098022460937,0.550166130065918,0.050000000745058,0.2288336157798767,291.15997314453125,291.1499938964844,272.2645568847656,271.5931091308594,284.1811828613281,293.26708984375,291.1600646972656,1.0,0.1713846027851104,1.0,1.0,0.9734724760055542,1.0,-0.7005753517150879,0.3033168315887451,0.3972585201263428,0.1121582835912704,0.0,0.0,0.1941597759723663,25.28668975830078,25.0,0.8273029327392578,-4936.275390625,49.65945053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,304.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.1109874099493026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424358785152435,0.1424401551485061,-4.281662313587731e-06,0.0,0.0001126381175708,0.0,0.0,5.634151935577393,0.0,0.0,0.0,0.2765334248542785,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312478765845298,-1083.8193359375,304.1506042480469,0.6391550302505493,0.0756099894642829,0.0688723251223564,293.172119140625,297.1499938964844,293.1499938964844,0.0500334203243255,-1466.0849609375,304.15252685546875,0.6966515779495239,0.097293309867382,0.0931499972939491,293.1620483398437,297.1499938964844,293.1499938964844,0.0586113110184669,-1195.1085205078125,304.1515197753906,0.720487117767334,0.1075631603598594,0.0759389474987983,293.1637878417969,297.1499938964844,293.1499938964844,0.0700942575931549,-1829.8289794921875,304.1515197753906,0.7486231327056885,0.1217868626117706,0.1162698790431022,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400468606036,-117.57008361816406,291.5906677246094,0.550077497959137,0.050000000745058,0.2288367301225662,291.1602478027344,291.1499938964844,272.2732238769531,271.5971984863281,284.18365478515625,293.2667541503906,291.1603088378906,1.0,0.1713117510080337,1.0,1.0,0.9733229875564576,1.0,-0.6997144818305969,0.3029811084270477,0.3967333734035492,0.1119067519903183,0.0,0.0,0.1934502124786377,25.29435920715332,25.0,0.7087392807006836,-4928.466796875,49.55971908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,304.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1108432784676551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420482397079467,0.1420525163412094,-4.280982466298156e-06,0.0,0.000112491834443,0.0,0.0,5.617396354675293,0.0,0.0,0.0,0.2764687836170196,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.031168995425105,-1082.47412109375,304.150634765625,0.6388238668441772,0.0755138620734214,0.0687877759337425,293.1723022460937,297.1499938964844,293.1499938964844,0.0497645139694213,-1461.39404296875,304.1525573730469,0.6957637071609497,0.0969779416918754,0.0928532406687736,293.1623840332031,297.1499938964844,293.1499938964844,0.0584361180663108,-1192.77392578125,304.15155029296875,0.7199559211730957,0.1073497384786605,0.0757915899157524,293.1639709472656,297.1499938964844,293.1499938964844,0.0699249133467674,-1826.6322021484373,304.15155029296875,0.7481145858764648,0.1215718612074852,0.1160683780908584,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342523170635,-112.19945526123048,291.5715026855469,0.5499898791313171,0.050000000745058,0.2288398146629333,291.16046142578125,291.1499938964844,272.2818603515625,271.60125732421875,284.1860656738281,293.2664489746094,291.1605224609375,1.0,0.1712371259927749,1.0,1.0,0.9731711149215698,1.0,-0.6988418698310852,0.3026421368122101,0.3961997628211975,0.1116489395499229,0.0,0.0,0.1927306950092315,25.30170440673828,25.0,0.5906152725219727,-4920.59375,49.458274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1106824502348899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141655296087265,0.1416595727205276,-4.280291250324808e-06,0.0,0.0001123286201618,0.0,0.0,5.600417613983154,0.0,0.0,0.0,0.2764032483100891,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310057066380977,-1079.68798828125,304.15069580078125,0.6381452083587646,0.0753143653273582,0.0686119869351387,293.1726379394531,297.1499938964844,293.1499938964844,0.0492219664156436,-1451.9442138671875,304.1526184082031,0.6939718127250671,0.0963419750332832,0.0922545567154884,293.1629638671875,297.1499938964844,293.1499938964844,0.0580778457224369,-1188.0067138671875,304.1516418457031,0.7188698649406433,0.1069133132696151,0.0754899531602859,293.1643981933594,297.1499938964844,293.1499938964844,0.0695813298225402,-1820.1541748046875,304.151611328125,0.7470885515213013,0.121135264635086,0.1156589388847351,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223933210596,-101.49323272705078,291.5331420898437,0.5498175621032715,0.050000000745058,0.2288458794355392,291.1607666015625,291.1499938964844,272.2990417480469,271.609130859375,284.190673828125,293.2658386230469,291.1607971191406,1.0,0.1710830926895141,1.0,1.0,0.9728672504425048,1.0,-0.6970663070678711,0.3019562363624573,0.3951100707054138,0.1111155152320861,0.0,0.0,0.1912746280431747,25.31544685363769,25.0,0.3536811769008636,-4904.69091796875,49.250919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,304.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.110317088663578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408607512712478,0.1408650279045105,-4.278886990505271e-06,0.0,0.0001119578228099,0.0,0.0,5.566109657287598,0.0,0.0,0.0,0.2762707769870758,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310057066380977,-1079.68798828125,304.15069580078125,0.6381452083587646,0.0753143653273582,0.0686119869351387,293.1726379394531,297.1499938964844,293.1499938964844,0.0492219664156436,-1451.9442138671875,304.1526184082031,0.6939718127250671,0.0963419750332832,0.0922545567154884,293.1629638671875,297.1499938964844,293.1499938964844,0.0580778457224369,-1188.0067138671875,304.1516418457031,0.7188698649406433,0.1069133132696151,0.0754899531602859,293.1643981933594,297.1499938964844,293.1499938964844,0.0695813298225402,-1820.1541748046875,304.151611328125,0.7470885515213013,0.121135264635086,0.1156589388847351,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223933210596,-101.49323272705078,291.5331420898437,0.5498175621032715,0.050000000745058,0.2288458794355392,291.1607666015625,291.1499938964844,272.2990417480469,271.609130859375,284.190673828125,293.2658386230469,291.1607971191406,1.0,0.1710830926895141,1.0,1.0,0.9728672504425048,1.0,-0.6970663070678711,0.3019562363624573,0.3951100707054138,0.1111155152320861,0.0,0.0,0.1912746280431747,25.31544685363769,25.0,0.3536811769008636,-4904.69091796875,49.250919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,304.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.110317088663578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408607512712478,0.1408650279045105,-4.278886990505271e-06,0.0,0.0001119578228099,0.0,0.0,5.566109657287598,0.0,0.0,0.0,0.2762707769870758,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308356117457151,-1076.7835693359375,304.1507568359375,0.6374467015266418,0.0751058831810951,0.0684278309345245,293.1729736328125,297.1499938964844,293.1499938964844,0.0486737936735153,-1442.4158935546875,304.15264892578125,0.6921611428260803,0.0956998988986015,0.0916497483849525,293.16357421875,297.1499938964844,293.1499938964844,0.057709839195013,-1183.1199951171875,304.1517028808594,0.717753529548645,0.1064651608467102,0.0751798003911972,293.164794921875,297.1499938964844,293.1499938964844,0.0692316368222236,-1813.5723876953125,304.15167236328125,0.7460521459579468,0.1206904873251915,0.1152414828538894,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101000668015,-90.82756042480467,291.49481201171875,0.5496498346328735,0.050000000745058,0.2288517951965332,291.160888671875,291.1499938964844,272.31610107421875,271.6167907714844,284.1950988769531,293.2652587890625,291.160888671875,1.0,0.1709230244159698,1.0,1.0,0.97256338596344,1.0,-0.695253312587738,0.3012586236000061,0.3939946889877319,0.1105647608637809,0.0,0.0,0.1898125261068344,25.32794570922852,25.0,0.1315045952796936,-4888.60888671875,49.03807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,304.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1099000573158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400641500949859,0.1400684267282486,-4.277471816749312e-06,0.0,0.0001115345876314,0.0,0.0,5.53174352645874,0.0,0.0,0.0,0.2761379778385162,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308356117457151,-1076.7835693359375,304.1507568359375,0.6374467015266418,0.0751058831810951,0.0684278309345245,293.1729736328125,297.1499938964844,293.1499938964844,0.0486737936735153,-1442.4158935546875,304.15264892578125,0.6921611428260803,0.0956998988986015,0.0916497483849525,293.16357421875,297.1499938964844,293.1499938964844,0.057709839195013,-1183.1199951171875,304.1517028808594,0.717753529548645,0.1064651608467102,0.0751798003911972,293.164794921875,297.1499938964844,293.1499938964844,0.0692316368222236,-1813.5723876953125,304.15167236328125,0.7460521459579468,0.1206904873251915,0.1152414828538894,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101000668015,-90.82756042480467,291.49481201171875,0.5496498346328735,0.050000000745058,0.2288517951965332,291.160888671875,291.1499938964844,272.31610107421875,271.6167907714844,284.1950988769531,293.2652587890625,291.160888671875,1.0,0.1709230244159698,1.0,1.0,0.97256338596344,1.0,-0.695253312587738,0.3012586236000061,0.3939946889877319,0.1105647608637809,0.0,0.0,0.1898125261068344,25.32794570922852,25.0,0.1315045952796936,-4888.60888671875,49.03807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,304.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1099000573158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400641500949859,0.1400684267282486,-4.277471816749312e-06,0.0,0.0001115345876314,0.0,0.0,5.53174352645874,0.0,0.0,0.0,0.2761379778385162,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306594371795654,-1073.771484375,304.1507873535156,0.6367325782775879,0.0748894810676574,0.0682362467050552,293.1733093261719,297.1499938964844,293.1499938964844,0.0481208562850952,-1432.822998046875,304.1526794433594,0.6903370022773743,0.0950530841946601,0.0910400375723838,293.16412353515625,297.1499938964844,293.1499938964844,0.0573330223560333,-1178.1258544921875,304.1517639160156,0.7166100144386292,0.106006771326065,0.0748621746897697,293.1651611328125,297.1499938964844,293.1499938964844,0.0688762441277504,-1806.894287109375,304.1517028808594,0.7450088858604431,0.1202384680509567,0.1148168742656707,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973123384639,-80.21812438964844,291.4565124511719,0.5494883060455322,0.050000000745058,0.2288575023412704,291.160888671875,291.1499938964844,272.3330078125,271.624267578125,284.19952392578125,293.2646789550781,291.160888671875,1.0,0.1707574427127838,1.0,1.0,0.9722552299499512,1.0,-0.6934077143669128,0.3005442023277282,0.3928635120391845,0.1100146993994712,0.0,0.0,0.1883588433265686,25.33921241760254,25.0,-0.0231089647859334,-4872.345703125,48.82039260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,304.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1094422042369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392748653888702,0.1392791420221328,-4.276066192687722e-06,0.0,0.0001110699231503,0.0,0.0,5.497727394104004,0.0,0.0,0.0,0.2760064601898193,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306594371795654,-1073.771484375,304.1507873535156,0.6367325782775879,0.0748894810676574,0.0682362467050552,293.1733093261719,297.1499938964844,293.1499938964844,0.0481208562850952,-1432.822998046875,304.1526794433594,0.6903370022773743,0.0950530841946601,0.0910400375723838,293.16412353515625,297.1499938964844,293.1499938964844,0.0573330223560333,-1178.1258544921875,304.1517639160156,0.7166100144386292,0.106006771326065,0.0748621746897697,293.1651611328125,297.1499938964844,293.1499938964844,0.0688762441277504,-1806.894287109375,304.1517028808594,0.7450088858604431,0.1202384680509567,0.1148168742656707,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973123384639,-80.21812438964844,291.4565124511719,0.5494883060455322,0.050000000745058,0.2288575023412704,291.160888671875,291.1499938964844,272.3330078125,271.624267578125,284.19952392578125,293.2646789550781,291.160888671875,1.0,0.1707574427127838,1.0,1.0,0.9722552299499512,1.0,-0.6934077143669128,0.3005442023277282,0.3928635120391845,0.1100146993994712,0.0,0.0,0.1883588433265686,25.33921241760254,25.0,-0.0231089647859334,-4872.345703125,48.82039260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,304.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1094422042369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392748653888702,0.1392791420221328,-4.276066192687722e-06,0.0,0.0001110699231503,0.0,0.0,5.497727394104004,0.0,0.0,0.0,0.2760064601898193,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304780341684818,-1070.6649169921875,304.1508178710937,0.6360067129135132,0.0746664628386497,0.0680383443832397,293.173583984375,297.1499938964844,293.1499938964844,0.047564297914505,-1423.1845703125,304.1527099609375,0.6885047554969788,0.0944033712148666,0.0904270336031913,293.1646728515625,297.1499938964844,293.1499938964844,0.0569483935832977,-1173.0372314453125,304.1518249511719,0.7154420018196106,0.1055398359894752,0.0745382159948349,293.16552734375,297.1499938964844,293.1499938964844,0.0685156658291816,-1800.12890625,304.1517333984375,0.7439616322517395,0.119780421257019,0.1143862009048461,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839488781522,-69.66546630859375,291.4183349609375,0.5493336319923401,0.050000000745058,0.2288629859685897,291.16082763671875,291.1499938964844,272.3497619628906,271.631591796875,284.2040100097656,293.2640991210937,291.1607971191406,1.0,0.170586958527565,1.0,1.0,0.9719470143318176,1.0,-0.6915354132652283,0.299812912940979,0.3917225301265716,0.1094724014401435,0.0,0.0,0.1869183480739593,25.349245071411133,25.0,-0.1142254024744033,-4855.8701171875,48.598670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,304.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1089555770158767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384965181350708,0.1385007947683334,-4.274680577509571e-06,0.0,0.0001105760529753,0.0,0.0,5.464221477508545,0.0,0.0,0.0,0.2758769094944,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304780341684818,-1070.6649169921875,304.1508178710937,0.6360067129135132,0.0746664628386497,0.0680383443832397,293.173583984375,297.1499938964844,293.1499938964844,0.047564297914505,-1423.1845703125,304.1527099609375,0.6885047554969788,0.0944033712148666,0.0904270336031913,293.1646728515625,297.1499938964844,293.1499938964844,0.0569483935832977,-1173.0372314453125,304.1518249511719,0.7154420018196106,0.1055398359894752,0.0745382159948349,293.16552734375,297.1499938964844,293.1499938964844,0.0685156658291816,-1800.12890625,304.1517333984375,0.7439616322517395,0.119780421257019,0.1143862009048461,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839488781522,-69.66546630859375,291.4183349609375,0.5493336319923401,0.050000000745058,0.2288629859685897,291.16082763671875,291.1499938964844,272.3497619628906,271.631591796875,284.2040100097656,293.2640991210937,291.1607971191406,1.0,0.170586958527565,1.0,1.0,0.9719470143318176,1.0,-0.6915354132652283,0.299812912940979,0.3917225301265716,0.1094724014401435,0.0,0.0,0.1869183480739593,25.349245071411133,25.0,-0.1142254024744033,-4855.8701171875,48.598670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,304.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1089555770158767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384965181350708,0.1385007947683334,-4.274680577509571e-06,0.0,0.0001105760529753,0.0,0.0,5.464221477508545,0.0,0.0,0.0,0.2758769094944,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303856953978538,-1069.0814208984375,304.1508483886719,0.6356403827667236,0.0745528563857078,0.0679373741149902,293.1737365722656,297.1499938964844,293.1499938964844,0.0472852624952793,-1418.3585205078125,304.1527404785156,0.6875876784324646,0.0940781831741333,0.0901199728250503,293.1649169921875,297.1499938964844,293.1499938964844,0.0567535124719142,-1170.4625244140625,304.1518249511719,0.7148492932319641,0.1053036153316497,0.0743741914629936,293.16571044921875,297.1499938964844,293.1499938964844,0.068333700299263,-1796.71875,304.1517333984375,0.7434371709823608,0.1195495277643203,0.1141689419746398,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770153271034,-64.4057846069336,291.3993225097656,0.5492589473724365,0.050000000745058,0.2288656234741211,291.1607666015625,291.1499938964844,272.35809326171875,271.6351928710937,284.2062683105469,293.2638244628906,291.1607666015625,1.0,0.1705000102519989,1.0,1.0,0.9717929363250732,1.0,-0.6905913352966309,0.2994430363178253,0.3911483287811279,0.1092017516493797,0.0,0.0,0.1862050890922546,25.35376167297364,25.0,-0.1575094610452652,-4847.5546875,48.48651885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25439453125,304.86767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.108705036342144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381122767925262,0.1381165534257888,-4.273996637493838e-06,0.0,0.0001103217946365,0.0,0.0,5.447696208953857,0.0,0.0,0.0,0.2758130431175232,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302925519645214,-1067.482666015625,304.1508483886719,0.6352723836898804,0.0744382217526435,0.0678353384137153,293.1738586425781,297.1499938964844,293.1499938964844,0.0470061711966991,-1413.53564453125,304.1527404785156,0.6866707801818848,0.0937533006072044,0.0898129791021347,293.1651611328125,297.1499938964844,293.1499938964844,0.0565572641789913,-1167.8720703125,304.15185546875,0.7142510414123535,0.1050659790635109,0.074209064245224,293.1658630371094,297.1499938964844,293.1499938964844,0.068150907754898,-1793.295654296875,304.1517639160156,0.7429125905036926,0.1193177253007888,0.1139506921172142,293.2634582519531,297.1499938964844,293.1499938964844,0.0003699038934428,-59.16445541381836,291.3803100585937,0.5491857528686523,0.050000000745058,0.22886823117733,291.16070556640625,291.1499938964844,272.3663635253906,271.6387939453125,284.20849609375,293.2635192871094,291.1606750488281,1.0,0.1704120934009552,1.0,1.0,0.9716355800628662,1.0,-0.6896434426307678,0.2990725934505462,0.3905708789825439,0.1089282408356666,0.0,0.0,0.1854987144470214,25.357946395874023,25.0,-0.2132439166307449,-4839.2109375,48.37370681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,304.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1084519177675247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377321928739547,0.1377364695072174,-4.273319973435719e-06,0.0,0.000110064909677,0.0,0.0,5.4313578605651855,0.0,0.0,0.0,0.2757498621940613,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301047153770923,-1064.254638671875,304.15087890625,0.6345326900482178,0.074206493794918,0.067628875374794,293.174072265625,297.1499938964844,293.1499938964844,0.0464490093290805,-1403.920166015625,304.1527709960937,0.6848401427268982,0.0931053608655929,0.089200347661972,293.1656188964844,297.1499938964844,293.1499938964844,0.0561616457998752,-1162.657470703125,304.1518859863281,0.71303790807724,0.1045872047543525,0.0738761946558952,293.1661682128906,297.1499938964844,293.1499938964844,0.0677836909890174,-1786.4278564453125,304.1517944335937,0.7418631911277771,0.1188521161675453,0.1135120689868927,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550457477103,-48.71958160400391,291.3423767089844,0.549042820930481,0.050000000745058,0.2288733124732971,291.1604919433594,291.1499938964844,272.3827819824219,271.6459045410156,284.21258544921875,293.2629699707031,291.160400390625,1.0,0.1702337861061096,1.0,1.0,0.9713208079338074,1.0,-0.6877406239509583,0.2983378469944,0.3894028067588806,0.1083592027425766,0.0,0.0,0.1841162592172622,25.36533546447754,25.0,-0.3819047808647156,-4822.55810546875,48.14664840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,304.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1079432442784309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369888484477996,0.1369931101799011,-4.271993020665832e-06,0.0,0.0001095486732083,0.0,0.0,5.399425983428955,0.0,0.0,0.0,0.2756264209747314,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301047153770923,-1064.254638671875,304.15087890625,0.6345326900482178,0.074206493794918,0.067628875374794,293.174072265625,297.1499938964844,293.1499938964844,0.0464490093290805,-1403.920166015625,304.1527709960937,0.6848401427268982,0.0931053608655929,0.089200347661972,293.1656188964844,297.1499938964844,293.1499938964844,0.0561616457998752,-1162.657470703125,304.1518859863281,0.71303790807724,0.1045872047543525,0.0738761946558952,293.1661682128906,297.1499938964844,293.1499938964844,0.0677836909890174,-1786.4278564453125,304.1517944335937,0.7418631911277771,0.1188521161675453,0.1135120689868927,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550457477103,-48.71958160400391,291.3423767089844,0.549042820930481,0.050000000745058,0.2288733124732971,291.1604919433594,291.1499938964844,272.3827819824219,271.6459045410156,284.21258544921875,293.2629699707031,291.160400390625,1.0,0.1702337861061096,1.0,1.0,0.9713208079338074,1.0,-0.6877406239509583,0.2983378469944,0.3894028067588806,0.1083592027425766,0.0,0.0,0.1841162592172622,25.36533546447754,25.0,-0.3819047808647156,-4822.55810546875,48.14664840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,304.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1079432442784309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369888484477996,0.1369931101799011,-4.271993020665832e-06,0.0,0.0001095486732083,0.0,0.0,5.399425983428955,0.0,0.0,0.0,0.2756264209747314,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159474670887,-1061.00439453125,304.1509094238281,0.6337887048721313,0.0739724487066268,0.067419983446598,293.1742248535156,297.1499938964844,293.1499938964844,0.0458952002227306,-1394.37890625,304.1527709960937,0.6830171346664429,0.0924618616700172,0.0885913223028183,293.1660461425781,297.1499938964844,293.1499938964844,0.0557628981769084,-1157.412353515625,304.15191650390625,0.711801290512085,0.1041046679019928,0.0735404267907142,293.1664733886719,297.1499938964844,293.1499938964844,0.0674154087901115,-1779.552734375,304.1517944335937,0.7408136129379272,0.1183848530054092,0.1130715012550354,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.5489029288291931,0.050000000745058,0.228878304362297,291.1600646972656,291.1499938964844,272.3990478515625,271.6529541015625,284.2159423828125,293.26239013671875,291.15997314453125,1.0,0.1700525283813476,1.0,1.0,0.9710060358047484,1.0,-0.6858332753181458,0.2976241707801819,0.3882091045379638,0.1077366545796394,0.0,0.0,0.1827993988990783,25.3713436126709,25.0,-0.6338938474655151,-4806.19384765625,47.91822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,304.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1074394360184669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362798660993576,0.1362841427326202,-4.270718363841297e-06,0.0,0.0001090373698389,0.0,0.0,5.368991374969482,0.0,0.0,0.0,0.2755086123943329,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159474670887,-1061.00439453125,304.1509094238281,0.6337887048721313,0.0739724487066268,0.067419983446598,293.1742248535156,297.1499938964844,293.1499938964844,0.0458952002227306,-1394.37890625,304.1527709960937,0.6830171346664429,0.0924618616700172,0.0885913223028183,293.1660461425781,297.1499938964844,293.1499938964844,0.0557628981769084,-1157.412353515625,304.15191650390625,0.711801290512085,0.1041046679019928,0.0735404267907142,293.1664733886719,297.1499938964844,293.1499938964844,0.0674154087901115,-1779.552734375,304.1517944335937,0.7408136129379272,0.1183848530054092,0.1130715012550354,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.5489029288291931,0.050000000745058,0.228878304362297,291.1600646972656,291.1499938964844,272.3990478515625,271.6529541015625,284.2159423828125,293.26239013671875,291.15997314453125,1.0,0.1700525283813476,1.0,1.0,0.9710060358047484,1.0,-0.6858332753181458,0.2976241707801819,0.3882091045379638,0.1077366545796394,0.0,0.0,0.1827993988990783,25.3713436126709,25.0,-0.6338938474655151,-4806.19384765625,47.91822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,304.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1074394360184669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362798660993576,0.1362841427326202,-4.270718363841297e-06,0.0,0.0001090373698389,0.0,0.0,5.368991374969482,0.0,0.0,0.0,0.2755086123943329,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297468919306993,-1057.9593505859375,304.15087890625,0.6330825090408325,0.0737592726945877,0.0672226771712303,293.1742858886719,297.1499938964844,293.1499938964844,0.0453546158969402,-1385.084716796875,304.1527404785156,0.6812301278114319,0.0918376147747039,0.0879956185817718,293.1663513183594,297.1499938964844,293.1499938964844,0.0553743988275527,-1152.3160400390625,304.1519470214844,0.7105744481086731,0.1036405712366104,0.0732121616601944,293.1666564941406,297.1499938964844,293.1499938964844,0.0670551210641861,-1772.84375,304.1517944335937,0.7397838830947876,0.1179305911064148,0.1126383915543556,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5487668514251709,0.050000000745058,0.2288831621408462,291.1593322753906,291.1499938964844,272.41510009765625,271.6600036621094,284.2162170410156,293.2608642578125,291.1590881347656,1.0,0.1698698550462722,1.0,1.0,0.9706876873970032,1.0,-0.6839736104011536,0.297014981508255,0.3869586288928985,0.1069308146834373,0.0,0.0,0.1815978437662124,25.374000549316406,25.0,-1.403581976890564,-4790.9541015625,47.69259262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1069503799080848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356238275766372,0.1356280893087387,-4.269518285582308e-06,0.0,0.0001085410403902,0.0,0.0,5.340832710266113,0.0,0.0,0.0,0.2753994464874267,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297468919306993,-1057.9593505859375,304.15087890625,0.6330825090408325,0.0737592726945877,0.0672226771712303,293.1742858886719,297.1499938964844,293.1499938964844,0.0453546158969402,-1385.084716796875,304.1527404785156,0.6812301278114319,0.0918376147747039,0.0879956185817718,293.1663513183594,297.1499938964844,293.1499938964844,0.0553743988275527,-1152.3160400390625,304.1519470214844,0.7105744481086731,0.1036405712366104,0.0732121616601944,293.1666564941406,297.1499938964844,293.1499938964844,0.0670551210641861,-1772.84375,304.1517944335937,0.7397838830947876,0.1179305911064148,0.1126383915543556,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5487668514251709,0.050000000745058,0.2288831621408462,291.1593322753906,291.1499938964844,272.41510009765625,271.6600036621094,284.2162170410156,293.2608642578125,291.1590881347656,1.0,0.1698698550462722,1.0,1.0,0.9706876873970032,1.0,-0.6839736104011536,0.297014981508255,0.3869586288928985,0.1069308146834373,0.0,0.0,0.1815978437662124,25.374000549316406,25.0,-1.403581976890564,-4790.9541015625,47.69259262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1069503799080848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356238275766372,0.1356280893087387,-4.269518285582308e-06,0.0,0.0001085410403902,0.0,0.0,5.340832710266113,0.0,0.0,0.0,0.2753994464874267,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295934099704027,-1055.1461181640625,304.1508483886719,0.6324501037597656,0.073551245033741,0.0670377612113952,293.1742553710937,297.1499938964844,293.1499938964844,0.0448309406638145,-1376.0987548828125,304.1527099609375,0.6795304417610168,0.0912269577383995,0.0874167308211326,293.16656494140625,297.1499938964844,293.1499938964844,0.0549985580146312,-1147.3984375,304.15191650390625,0.7094037532806396,0.1031815484166145,0.0728929191827774,293.1667785644531,297.1499938964844,293.1499938964844,0.0667058601975441,-1766.3565673828125,304.1517944335937,0.7388190031051636,0.1174832805991172,0.1122157648205757,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5486720204353333,0.050000000745058,0.2288865745067596,291.1580505371094,291.1499938964844,272.4309997558594,271.6670837402344,284.2195129394531,293.2597961425781,291.15789794921875,1.0,0.1696874946355819,1.0,1.0,0.9703693985939026,1.0,-0.6821706891059875,0.2963120639324188,0.3858586251735687,0.106411337852478,0.0,0.0,0.1806136667728424,25.373838424682617,25.0,-1.2415543794631958,-4776.64697265625,47.47139358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,304.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1064883321523666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350803226232528,0.1350845992565155,-4.268471457180567e-06,0.0,0.0001080721194739,0.0,0.0,5.317460536956787,0.0,0.0,0.0,0.2753079831600189,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295934099704027,-1055.1461181640625,304.1508483886719,0.6324501037597656,0.073551245033741,0.0670377612113952,293.1742553710937,297.1499938964844,293.1499938964844,0.0448309406638145,-1376.0987548828125,304.1527099609375,0.6795304417610168,0.0912269577383995,0.0874167308211326,293.16656494140625,297.1499938964844,293.1499938964844,0.0549985580146312,-1147.3984375,304.15191650390625,0.7094037532806396,0.1031815484166145,0.0728929191827774,293.1667785644531,297.1499938964844,293.1499938964844,0.0667058601975441,-1766.3565673828125,304.1517944335937,0.7388190031051636,0.1174832805991172,0.1122157648205757,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5486720204353333,0.050000000745058,0.2288865745067596,291.1580505371094,291.1499938964844,272.4309997558594,271.6670837402344,284.2195129394531,293.2597961425781,291.15789794921875,1.0,0.1696874946355819,1.0,1.0,0.9703693985939026,1.0,-0.6821706891059875,0.2963120639324188,0.3858586251735687,0.106411337852478,0.0,0.0,0.1806136667728424,25.373838424682617,25.0,-1.2415543794631958,-4776.64697265625,47.47139358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,304.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1064883321523666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350803226232528,0.1350845992565155,-4.268471457180567e-06,0.0,0.0001080721194739,0.0,0.0,5.317460536956787,0.0,0.0,0.0,0.2753079831600189,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295088607817888,-1053.642578125,304.1508483886719,0.6321338415145874,0.0734425336122512,0.066941924393177,293.1742248535156,297.1499938964844,293.1499938964844,0.044567547738552,-1371.57470703125,304.1526794433594,0.6786960959434509,0.090922862291336,0.0871290192008018,293.16668701171875,297.1499938964844,293.1499938964844,0.0548041872680187,-1144.8515625,304.15191650390625,0.7088150382041931,0.1029473468661308,0.0727307498455047,293.1668395996094,297.1499938964844,293.1499938964844,0.0665271282196044,-1763.0311279296875,304.1517944335937,0.7383472323417664,0.1172585934400558,0.1120039746165275,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5486357808113098,0.050000000745058,0.2288878709077835,291.15789794921875,291.1499938964844,272.4388427734375,271.6706237792969,284.223388671875,293.25946044921875,291.157958984375,1.0,0.169596254825592,1.0,1.0,0.9702102541923524,1.0,-0.6812631487846375,0.2958931922912597,0.3853699564933777,0.1063005551695823,0.0,0.0,0.1801041811704635,25.3740177154541,25.0,-0.2982323765754699,-4769.2529296875,47.360618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,304.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.1062700152397155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348238885402679,0.1348281502723693,-4.268012617103523e-06,0.0,0.0001078505592886,0.0,0.0,5.306482315063477,0.0,0.0,0.0,0.2752652168273926,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294139105826616,-1052.0592041015625,304.15087890625,0.6318025588989258,0.0733307227492332,0.0668431371450424,293.1742248535156,297.1499938964844,293.1499938964844,0.0443022735416889,-1367.0145263671875,304.1526794433594,0.6778548955917358,0.0906194373965263,0.0868418961763382,293.16680908203125,297.1499938964844,293.1499938964844,0.0546042770147323,-1142.2293701171875,304.1519470214844,0.7082052230834961,0.1027097776532173,0.0725661888718605,293.1669006347656,297.1499938964844,293.1499938964844,0.0663448348641395,-1759.63525390625,304.1517944335937,0.7378665804862976,0.1170330867171287,0.1117914170026779,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5485926270484924,0.050000000745058,0.2288894206285476,291.1582336425781,291.1499938964844,272.4466552734375,271.6741943359375,284.2267761230469,293.2591857910156,291.15838623046875,1.0,0.1695048809051513,1.0,1.0,0.9700496196746826,1.0,-0.6803492903709412,0.2954996824264526,0.3848496079444885,0.1061236634850502,0.0,0.0,0.1795260906219482,25.37442207336425,25.0,0.5161604881286621,-4761.47119140625,47.2495346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,304.806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.1060601845383644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345406472682953,0.1345449239015579,-4.267550139047671e-06,0.0,0.0001076375992852,0.0,0.0,5.2944159507751465,0.0,0.0,0.0,0.2752189040184021,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291278064250946,-1048.834228515625,304.15106201171875,0.6311048865318298,0.0730984583497047,0.066637746989727,293.1741638183594,297.1499938964844,293.1499938964844,0.0437740422785282,-1357.9417724609375,304.1526794433594,0.6761621236801147,0.0900149419903755,0.0862698927521705,293.1671142578125,297.1499938964844,293.1499938964844,0.054196611046791,-1136.889404296875,304.1519775390625,0.7069413065910339,0.102225050330162,0.0722303092479705,293.1670227050781,297.1499938964844,293.1499938964844,0.0659780129790306,-1752.8106689453125,304.1517944335937,0.7368854284286499,0.1165782362222671,0.1113632321357727,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5484934449195862,0.050000000745058,0.228892982006073,291.1589050292969,291.1499938964844,272.4621276855469,271.681396484375,284.231689453125,293.25885009765625,291.158935546875,1.0,0.169321596622467,1.0,1.0,0.9697282910346984,1.0,-0.6785036325454712,0.2947525978088379,0.3837510049343109,0.1056564524769783,0.0,0.0,0.1782858669757843,25.375782012939453,25.0,0.5575236678123474,-4744.85107421875,47.026405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,304.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1056625619530677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339045614004135,0.1339088231325149,-4.266510586603545e-06,0.0,0.0001072340673999,0.0,0.0,5.267332553863525,0.0,0.0,0.0,0.2751157283782959,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291278064250946,-1048.834228515625,304.15106201171875,0.6311048865318298,0.0730984583497047,0.066637746989727,293.1741638183594,297.1499938964844,293.1499938964844,0.0437740422785282,-1357.9417724609375,304.1526794433594,0.6761621236801147,0.0900149419903755,0.0862698927521705,293.1671142578125,297.1499938964844,293.1499938964844,0.054196611046791,-1136.889404296875,304.1519775390625,0.7069413065910339,0.102225050330162,0.0722303092479705,293.1670227050781,297.1499938964844,293.1499938964844,0.0659780129790306,-1752.8106689453125,304.1517944335937,0.7368854284286499,0.1165782362222671,0.1113632321357727,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5484934449195862,0.050000000745058,0.228892982006073,291.1589050292969,291.1499938964844,272.4621276855469,271.681396484375,284.231689453125,293.25885009765625,291.158935546875,1.0,0.169321596622467,1.0,1.0,0.9697282910346984,1.0,-0.6785036325454712,0.2947525978088379,0.3837510049343109,0.1056564524769783,0.0,0.0,0.1782858669757843,25.375782012939453,25.0,0.5575236678123474,-4744.85107421875,47.026405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,304.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1056625619530677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339045614004135,0.1339088231325149,-4.266510586603545e-06,0.0,0.0001072340673999,0.0,0.0,5.267332553863525,0.0,0.0,0.0,0.2751157283782959,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286295562982559,-1045.6046142578125,304.1514892578125,0.6303743124008179,0.0728567093610763,0.0664229393005371,293.1741027832031,297.1499938964844,293.1499938964844,0.0432522781193256,-1348.9951171875,304.15264892578125,0.6744730472564697,0.0894155874848365,0.0857021212577819,293.1674194335937,297.1499938964844,293.1499938964844,0.0537822656333446,-1131.4761962890625,304.1520080566406,0.7056393623352051,0.1017300263047218,0.0718866065144538,293.16717529296875,297.1499938964844,293.1499938964844,0.0656107515096664,-1745.99609375,304.1518249511719,0.7358900904655457,0.1161193922162056,0.1109308078885078,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5483894348144531,0.050000000745058,0.2288967072963714,291.15899658203125,291.1499938964844,272.47735595703125,271.688720703125,284.236328125,293.2587585449219,291.15899658203125,1.0,0.1691373884677887,1.0,1.0,0.9694070219993592,1.0,-0.6766374707221985,0.2940057516098022,0.3826316893100738,0.1051647365093231,0.0,0.0,0.177077367901802,25.37760162353516,25.0,0.1880869418382644,-4728.2734375,46.80210113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.1052893996238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332727521657943,0.1332770138978958,-4.26541055276175e-06,0.0,0.0001068553610821,0.0,0.0,5.2403740882873535,0.0,0.0,0.0,0.2750119864940643,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286295562982559,-1045.6046142578125,304.1514892578125,0.6303743124008179,0.0728567093610763,0.0664229393005371,293.1741027832031,297.1499938964844,293.1499938964844,0.0432522781193256,-1348.9951171875,304.15264892578125,0.6744730472564697,0.0894155874848365,0.0857021212577819,293.1674194335937,297.1499938964844,293.1499938964844,0.0537822656333446,-1131.4761962890625,304.1520080566406,0.7056393623352051,0.1017300263047218,0.0718866065144538,293.16717529296875,297.1499938964844,293.1499938964844,0.0656107515096664,-1745.99609375,304.1518249511719,0.7358900904655457,0.1161193922162056,0.1109308078885078,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5483894348144531,0.050000000745058,0.2288967072963714,291.15899658203125,291.1499938964844,272.47735595703125,271.688720703125,284.236328125,293.2587585449219,291.15899658203125,1.0,0.1691373884677887,1.0,1.0,0.9694070219993592,1.0,-0.6766374707221985,0.2940057516098022,0.3826316893100738,0.1051647365093231,0.0,0.0,0.177077367901802,25.37760162353516,25.0,0.1880869418382644,-4728.2734375,46.80210113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.1052893996238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332727521657943,0.1332770138978958,-4.26541055276175e-06,0.0,0.0001068553610821,0.0,0.0,5.2403740882873535,0.0,0.0,0.0,0.2750119864940643,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284309145063161,-1041.9949951171875,304.1513061523437,0.6296340227127075,0.0726121515035629,0.0662043392658233,293.17401123046875,297.1499938964844,293.1499938964844,0.0427369587123394,-1340.165771484375,304.1526184082031,0.672804057598114,0.0888245031237602,0.0851413905620575,293.1676940917969,297.1499938964844,293.1499938964844,0.0533617250621318,-1125.991455078125,304.15203857421875,0.7043176889419556,0.1012289971113205,0.0715379938483238,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419254183769,-1739.1632080078125,304.1518249511719,0.7348935008049011,0.115659475326538,0.110496662557125,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5482881665229797,0.050000000745058,0.2289003580808639,291.15899658203125,291.1499938964844,272.49237060546875,271.6962280273437,284.24102783203125,293.2588195800781,291.15899658203125,1.0,0.1689524352550506,1.0,1.0,0.969080090522766,1.0,-0.6747670769691467,0.2932519018650055,0.3815152049064636,0.1046853959560394,0.0,0.0,0.1758784651756286,25.379127502441406,25.0,0.06121277064085,-4711.90576171875,46.57774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,304.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1049367412924766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326533704996109,0.1326576322317123,-4.264330982550746e-06,0.0,0.0001064974494511,0.0,0.0,5.213968276977539,0.0,0.0,0.0,0.2749101817607879,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284309145063161,-1041.9949951171875,304.1513061523437,0.6296340227127075,0.0726121515035629,0.0662043392658233,293.17401123046875,297.1499938964844,293.1499938964844,0.0427369587123394,-1340.165771484375,304.1526184082031,0.672804057598114,0.0888245031237602,0.0851413905620575,293.1676940917969,297.1499938964844,293.1499938964844,0.0533617250621318,-1125.991455078125,304.15203857421875,0.7043176889419556,0.1012289971113205,0.0715379938483238,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419254183769,-1739.1632080078125,304.1518249511719,0.7348935008049011,0.115659475326538,0.110496662557125,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5482881665229797,0.050000000745058,0.2289003580808639,291.15899658203125,291.1499938964844,272.49237060546875,271.6962280273437,284.24102783203125,293.2588195800781,291.15899658203125,1.0,0.1689524352550506,1.0,1.0,0.969080090522766,1.0,-0.6747670769691467,0.2932519018650055,0.3815152049064636,0.1046853959560394,0.0,0.0,0.1758784651756286,25.379127502441406,25.0,0.06121277064085,-4711.90576171875,46.57774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,304.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1049367412924766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326533704996109,0.1326576322317123,-4.264330982550746e-06,0.0,0.0001064974494511,0.0,0.0,5.213968276977539,0.0,0.0,0.0,0.2749101817607879,4.0,0.0,1.0
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282731261104345,-1038.496826171875,304.151123046875,0.6288971304893494,0.0723672956228256,0.0659849271178245,293.1738586425781,297.1499938964844,293.1499938964844,0.0422300957143306,-1331.4857177734375,304.152587890625,0.6711688041687012,0.0882446393370628,0.0845905244350433,293.16796875,297.1499938964844,293.1499938964844,0.0529372096061706,-1120.46337890625,304.1520690917969,0.7029904127120972,0.1007254123687744,0.0711869448423385,293.1673889160156,297.1499938964844,293.1499938964844,0.0648729056119918,-1732.33642578125,304.1518249511719,0.7339056134223938,0.1152012199163436,0.1100633665919303,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5481945276260376,0.050000000745058,0.2289037257432937,291.1590270996094,291.1499938964844,272.5071716308594,271.7038879394531,284.24615478515625,293.25897216796875,291.1590576171875,1.0,0.1687670946121215,1.0,1.0,0.9687531590461732,1.0,-0.6729053854942322,0.2924863994121551,0.3804190158843994,0.1042439639568328,0.0,0.0,0.1746705323457718,25.37989997863769,25.0,0.1026582196354866,-4695.58154296875,46.35435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,304.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1046009138226509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320343613624572,0.1320386230945587,-4.263261871528812e-06,0.0,0.0001061566290445,0.0,0.0,5.187613010406494,0.0,0.0,0.0,0.2748087644577026,4.0,0.0,1.0
