time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282731261104345,-1038.496826171875,304.151123046875,0.6288971304893494,0.0723672956228256,0.0659849271178245,293.1738586425781,297.1499938964844,293.1499938964844,0.0422300957143306,-1331.4857177734375,304.152587890625,0.6711688041687012,0.0882446393370628,0.0845905244350433,293.16796875,297.1499938964844,293.1499938964844,0.0529372096061706,-1120.46337890625,304.1520690917969,0.7029904127120972,0.1007254123687744,0.0711869448423385,293.1673889160156,297.1499938964844,293.1499938964844,0.0648729056119918,-1732.33642578125,304.1518249511719,0.7339056134223938,0.1152012199163436,0.1100633665919303,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5481945276260376,0.050000000745058,0.2289037257432937,291.1590270996094,291.1499938964844,272.5071716308594,271.7038879394531,284.24615478515625,293.25897216796875,291.1590576171875,1.0,0.1687670946121215,1.0,1.0,0.9687531590461732,1.0,-0.6729053854942322,0.2924863994121551,0.3804190158843994,0.1042439639568328,0.0,0.0,0.1746705323457718,25.37989997863769,25.0,0.1026582196354866,-4695.58154296875,46.35435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,304.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1046009138226509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320343613624572,0.1320386230945587,-4.263261871528812e-06,0.0,0.0001061566290445,0.0,0.0,5.187613010406494,0.0,0.0,0.0,0.2748087644577026,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281983111053705,-1036.7747802734375,304.15106201171875,0.6285320520401001,0.072245292365551,0.0658754110336303,293.1737976074219,297.1499938964844,293.1499938964844,0.0419805124402046,-1327.212646484375,304.152587890625,0.6703671813011169,0.0879597440361976,0.0843196064233779,293.1680908203125,297.1499938964844,293.1499938964844,0.0527241230010986,-1117.6915283203125,304.1520690917969,0.7023278474807739,0.100473552942276,0.0710111558437347,293.1674194335937,297.1499938964844,293.1499938964844,0.064688816666603,-1728.9342041015625,304.1518249511719,0.733417272567749,0.1149734705686569,0.1098477691411972,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.548151433467865,0.050000000745058,0.2289052903652191,291.1590881347656,291.1499938964844,272.51446533203125,271.70782470703125,284.2489318847656,293.2590637207031,291.1591186523437,1.0,0.168674424290657,1.0,1.0,0.9685896635055542,1.0,-0.6719809770584106,0.2920992970466614,0.3798816800117492,0.1040412113070488,0.0,0.0,0.1740578413009643,25.37991523742676,25.0,0.1674141436815261,-4687.41064453125,46.24330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,304.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1044380664825439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317224949598312,0.1317267566919326,-4.262727088644169e-06,0.0,0.0001059913556673,0.0,0.0,5.1743483543396,0.0,0.0,0.0,0.2747577428817749,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281232502311468,-1035.0462646484375,304.1510009765625,0.6281704306602478,0.0721240043640136,0.0657663494348526,293.1736755371094,297.1499938964844,293.1499938964844,0.0417338237166404,-1322.9893798828125,304.1525573730469,0.6695775389671326,0.0876786336302757,0.0840520560741424,293.168212890625,297.1499938964844,293.1499938964844,0.0525109209120273,-1114.9202880859375,304.152099609375,0.7016676664352417,0.1002222076058387,0.0708355605602264,293.1674499511719,297.1499938964844,293.1499938964844,0.0645053312182426,-1725.5452880859375,304.1518249511719,0.7329336404800415,0.1147470921277999,0.1096332743763923,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5481110215187073,0.050000000745058,0.2289067506790161,291.1591796875,291.1499938964844,272.5216979980469,271.7118225097656,284.2518005371094,293.2591857910156,291.1592102050781,1.0,0.1685818582773208,1.0,1.0,0.9684237837791444,1.0,-0.6710625886917114,0.2917103767395019,0.3793522119522095,0.103850245475769,0.0,0.0,0.1734360605478286,25.37964630126953,25.0,0.2397268712520599,-4679.2177734375,46.132843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,304.73028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1042775809764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314073055982589,0.1314115673303604,-4.262189122528071e-06,0.0,0.0001058284906321,0.0,0.0,5.160951614379883,0.0,0.0,0.0,0.2747062742710113,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279749855399131,-1031.6248779296875,304.1509094238281,0.6274607181549072,0.0718845203518867,0.0655506551265716,293.1734313964844,297.1499938964844,293.1499938964844,0.0412505529820919,-1314.716796875,304.1524963378906,0.6680381894111633,0.0871289744973182,0.0835284143686294,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855747163295,-1109.3975830078125,304.152099609375,0.7003582715988159,0.0997223779559135,0.0704859793186187,293.16748046875,297.1499938964844,293.1499938964844,0.0641414076089859,-1718.8306884765625,304.1518249511719,0.7319833040237427,0.1142996177077293,0.1092088297009468,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5480386018753052,0.050000000745058,0.228909358382225,291.159423828125,291.1499938964844,272.5359802246094,271.7200012207031,284.2578430175781,293.25946044921875,291.15948486328125,1.0,0.1683973670005798,1.0,1.0,0.9680919051170348,1.0,-0.6692495346069336,0.290931761264801,0.3783177733421325,0.1034989655017852,0.0,0.0,0.1721616089344024,25.378143310546875,25.0,0.3449279367923736,-4662.759765625,45.91423416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,304.7152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.1039611250162124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307640671730041,0.1307683289051056,-4.261097274138592e-06,0.0,0.000105507322587,0.0,0.0,5.133635997772217,0.0,0.0,0.0,0.2746014297008514,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279749855399131,-1031.6248779296875,304.1509094238281,0.6274607181549072,0.0718845203518867,0.0655506551265716,293.1734313964844,297.1499938964844,293.1499938964844,0.0412505529820919,-1314.716796875,304.1524963378906,0.6680381894111633,0.0871289744973182,0.0835284143686294,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855747163295,-1109.3975830078125,304.152099609375,0.7003582715988159,0.0997223779559135,0.0704859793186187,293.16748046875,297.1499938964844,293.1499938964844,0.0641414076089859,-1718.8306884765625,304.1518249511719,0.7319833040237427,0.1142996177077293,0.1092088297009468,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5480386018753052,0.050000000745058,0.228909358382225,291.159423828125,291.1499938964844,272.5359802246094,271.7200012207031,284.2578430175781,293.25946044921875,291.15948486328125,1.0,0.1683973670005798,1.0,1.0,0.9680919051170348,1.0,-0.6692495346069336,0.290931761264801,0.3783177733421325,0.1034989655017852,0.0,0.0,0.1721616089344024,25.378143310546875,25.0,0.3449279367923736,-4662.759765625,45.91423416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,304.7152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.1039611250162124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307640671730041,0.1307683289051056,-4.261097274138592e-06,0.0,0.000105507322587,0.0,0.0,5.133635997772217,0.0,0.0,0.0,0.2746014297008514,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302542865276,-1028.27587890625,304.1508483886719,0.6267725825309753,0.0716505721211433,0.0653394684195518,293.1731262207031,297.1499938964844,293.1499938964844,0.0407826006412506,-1306.70751953125,304.1524658203125,0.6665565967559814,0.0865976884961128,0.0830215811729431,293.1685485839844,297.1499938964844,293.1499938964844,0.0516637712717056,-1103.9295654296875,304.152099609375,0.6990683078765869,0.0992283299565315,0.0701399594545364,293.1674499511719,297.1499938964844,293.1499938964844,0.0637833997607231,-1712.2354736328125,304.1518249511719,0.7310583591461182,0.1138608828186988,0.1087920740246772,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5479771494865417,0.050000000745058,0.2289115935564041,291.1596984863281,291.1499938964844,272.54998779296875,271.7284851074219,284.2640991210937,293.2597351074219,291.15972900390625,1.0,0.1682142913341522,1.0,1.0,0.9677600860595704,1.0,-0.6674750447273254,0.2901598811149597,0.3773151636123657,0.1031787991523742,0.0,0.0,0.1708504557609558,25.375288009643555,25.0,0.3462362885475158,-4646.2744140625,45.699440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1036465317010879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301044374704361,0.1301086992025375,-4.259979505150113e-06,0.0,0.0001051880535669,0.0,0.0,5.105652332305908,0.0,0.0,0.0,0.2744940519332886,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302542865276,-1028.27587890625,304.1508483886719,0.6267725825309753,0.0716505721211433,0.0653394684195518,293.1731262207031,297.1499938964844,293.1499938964844,0.0407826006412506,-1306.70751953125,304.1524658203125,0.6665565967559814,0.0865976884961128,0.0830215811729431,293.1685485839844,297.1499938964844,293.1499938964844,0.0516637712717056,-1103.9295654296875,304.152099609375,0.6990683078765869,0.0992283299565315,0.0701399594545364,293.1674499511719,297.1499938964844,293.1499938964844,0.0637833997607231,-1712.2354736328125,304.1518249511719,0.7310583591461182,0.1138608828186988,0.1087920740246772,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5479771494865417,0.050000000745058,0.2289115935564041,291.1596984863281,291.1499938964844,272.54998779296875,271.7284851074219,284.2640991210937,293.2597351074219,291.15972900390625,1.0,0.1682142913341522,1.0,1.0,0.9677600860595704,1.0,-0.6674750447273254,0.2901598811149597,0.3773151636123657,0.1031787991523742,0.0,0.0,0.1708504557609558,25.375288009643555,25.0,0.3462362885475158,-4646.2744140625,45.699440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1036465317010879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301044374704361,0.1301086992025375,-4.259979505150113e-06,0.0,0.0001051880535669,0.0,0.0,5.105652332305908,0.0,0.0,0.0,0.2744940519332886,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.026547310873866,-1001.271240234375,304.1527709960937,0.6198986768722534,0.0693329945206642,0.0636423379182815,293.1836853027344,297.1499938964844,293.1499938964844,0.0388235300779342,-1272.9134521484375,304.15496826171875,0.6586449146270752,0.0838576704263687,0.080887034535408,293.17919921875,297.1499938964844,293.1499938964844,0.0498038679361343,-1079.72265625,304.154541015625,0.6915065050125122,0.0965826958417892,0.0686130672693252,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398223400116,-1679.9625244140625,304.1541748046875,0.7248954176902771,0.1112375631928443,0.1067598536610603,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5460960865020752,0.050000000745058,0.2289796769618988,291.1634216308594,291.1499938964844,272.563232421875,271.7366943359375,284.2749328613281,293.2716369628906,291.1658935546875,1.0,0.1679000258445739,1.0,1.0,0.9674232006072998,1.0,-0.6586881279945374,0.2864087522029876,0.372279405593872,0.1013372540473938,0.0,0.0,0.1689477860927581,25.66243362426757,25.0,12.383543968200684,-4610.50244140625,44.98405456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.103312186896801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293213814496994,0.1293256431818008,-4.258828084857669e-06,0.0,0.0001048487392836,0.0,0.0,5.072671890258789,0.0,0.0,0.0,0.2743678092956543,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.026547310873866,-1001.271240234375,304.1527709960937,0.6198986768722534,0.0693329945206642,0.0636423379182815,293.1836853027344,297.1499938964844,293.1499938964844,0.0388235300779342,-1272.9134521484375,304.15496826171875,0.6586449146270752,0.0838576704263687,0.080887034535408,293.17919921875,297.1499938964844,293.1499938964844,0.0498038679361343,-1079.72265625,304.154541015625,0.6915065050125122,0.0965826958417892,0.0686130672693252,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398223400116,-1679.9625244140625,304.1541748046875,0.7248954176902771,0.1112375631928443,0.1067598536610603,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5460960865020752,0.050000000745058,0.2289796769618988,291.1634216308594,291.1499938964844,272.563232421875,271.7366943359375,284.2749328613281,293.2716369628906,291.1658935546875,1.0,0.1679000258445739,1.0,1.0,0.9674232006072998,1.0,-0.6586881279945374,0.2864087522029876,0.372279405593872,0.1013372540473938,0.0,0.0,0.1689477860927581,25.66243362426757,25.0,12.383543968200684,-4610.50244140625,44.98405456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.103312186896801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293213814496994,0.1293256431818008,-4.258828084857669e-06,0.0,0.0001048487392836,0.0,0.0,5.072671890258789,0.0,0.0,0.0,0.2743678092956543,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253950152546167,-979.7197265625,304.1537170410156,0.6146653294563293,0.0680717453360557,0.062344130128622,293.1882019042969,297.1499938964844,293.1499938964844,0.0370481982827186,-1242.1341552734375,304.1562194824219,0.6523256897926331,0.0820762142539024,0.0790251120924949,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380447745323,-1058.130126953125,304.15576171875,0.6855551600456238,0.0949107334017753,0.0673210397362709,293.1827697753906,297.1499938964844,293.1499938964844,0.0604417584836483,-1650.5428466796875,304.1553955078125,0.7199917435646057,0.1095755845308303,0.1050149202346801,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5449498891830444,0.050000000745058,0.2290219813585281,291.17974853515625,291.1499938964844,272.5752258300781,271.7440490722656,284.283935546875,293.2822570800781,291.182373046875,1.0,0.167490929365158,1.0,1.0,0.967086374759674,1.0,-0.6513014435768127,0.2832637131214142,0.3680377006530761,0.0997847616672515,0.0,0.0,0.1639088690280914,25.82417297363281,25.0,18.821985244750977,-4558.77587890625,44.301265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,304.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.10286395996809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272211372852325,0.1272253990173339,-4.256440206518164e-06,0.0,0.0001043938391376,0.0,0.0,4.985187530517578,0.0,0.0,0.0,0.274047315120697,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253950152546167,-979.7197265625,304.1537170410156,0.6146653294563293,0.0680717453360557,0.062344130128622,293.1882019042969,297.1499938964844,293.1499938964844,0.0370481982827186,-1242.1341552734375,304.1562194824219,0.6523256897926331,0.0820762142539024,0.0790251120924949,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380447745323,-1058.130126953125,304.15576171875,0.6855551600456238,0.0949107334017753,0.0673210397362709,293.1827697753906,297.1499938964844,293.1499938964844,0.0604417584836483,-1650.5428466796875,304.1553955078125,0.7199917435646057,0.1095755845308303,0.1050149202346801,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5449498891830444,0.050000000745058,0.2290219813585281,291.17974853515625,291.1499938964844,272.5752258300781,271.7440490722656,284.283935546875,293.2822570800781,291.182373046875,1.0,0.167490929365158,1.0,1.0,0.967086374759674,1.0,-0.6513014435768127,0.2832637131214142,0.3680377006530761,0.0997847616672515,0.0,0.0,0.1639088690280914,25.82417297363281,25.0,18.821985244750977,-4558.77587890625,44.301265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,304.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.10286395996809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272211372852325,0.1272253990173339,-4.256440206518164e-06,0.0,0.0001043938391376,0.0,0.0,4.985187530517578,0.0,0.0,0.0,0.274047315120697,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249946881085634,-972.1220092773438,304.1537780761719,0.6128535866737366,0.0675958320498466,0.0618830434978008,293.1893005371094,297.1499938964844,293.1499938964844,0.0363768935203552,-1230.4932861328125,304.15631103515625,0.6500954031944275,0.0813773646950721,0.0783151164650917,293.1849975585937,297.1499938964844,293.1499938964844,0.0474983230233192,-1049.8978271484375,304.1558837890625,0.6834391951560974,0.0942404121160507,0.0668232142925262,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396882414817,-1639.556396484375,304.155517578125,0.7182703018188477,0.1089277043938636,0.1043564081192016,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5446756482124329,0.050000000745058,0.2290322035551071,291.1853942871094,291.1499938964844,272.5807800292969,271.7474365234375,284.2879333496094,293.2865600585937,291.18682861328125,1.0,0.1672782450914383,1.0,1.0,0.9669179320335388,1.0,-0.6485203504562378,0.2820802927017212,0.3664400279521942,0.0992043539881706,0.0,0.0,0.1609624028205871,25.85479164123535,25.0,14.333877563476562,-4530.0166015625,44.01288986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,304.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1025701612234115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125798150897026,0.1258024126291275,-4.254392933944473e-06,0.0,0.0001040956703945,0.0,0.0,4.925546169281006,0.0,0.0,0.0,0.2738258838653564,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246517676860094,-965.6080932617188,304.1537170410156,0.6112900972366333,0.06717000156641,0.0614791624248027,293.18994140625,297.1499938964844,293.1499938964844,0.0357975922524929,-1220.462890625,304.1562194824219,0.6482048034667969,0.0807534456253051,0.0776905715465545,293.18585205078125,297.1499938964844,293.1499938964844,0.0469355918467044,-1042.6978759765625,304.15582275390625,0.6816155314445496,0.0936293303966522,0.0663764998316764,293.1847229003906,297.1499938964844,293.1499938964844,0.0593221522867679,-1630.177490234375,304.15545654296875,0.7168077826499939,0.108348898589611,0.1037776172161102,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5445009469985962,0.050000000745058,0.2290387451648712,291.18804931640625,291.1499938964844,272.58599853515625,271.7506103515625,284.2914428710937,293.2902526855469,291.1884765625,1.0,0.1670645028352737,1.0,1.0,0.9667156338691713,1.0,-0.6460630893707275,0.2810381352901459,0.3650249540805816,0.0986885577440261,0.0,0.0,0.158145859837532,25.8685359954834,25.0,8.467564582824707,-4502.91650390625,43.7446517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1022228375077247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243950650095939,0.1243993192911148,-4.252111011737725e-06,0.0,0.0001037431866279,0.0,0.0,4.866547107696533,0.0,0.0,0.0,0.2736025750637054,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240764580667018,-954.635009765625,304.1534423828125,0.6086288094520569,0.0664181113243103,0.0607760474085807,293.1903686523437,297.1499938964844,293.1499938964844,0.0348191298544406,-1203.542236328125,304.15576171875,0.6450626850128174,0.0796567127108573,0.0766088142991066,293.1867980957031,297.1499938964844,293.1499938964844,0.0459569245576858,-1030.260986328125,304.155517578125,0.6785040497779846,0.0925262197852134,0.0655801519751548,293.1853942871094,297.1499938964844,293.1499938964844,0.0584493465721607,-1614.4932861328125,304.15509033203125,0.71435546875,0.1073276922106742,0.1027722507715225,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5443243980407715,0.050000000745058,0.2290454059839248,291.1873474121094,291.1499938964844,272.5955810546875,271.75640869140625,284.29705810546875,293.296142578125,291.1866760253906,1.0,0.1666406244039535,1.0,1.0,0.9663109183311462,1.0,-0.6417666077613831,0.2792296111583709,0.3625370264053345,0.097762145102024,0.0,0.0,0.1531524211168289,25.866724014282227,25.0,-1.4538267850875854,-4456.22607421875,43.250335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,304.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.451171875,18000.0,0.0,0.0,0.1013779565691948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218934506177902,0.1218976974487304,-4.247670858603669e-06,0.0,0.000102885736851,0.0,0.0,4.761220455169678,0.0,0.0,0.0,0.2731967866420746,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240764580667018,-954.635009765625,304.1534423828125,0.6086288094520569,0.0664181113243103,0.0607760474085807,293.1903686523437,297.1499938964844,293.1499938964844,0.0348191298544406,-1203.542236328125,304.15576171875,0.6450626850128174,0.0796567127108573,0.0766088142991066,293.1867980957031,297.1499938964844,293.1499938964844,0.0459569245576858,-1030.260986328125,304.155517578125,0.6785040497779846,0.0925262197852134,0.0655801519751548,293.1853942871094,297.1499938964844,293.1499938964844,0.0584493465721607,-1614.4932861328125,304.15509033203125,0.71435546875,0.1073276922106742,0.1027722507715225,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5443243980407715,0.050000000745058,0.2290454059839248,291.1873474121094,291.1499938964844,272.5955810546875,271.75640869140625,284.29705810546875,293.296142578125,291.1866760253906,1.0,0.1666406244039535,1.0,1.0,0.9663109183311462,1.0,-0.6417666077613831,0.2792296111583709,0.3625370264053345,0.097762145102024,0.0,0.0,0.1531524211168289,25.866724014282227,25.0,-1.4538267850875854,-4456.22607421875,43.250335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,304.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.451171875,18000.0,0.0,0.0,0.1013779565691948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218934506177902,0.1218976974487304,-4.247670858603669e-06,0.0,0.000102885736851,0.0,0.0,4.761220455169678,0.0,0.0,0.0,0.2731967866420746,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235957168042659,-945.402099609375,304.153076171875,0.606381893157959,0.0657621994614601,0.0601668283343315,293.1900634765625,297.1499938964844,293.1499938964844,0.0339901968836784,-1189.196533203125,304.1552124023437,0.6424396634101868,0.0786941796541214,0.0756698921322822,293.18707275390625,297.1499938964844,293.1499938964844,0.0451010316610336,-1019.451171875,304.15509033203125,0.6758326888084412,0.0915341228246688,0.0648693293333053,293.1854248046875,297.1499938964844,293.1499938964844,0.0577066987752914,-1601.2554931640625,304.1546325683594,0.7122702598571777,0.1064256429672241,0.1018942072987556,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.544272780418396,0.050000000745058,0.229047417640686,291.1826171875,291.1499938964844,272.60400390625,271.7614440917969,284.3006896972656,293.30035400390625,291.1814880371094,1.0,0.1662285029888153,1.0,1.0,0.965906262397766,1.0,-0.6380041241645813,0.2776696979999542,0.3603344261646271,0.096902847290039,0.0,0.0,0.149101048707962,25.8440055847168,25.0,-6.9471755027771,-4419.0146484375,42.79785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,304.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1003777608275413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198682412505149,0.1198724880814552,-4.243906914780382e-06,0.0,0.0001018706680042,0.0,0.0,4.676036834716797,0.0,0.0,0.0,0.2728652060031891,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235957168042659,-945.402099609375,304.153076171875,0.606381893157959,0.0657621994614601,0.0601668283343315,293.1900634765625,297.1499938964844,293.1499938964844,0.0339901968836784,-1189.196533203125,304.1552124023437,0.6424396634101868,0.0786941796541214,0.0756698921322822,293.18707275390625,297.1499938964844,293.1499938964844,0.0451010316610336,-1019.451171875,304.15509033203125,0.6758326888084412,0.0915341228246688,0.0648693293333053,293.1854248046875,297.1499938964844,293.1499938964844,0.0577066987752914,-1601.2554931640625,304.1546325683594,0.7122702598571777,0.1064256429672241,0.1018942072987556,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.544272780418396,0.050000000745058,0.229047417640686,291.1826171875,291.1499938964844,272.60400390625,271.7614440917969,284.3006896972656,293.30035400390625,291.1814880371094,1.0,0.1662285029888153,1.0,1.0,0.965906262397766,1.0,-0.6380041241645813,0.2776696979999542,0.3603344261646271,0.096902847290039,0.0,0.0,0.149101048707962,25.8440055847168,25.0,-6.9471755027771,-4419.0146484375,42.79785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,304.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1003777608275413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198682412505149,0.1198724880814552,-4.243906914780382e-06,0.0,0.0001018706680042,0.0,0.0,4.676036834716797,0.0,0.0,0.0,0.2728652060031891,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231794882565736,-937.3388671875,304.1527404785156,0.6044179201126099,0.0651796758174896,0.0596272349357605,293.1893310546875,297.1499938964844,293.1499938964844,0.0332554168999195,-1176.438720703125,304.1547241210937,0.6401395797729492,0.0778244361281395,0.0748259574174881,293.1869201660156,297.1499938964844,293.1499938964844,0.0443249195814132,-1009.6819458007812,304.1546936035156,0.6734469532966614,0.0906242430210113,0.0642195791006088,293.18505859375,297.1499938964844,293.1499938964844,0.0570419877767562,-1589.464111328125,304.1542053222656,0.710399866104126,0.105605274438858,0.1010998040437698,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5442845821380615,0.050000000745058,0.2290470451116562,291.17657470703125,291.1499938964844,272.611328125,271.7657470703125,284.3025207519531,293.30340576171875,291.1753845214844,1.0,0.1658326983451843,1.0,1.0,0.96551913022995,1.0,-0.6346100568771362,0.2762892544269562,0.3583208322525024,0.0960707888007164,0.0,0.0,0.1459590792655944,25.81106185913086,25.0,-8.755093574523926,-4389.669921875,42.3791389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,304.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.099289983510971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183021068572998,0.1183063462376594,-4.240926045895321e-06,0.0,0.0001007667087833,0.0,0.0,4.610254764556885,0.0,0.0,0.0,0.2726077735424042,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231794882565736,-937.3388671875,304.1527404785156,0.6044179201126099,0.0651796758174896,0.0596272349357605,293.1893310546875,297.1499938964844,293.1499938964844,0.0332554168999195,-1176.438720703125,304.1547241210937,0.6401395797729492,0.0778244361281395,0.0748259574174881,293.1869201660156,297.1499938964844,293.1499938964844,0.0443249195814132,-1009.6819458007812,304.1546936035156,0.6734469532966614,0.0906242430210113,0.0642195791006088,293.18505859375,297.1499938964844,293.1499938964844,0.0570419877767562,-1589.464111328125,304.1542053222656,0.710399866104126,0.105605274438858,0.1010998040437698,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5442845821380615,0.050000000745058,0.2290470451116562,291.17657470703125,291.1499938964844,272.611328125,271.7657470703125,284.3025207519531,293.30340576171875,291.1753845214844,1.0,0.1658326983451843,1.0,1.0,0.96551913022995,1.0,-0.6346100568771362,0.2762892544269562,0.3583208322525024,0.0960707888007164,0.0,0.0,0.1459590792655944,25.81106185913086,25.0,-8.755093574523926,-4389.669921875,42.3791389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,304.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.099289983510971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183021068572998,0.1183063462376594,-4.240926045895321e-06,0.0,0.0001007667087833,0.0,0.0,4.610254764556885,0.0,0.0,0.0,0.2726077735424042,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228116549551486,-930.1394653320312,304.1524658203125,0.6026723980903625,0.0646574571728706,0.0591445602476596,293.1883544921875,297.1499938964844,293.1499938964844,0.0325882807374,-1164.794677734375,304.1542663574219,0.6380723714828491,0.0770278945565223,0.074055291712284,293.1864624023437,297.1499938964844,293.1499938964844,0.0436067357659339,-1000.6538696289062,304.1543273925781,0.6712738871574402,0.0897814705967903,0.0636191070079803,293.18438720703125,297.1499938964844,293.1499938964844,0.0564300417900085,-1578.6358642578125,304.15380859375,0.7086760997772217,0.104849174618721,0.100369706749916,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5443310141563416,0.050000000745058,0.2290453761816024,291.1708068847656,291.1499938964844,272.6175842285156,271.76934814453125,284.3027648925781,293.3055419921875,291.1697692871094,1.0,0.1654556542634964,1.0,1.0,0.9651319980621338,1.0,-0.6315070390701294,0.2750531733036041,0.3564538359642029,0.0952552184462547,0.0,0.0,0.1435838490724563,25.77306365966797,25.0,-8.205534934997559,-4366.26123046875,41.99037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,304.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.0981821119785308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117126926779747,0.1171311661601066,-4.238665496814065e-06,0.0,9.964236232917756e-05,0.0,0.0,4.560964107513428,0.0,0.0,0.0,0.2724142670631408,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228116549551486,-930.1394653320312,304.1524658203125,0.6026723980903625,0.0646574571728706,0.0591445602476596,293.1883544921875,297.1499938964844,293.1499938964844,0.0325882807374,-1164.794677734375,304.1542663574219,0.6380723714828491,0.0770278945565223,0.074055291712284,293.1864624023437,297.1499938964844,293.1499938964844,0.0436067357659339,-1000.6538696289062,304.1543273925781,0.6712738871574402,0.0897814705967903,0.0636191070079803,293.18438720703125,297.1499938964844,293.1499938964844,0.0564300417900085,-1578.6358642578125,304.15380859375,0.7086760997772217,0.104849174618721,0.100369706749916,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5443310141563416,0.050000000745058,0.2290453761816024,291.1708068847656,291.1499938964844,272.6175842285156,271.76934814453125,284.3027648925781,293.3055419921875,291.1697692871094,1.0,0.1654556542634964,1.0,1.0,0.9651319980621338,1.0,-0.6315070390701294,0.2750531733036041,0.3564538359642029,0.0952552184462547,0.0,0.0,0.1435838490724563,25.77306365966797,25.0,-8.205534934997559,-4366.26123046875,41.99037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,304.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.0981821119785308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117126926779747,0.1171311661601066,-4.238665496814065e-06,0.0,9.964236232917756e-05,0.0,0.0,4.560964107513428,0.0,0.0,0.0,0.2724142670631408,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226423703134059,-926.7979736328124,304.1523132324219,0.6018669009208679,0.0644156485795974,0.0589214377105236,293.1877746582031,297.1499938964844,293.1499938964844,0.0322751477360725,-1159.3031005859375,304.154052734375,0.6371086239814758,0.0766530856490135,0.0736932009458541,293.1861572265625,297.1499938964844,293.1499938964844,0.0432649701833725,-996.358154296875,304.1541748046875,0.670251727104187,0.0893817096948623,0.0633346959948539,293.1839904785156,297.1499938964844,293.1499938964844,0.0561392866075038,-1573.4957275390625,304.1536560058594,0.7078575491905212,0.1044917330145835,0.1000250503420829,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5443615913391113,0.050000000745058,0.2290442585945129,291.1683044433594,291.1499938964844,272.62030029296875,271.7709045410156,284.3023986816406,293.3063659667969,291.1673583984375,1.0,0.1652745902538299,1.0,1.0,0.9649384021759032,1.0,-0.630048394203186,0.2744806408882141,0.3555677533149719,0.0948540866374969,0.0,0.0,0.1426255255937576,25.75320053100586,25.0,-7.487081527709961,-4356.138671875,41.806339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,304.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.0976411402225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166566163301467,0.1166608557105064,-4.237761459080502e-06,0.0,9.909334767144172e-05,0.0,0.0,4.541262149810791,0.0,0.0,0.0,0.2723368704319,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.022481171414256,-923.5979614257812,304.1521911621094,0.6010982990264893,0.0641847848892211,0.0587086156010627,293.18719482421875,297.1499938964844,293.1499938964844,0.0319735258817672,-1153.9954833984375,304.15386962890625,0.6361832618713379,0.076291799545288,0.0733444243669509,293.185791015625,297.1499938964844,293.1499938964844,0.0429327972233295,-992.1824340820312,304.1540222167969,0.6692648530006409,0.0889943167567253,0.0630593076348304,293.1835632324219,297.1499938964844,293.1499938964844,0.0558568984270095,-1568.5057373046875,304.15350341796875,0.7070675492286682,0.1041461750864982,0.0996920838952064,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5443950295448303,0.050000000745058,0.2290430516004562,291.1660461425781,291.1499938964844,272.622802734375,271.7723083496094,284.3017578125,293.3070678710937,291.16522216796875,1.0,0.1650983840227127,1.0,1.0,0.9647465348243712,1.0,-0.6286428570747375,0.2739333212375641,0.3547095060348511,0.0944583788514137,0.0,0.0,0.1417863965034485,25.73315048217773,25.0,-6.665633201599121,-4346.74951171875,41.62855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.0971177890896797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162470877170562,0.1162513196468353,-4.236977019900223e-06,0.0,9.856221004156396e-05,0.0,0.0,4.524119853973389,0.0,0.0,0.0,0.2722695767879486,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221802666783332,-917.5750732421876,304.1519470214844,0.5996578931808472,0.0637523308396339,0.0583105646073818,293.1859130859375,297.1499938964844,293.1499938964844,0.0314017497003078,-1143.8819580078125,304.1535339355469,0.634434163570404,0.0756062492728233,0.0726832896471023,293.1849975585937,297.1499938964844,293.1499938964844,0.0422943755984306,-984.15380859375,304.1537475585937,0.6673837304115295,0.0882530286908149,0.0625329613685607,293.1826171875,297.1499938964844,293.1499938964844,0.0553149655461311,-1558.9345703125,304.1532287597656,0.7055650353431702,0.1034877449274063,0.0990582183003425,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5444666743278503,0.050000000745058,0.2290404438972473,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.2998962402344,293.30816650390625,291.1617431640625,1.0,0.1647605448961258,1.0,1.0,0.9643627405166626,1.0,-0.6259760856628418,0.2729038298130035,0.3530722856521606,0.0936899855732917,0.0,0.0,0.1404012739658355,25.693235397338867,25.0,-5.047574043273926,-4329.572265625,41.29067993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932189941406,304.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0961460769176483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155760735273361,0.1155803129076957,-4.235700998833636e-06,0.0,9.757604129845276e-05,0.0,0.0,4.496064186096191,0.0,0.0,0.0,0.2721595466136932,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221802666783332,-917.5750732421876,304.1519470214844,0.5996578931808472,0.0637523308396339,0.0583105646073818,293.1859130859375,297.1499938964844,293.1499938964844,0.0314017497003078,-1143.8819580078125,304.1535339355469,0.634434163570404,0.0756062492728233,0.0726832896471023,293.1849975585937,297.1499938964844,293.1499938964844,0.0422943755984306,-984.15380859375,304.1537475585937,0.6673837304115295,0.0882530286908149,0.0625329613685607,293.1826171875,297.1499938964844,293.1499938964844,0.0553149655461311,-1558.9345703125,304.1532287597656,0.7055650353431702,0.1034877449274063,0.0990582183003425,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5444666743278503,0.050000000745058,0.2290404438972473,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.2998962402344,293.30816650390625,291.1617431640625,1.0,0.1647605448961258,1.0,1.0,0.9643627405166626,1.0,-0.6259760856628418,0.2729038298130035,0.3530722856521606,0.0936899855732917,0.0,0.0,0.1404012739658355,25.693235397338867,25.0,-5.047574043273926,-4329.572265625,41.29067993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932189941406,304.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0961460769176483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155760735273361,0.1155803129076957,-4.235700998833636e-06,0.0,9.757604129845276e-05,0.0,0.0,4.496064186096191,0.0,0.0,0.0,0.2721595466136932,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219042748212814,-911.9923706054688,304.1517639160156,0.5983274579048157,0.063353881239891,0.0579444468021392,293.1846008300781,297.1499938964844,293.1499938964844,0.0308678522706031,-1134.3731689453125,304.1532592773437,0.6328019499778748,0.0749649405479431,0.072065494954586,293.18408203125,297.1499938964844,293.1499938964844,0.0416868440806865,-976.50927734375,304.15350341796875,0.6656082272529602,0.0875511616468429,0.0620352774858474,293.1816101074219,297.1499938964844,293.1499938964844,0.054800946265459,-1549.86376953125,304.15301513671875,0.7041520476341248,0.1028686538338661,0.0984627828001976,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5445407629013062,0.050000000745058,0.22903773188591,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.2974853515625,293.3089294433594,291.1590881347656,1.0,0.1644416898488998,1.0,1.0,0.963978946208954,1.0,-0.6234801411628723,0.2719446718692779,0.3515354692935943,0.0929639711976051,0.0,0.0,0.1393249332904815,25.654430389404297,25.0,-3.728427171707153,-4313.8740234375,40.97460174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,304.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.0953011959791183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150586605072021,0.1150628924369812,-4.234726475260686e-06,0.0,9.67185987974517e-05,0.0,0.0,4.474457740783691,0.0,0.0,0.0,0.2720749378204345,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219042748212814,-911.9923706054688,304.1517639160156,0.5983274579048157,0.063353881239891,0.0579444468021392,293.1846008300781,297.1499938964844,293.1499938964844,0.0308678522706031,-1134.3731689453125,304.1532592773437,0.6328019499778748,0.0749649405479431,0.072065494954586,293.18408203125,297.1499938964844,293.1499938964844,0.0416868440806865,-976.50927734375,304.15350341796875,0.6656082272529602,0.0875511616468429,0.0620352774858474,293.1816101074219,297.1499938964844,293.1499938964844,0.054800946265459,-1549.86376953125,304.15301513671875,0.7041520476341248,0.1028686538338661,0.0984627828001976,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5445407629013062,0.050000000745058,0.22903773188591,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.2974853515625,293.3089294433594,291.1590881347656,1.0,0.1644416898488998,1.0,1.0,0.963978946208954,1.0,-0.6234801411628723,0.2719446718692779,0.3515354692935943,0.0929639711976051,0.0,0.0,0.1393249332904815,25.654430389404297,25.0,-3.728427171707153,-4313.8740234375,40.97460174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,304.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.0953011959791183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150586605072021,0.1150628924369812,-4.234726475260686e-06,0.0,9.67185987974517e-05,0.0,0.0,4.474457740783691,0.0,0.0,0.0,0.2720749378204345,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.021649707108736,-906.792724609375,304.151611328125,0.5970892310142517,0.0629845410585403,0.0576055496931076,293.1832580566406,297.1499938964844,293.1499938964844,0.0303679555654525,-1125.409912109375,304.15301513671875,0.6312692165374756,0.0743627995252609,0.0714859366416931,293.18310546875,297.1499938964844,293.1499938964844,0.041106853634119,-969.2069702148438,304.1533203125,0.6639219522476196,0.0868836268782615,0.0615624450147151,293.1805419921875,297.1499938964844,293.1499938964844,0.0543127097189426,-1541.256103515625,304.15283203125,0.7028166651725769,0.1022848561406135,0.097901664674282,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.544614315032959,0.050000000745058,0.2290350496768951,291.1574401855469,291.1499938964844,272.632568359375,271.7774963378906,284.2948913574219,293.3095092773437,291.1570739746094,1.0,0.1641410142183303,1.0,1.0,0.9635950922966005,1.0,-0.6211337447166443,0.271039754152298,0.3500940203666687,0.0922917425632476,0.0,0.0,0.1384849995374679,25.61737823486328,25.0,-2.764012336730957,-4299.2275390625,40.67837524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,304.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0946032851934433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146569028496742,0.1146611347794532,-4.23397432314232e-06,0.0,9.60103061515838e-05,0.0,0.0,4.457696914672852,0.0,0.0,0.0,0.2720093727111816,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.021649707108736,-906.792724609375,304.151611328125,0.5970892310142517,0.0629845410585403,0.0576055496931076,293.1832580566406,297.1499938964844,293.1499938964844,0.0303679555654525,-1125.409912109375,304.15301513671875,0.6312692165374756,0.0743627995252609,0.0714859366416931,293.18310546875,297.1499938964844,293.1499938964844,0.041106853634119,-969.2069702148438,304.1533203125,0.6639219522476196,0.0868836268782615,0.0615624450147151,293.1805419921875,297.1499938964844,293.1499938964844,0.0543127097189426,-1541.256103515625,304.15283203125,0.7028166651725769,0.1022848561406135,0.097901664674282,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.544614315032959,0.050000000745058,0.2290350496768951,291.1574401855469,291.1499938964844,272.632568359375,271.7774963378906,284.2948913574219,293.3095092773437,291.1570739746094,1.0,0.1641410142183303,1.0,1.0,0.9635950922966005,1.0,-0.6211337447166443,0.271039754152298,0.3500940203666687,0.0922917425632476,0.0,0.0,0.1384849995374679,25.61737823486328,25.0,-2.764012336730957,-4299.2275390625,40.67837524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,304.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0946032851934433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146569028496742,0.1146611347794532,-4.23397432314232e-06,0.0,9.60103061515838e-05,0.0,0.0,4.457696914672852,0.0,0.0,0.0,0.2720093727111816,4.0,0.0,1.0
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214136447757482,-901.9273681640624,304.1514587402344,0.595928966999054,0.0626402720808982,0.0572900064289569,293.181884765625,297.1499938964844,293.1499938964844,0.029898652806878,-1116.9385986328125,304.1527709960937,0.6298216581344604,0.073795311152935,0.0709401369094848,293.18212890625,297.1499938964844,293.1499938964844,0.0405514426529407,-962.209716796875,304.15313720703125,0.6623119711875916,0.0862461179494857,0.0611112639307975,293.179443359375,297.1499938964844,293.1499938964844,0.0538482703268528,-1533.0767822265625,304.15264892578125,0.7015495300292969,0.1017328351736068,0.0973713248968124,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5446857810020447,0.050000000745058,0.2290324419736862,291.15582275390625,291.1499938964844,272.6340026855469,271.7781066894531,284.2922668457031,293.3099365234375,291.155517578125,1.0,0.1638573110103607,1.0,1.0,0.9632112383842468,1.0,-0.6189189553260803,0.2701775133609772,0.3487414419651031,0.091678112745285,0.0,0.0,0.137826070189476,25.58237648010254,25.0,-2.0630719661712646,-4285.46484375,40.40006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,304.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0940572991967201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143430322408676,0.1143472641706466,-4.233389063301729e-06,0.0,9.545620559947564e-05,0.0,0.0,4.444611549377441,0.0,0.0,0.0,0.2719582319259643,4.0,0.0,1.0
