time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214136447757482,-901.9273681640624,304.1514587402344,0.595928966999054,0.0626402720808982,0.0572900064289569,293.181884765625,297.1499938964844,293.1499938964844,0.029898652806878,-1116.9385986328125,304.1527709960937,0.6298216581344604,0.073795311152935,0.0709401369094848,293.18212890625,297.1499938964844,293.1499938964844,0.0405514426529407,-962.209716796875,304.15313720703125,0.6623119711875916,0.0862461179494857,0.0611112639307975,293.179443359375,297.1499938964844,293.1499938964844,0.0538482703268528,-1533.0767822265625,304.15264892578125,0.7015495300292969,0.1017328351736068,0.0973713248968124,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5446857810020447,0.050000000745058,0.2290324419736862,291.15582275390625,291.1499938964844,272.6340026855469,271.7781066894531,284.2922668457031,293.3099365234375,291.155517578125,1.0,0.1638573110103607,1.0,1.0,0.9632112383842468,1.0,-0.6189189553260803,0.2701775133609772,0.3487414419651031,0.091678112745285,0.0,0.0,0.137826070189476,25.58237648010254,25.0,-2.0630719661712646,-4285.46484375,40.40006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,304.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0940572991967201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143430322408676,0.1143472641706466,-4.233389063301729e-06,0.0,9.545620559947564e-05,0.0,0.0,4.444611549377441,0.0,0.0,0.0,0.2719582319259643,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.021301794797182,-899.607177734375,304.1513977050781,0.595374584197998,0.0624765120446682,0.0571400187909603,293.18121337890625,297.1499938964844,293.1499938964844,0.029684592038393,-1112.8668212890625,304.1526794433594,0.6291261315345764,0.0735233724117279,0.0706787109375,293.1816101074219,297.1499938964844,293.1499938964844,0.0402821451425552,-958.815185546875,304.1530456542969,0.6615324020385742,0.0859375074505806,0.0608929730951786,293.17889404296875,297.1499938964844,293.1499938964844,0.0536243915557861,-1529.13720703125,304.152587890625,0.7009392380714417,0.1014678105711937,0.0971167832612991,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5447203516960144,0.050000000745058,0.2290311902761459,291.1551513671875,291.1499938964844,272.6343994140625,271.7781982421875,284.2909851074219,293.3100891113281,291.1549072265625,1.0,0.1637214422225952,1.0,1.0,0.96301931142807,1.0,-0.6178562641143799,0.2697602212429046,0.3480960130691528,0.0913926884531974,0.0,0.0,0.1375499665737152,25.565671920776367,25.0,-1.7768439054489136,-4278.89794921875,40.2670783996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,304.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0938397124409675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142121031880378,0.1142163351178169,-4.233145773469005e-06,0.0,9.523537300992756e-05,0.0,0.0,4.439155578613281,0.0,0.0,0.0,0.2719368934631347,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211938694119453,-897.3590698242188,304.1513366699219,0.5948366522789001,0.0623181425034999,0.0569950081408023,293.1805725097656,297.1499938964844,293.1499938964844,0.0294767022132873,-1108.908203125,304.1525573730469,0.6284486651420593,0.0732591226696968,0.070424735546112,293.1811218261719,297.1499938964844,293.1499938964844,0.0400183163583278,-955.4882202148438,304.1529846191406,0.6607690453529358,0.0856354683637619,0.0606793984770774,293.1783447265625,297.1499938964844,293.1499938964844,0.0534060448408126,-1525.2969970703125,304.15252685546875,0.7003441452980042,0.1012100279331207,0.0968692302703857,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.544753909111023,0.050000000745058,0.2290299534797668,291.1545715332031,291.1499938964844,272.63458251953125,271.7781982421875,284.2897033691406,293.31024169921875,291.15435791015625,1.0,0.163589522242546,1.0,1.0,0.9628257751464844,1.0,-0.6168225407600403,0.2693521380424499,0.3474703729152679,0.0911206528544426,0.0,0.0,0.1373035311698913,25.549530029296875,25.0,-1.520031213760376,-4272.54931640625,40.13811874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,304.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.093658909201622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140957772731781,0.1141000092029571,-4.232930677972036e-06,0.0,9.505188791081308e-05,0.0,0.0,4.434309959411621,0.0,0.0,0.0,0.2719179987907409,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209886599332094,-893.05908203125,304.1512451171875,0.5938020944595337,0.0620158649981021,0.0567184314131736,293.17926025390625,297.1499938964844,293.1499938964844,0.0287277325987815,-1101.6199951171875,304.1529846191406,0.6271388530731201,0.0727509260177612,0.0699368193745613,293.1801147460937,297.1499938964844,293.1499938964844,0.0395057238638401,-949.0201416015624,304.15283203125,0.659283459186554,0.0850493386387825,0.0602651014924049,293.17724609375,297.1499938964844,293.1499938964844,0.0529848262667655,-1517.89453125,304.1523742675781,0.6991927027702332,0.1007144972681999,0.0963934436440467,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5448153018951416,0.050000000745058,0.2290277183055877,291.1536865234375,291.1499938964844,272.63433837890625,271.7778015136719,284.2867431640625,293.3105163574219,291.15350341796875,1.0,0.1633366197347641,1.0,1.0,0.9624387621879578,1.0,-0.6148341298103333,0.2685763239860534,0.3462578058242798,0.0905784964561462,0.0,0.0,0.1368782371282577,25.518842697143555,25.0,-1.1227794885635376,-4260.56494140625,39.891231536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.093396171927452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138964742422103,0.1139007061719894,-4.232566425343976e-06,0.0,9.47852386161685e-05,0.0,0.0,4.42601490020752,0.0,0.0,0.0,0.2718856632709503,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209886599332094,-893.05908203125,304.1512451171875,0.5938020944595337,0.0620158649981021,0.0567184314131736,293.17926025390625,297.1499938964844,293.1499938964844,0.0287277325987815,-1101.6199951171875,304.1529846191406,0.6271388530731201,0.0727509260177612,0.0699368193745613,293.1801147460937,297.1499938964844,293.1499938964844,0.0395057238638401,-949.0201416015624,304.15283203125,0.659283459186554,0.0850493386387825,0.0602651014924049,293.17724609375,297.1499938964844,293.1499938964844,0.0529848262667655,-1517.89453125,304.1523742675781,0.6991927027702332,0.1007144972681999,0.0963934436440467,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5448153018951416,0.050000000745058,0.2290277183055877,291.1536865234375,291.1499938964844,272.63433837890625,271.7778015136719,284.2867431640625,293.3105163574219,291.15350341796875,1.0,0.1633366197347641,1.0,1.0,0.9624387621879578,1.0,-0.6148341298103333,0.2685763239860534,0.3462578058242798,0.0905784964561462,0.0,0.0,0.1368782371282577,25.518842697143555,25.0,-1.1227794885635376,-4260.56494140625,39.891231536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.093396171927452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138964742422103,0.1139007061719894,-4.232566425343976e-06,0.0,9.47852386161685e-05,0.0,0.0,4.42601490020752,0.0,0.0,0.0,0.2718856632709503,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207965727895498,-889.0035400390625,304.1511535644531,0.5928296446800232,0.0617317780852317,0.0564584396779537,293.177978515625,297.1499938964844,293.1499938964844,0.0282840747386217,-1094.037841796875,304.1527099609375,0.625891923904419,0.0722681730985641,0.0694731846451759,293.1791381835937,297.1499938964844,293.1499938964844,0.0390118435025215,-942.7821655273438,304.1527099609375,0.6578590869903564,0.0844849571585655,0.0598665513098239,293.1761474609375,297.1499938964844,293.1499938964844,0.0525833815336227,-1510.846923828125,304.1522521972656,0.6981024146080017,0.1002441123127937,0.0959419980645179,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5448798537254333,0.050000000745058,0.2290253639221191,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.284912109375,293.3106994628906,291.1529235839844,1.0,0.1630975604057312,1.0,1.0,0.9620517492294312,1.0,-0.6129427552223206,0.2677848935127258,0.3451578617095947,0.090185709297657,0.0,0.0,0.1365258246660232,25.490345001220703,25.0,-0.6055222153663635,-4249.27734375,39.65806198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0932509005069732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137332022190094,0.1137374341487884,-4.23227129431325e-06,0.0,9.463781316298991e-05,0.0,0.0,4.419223785400391,0.0,0.0,0.0,0.2718592286109924,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207965727895498,-889.0035400390625,304.1511535644531,0.5928296446800232,0.0617317780852317,0.0564584396779537,293.177978515625,297.1499938964844,293.1499938964844,0.0282840747386217,-1094.037841796875,304.1527099609375,0.625891923904419,0.0722681730985641,0.0694731846451759,293.1791381835937,297.1499938964844,293.1499938964844,0.0390118435025215,-942.7821655273438,304.1527099609375,0.6578590869903564,0.0844849571585655,0.0598665513098239,293.1761474609375,297.1499938964844,293.1499938964844,0.0525833815336227,-1510.846923828125,304.1522521972656,0.6981024146080017,0.1002441123127937,0.0959419980645179,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5448798537254333,0.050000000745058,0.2290253639221191,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.284912109375,293.3106994628906,291.1529235839844,1.0,0.1630975604057312,1.0,1.0,0.9620517492294312,1.0,-0.6129427552223206,0.2677848935127258,0.3451578617095947,0.090185709297657,0.0,0.0,0.1365258246660232,25.490345001220703,25.0,-0.6055222153663635,-4249.27734375,39.65806198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0932509005069732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137332022190094,0.1137374341487884,-4.23227129431325e-06,0.0,9.463781316298991e-05,0.0,0.0,4.419223785400391,0.0,0.0,0.0,0.2718592286109924,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206159651279449,-885.1541748046875,304.15106201171875,0.5919191241264343,0.0614659674465656,0.0562148839235305,293.1767272949219,297.1499938964844,293.1499938964844,0.0279920157045125,-1086.976318359375,304.1522827148437,0.6247064471244812,0.0718104243278503,0.0690335854887962,293.1781921386719,297.1499938964844,293.1499938964844,0.0385321639478206,-936.7109985351562,304.1526184082031,0.6564891934394836,0.0839404463768005,0.0594821088016033,293.17510986328125,297.1499938964844,293.1499938964844,0.0521972589194774,-1504.0670166015625,304.15216064453125,0.6970686316490173,0.0997974500060081,0.0955132022500038,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5449467301368713,0.050000000745058,0.2290229201316833,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.2847900390625,293.3108825683594,291.1531677246094,1.0,0.1628714501857757,1.0,1.0,0.96166330575943,1.0,-0.6111440062522888,0.2669865190982818,0.3441574871540069,0.0899174958467483,0.0,0.0,0.136120930314064,25.46379280090332,25.0,0.3880673050880432,-4238.34375,39.4377326965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,304.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.0931996926665306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135661453008651,0.1135703772306442,-4.232010724081192e-06,0.0,9.45858409977518e-05,0.0,0.0,4.412319660186768,0.0,0.0,0.0,0.2718328237533569,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206159651279449,-885.1541748046875,304.15106201171875,0.5919191241264343,0.0614659674465656,0.0562148839235305,293.1767272949219,297.1499938964844,293.1499938964844,0.0279920157045125,-1086.976318359375,304.1522827148437,0.6247064471244812,0.0718104243278503,0.0690335854887962,293.1781921386719,297.1499938964844,293.1499938964844,0.0385321639478206,-936.7109985351562,304.1526184082031,0.6564891934394836,0.0839404463768005,0.0594821088016033,293.17510986328125,297.1499938964844,293.1499938964844,0.0521972589194774,-1504.0670166015625,304.15216064453125,0.6970686316490173,0.0997974500060081,0.0955132022500038,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5449467301368713,0.050000000745058,0.2290229201316833,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.2847900390625,293.3108825683594,291.1531677246094,1.0,0.1628714501857757,1.0,1.0,0.96166330575943,1.0,-0.6111440062522888,0.2669865190982818,0.3441574871540069,0.0899174958467483,0.0,0.0,0.136120930314064,25.46379280090332,25.0,0.3880673050880432,-4238.34375,39.4377326965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,304.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.0931996926665306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135661453008651,0.1135703772306442,-4.232010724081192e-06,0.0,9.45858409977518e-05,0.0,0.0,4.412319660186768,0.0,0.0,0.0,0.2718328237533569,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466506838798,-881.5169677734375,304.1510009765625,0.5910578966140747,0.0612161792814731,0.0559864751994609,293.175537109375,297.1499938964844,293.1499938964844,0.0277263708412647,-1080.452392578125,304.1519775390625,0.6235693097114563,0.0713752284646034,0.068616047501564,293.17724609375,297.1499938964844,293.1499938964844,0.0380677320063114,-930.8234252929688,304.15252685546875,0.6551627516746521,0.0834146961569786,0.0591110810637474,293.1740417480469,297.1499938964844,293.1499938964844,0.0518281199038028,-1497.58837890625,304.15203857421875,0.6960809826850891,0.0993735641241073,0.0951063856482505,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5450075268745422,0.050000000745058,0.2290206998586654,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.2841491699219,293.31103515625,291.1537170410156,1.0,0.1626575738191604,1.0,1.0,0.961274802684784,1.0,-0.6094326376914978,0.2662281095981598,0.343204528093338,0.0896613746881485,0.0,0.0,0.1356028020381927,25.43909454345703,25.0,0.7765072584152222,-4227.4765625,39.22946548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0932158827781677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133488267660141,0.1133530586957931,-4.2316969484090805e-06,0.0,9.460227011004464e-05,0.0,0.0,4.403366565704346,0.0,0.0,0.0,0.271799236536026,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466506838798,-881.5169677734375,304.1510009765625,0.5910578966140747,0.0612161792814731,0.0559864751994609,293.175537109375,297.1499938964844,293.1499938964844,0.0277263708412647,-1080.452392578125,304.1519775390625,0.6235693097114563,0.0713752284646034,0.068616047501564,293.17724609375,297.1499938964844,293.1499938964844,0.0380677320063114,-930.8234252929688,304.15252685546875,0.6551627516746521,0.0834146961569786,0.0591110810637474,293.1740417480469,297.1499938964844,293.1499938964844,0.0518281199038028,-1497.58837890625,304.15203857421875,0.6960809826850891,0.0993735641241073,0.0951063856482505,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5450075268745422,0.050000000745058,0.2290206998586654,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.2841491699219,293.31103515625,291.1537170410156,1.0,0.1626575738191604,1.0,1.0,0.961274802684784,1.0,-0.6094326376914978,0.2662281095981598,0.343204528093338,0.0896613746881485,0.0,0.0,0.1356028020381927,25.43909454345703,25.0,0.7765072584152222,-4227.4765625,39.22946548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0932158827781677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133488267660141,0.1133530586957931,-4.2316969484090805e-06,0.0,9.460227011004464e-05,0.0,0.0,4.403366565704346,0.0,0.0,0.0,0.271799236536026,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203659422695636,-879.7750244140625,304.1509704589844,0.5906439423561096,0.0610966198146343,0.0558771751821041,293.1749572753906,297.1499938964844,293.1499938964844,0.0275990217924118,-1077.24755859375,304.15185546875,0.6230173110961914,0.0711652562022209,0.0684146657586097,293.17681884765625,297.1499938964844,293.1499938964844,0.0378414057195186,-927.9518432617188,304.1524658203125,0.6545153260231018,0.0831583142280578,0.058930180966854,293.1735534667969,297.1499938964844,293.1499938964844,0.0516501776874065,-1494.468017578125,304.1520080566406,0.6956040263175964,0.0991695448756218,0.094910591840744,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5450366139411926,0.050000000745058,0.2290196418762207,291.1539001464844,291.1499938964844,272.6276550292969,271.77294921875,284.2839050292969,293.3111267089844,291.15399169921875,1.0,0.16255484521389,1.0,1.0,0.9610805511474608,1.0,-0.6086063981056213,0.2658568918704986,0.3427495062351227,0.0895497500896453,0.0,0.0,0.1353143155574798,25.427410125732425,25.0,0.8551957011222839,-4222.15380859375,39.12944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.0932398736476898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132262870669364,0.1132305189967155,-4.231514594721375e-06,0.0,9.462661546422169e-05,0.0,0.0,4.398313522338867,0.0,0.0,0.0,0.2717801928520202,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202877447009086,-878.08203125,304.15093994140625,0.5902407765388489,0.0609805211424827,0.05577103048563,293.1744079589844,297.1499938964844,293.1499938964844,0.0274749118834733,-1074.1182861328125,304.1517333984375,0.622475802898407,0.0709602013230323,0.0682180151343345,293.1763610839844,297.1499938964844,293.1499938964844,0.03761887550354,-925.1265869140624,304.1524353027344,0.6538782715797424,0.0829061418771743,0.0587522760033607,293.17303466796875,297.1499938964844,293.1499938964844,0.0514765307307243,-1491.4246826171875,304.1519470214844,0.6951383948326111,0.0989707335829734,0.0947197824716568,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5450648665428162,0.050000000745058,0.2290186136960983,291.1542053222656,291.1499938964844,272.6260070800781,271.7718811035156,284.28369140625,293.31121826171875,291.154296875,1.0,0.1624548286199569,1.0,1.0,0.960883617401123,1.0,-0.6077992916107178,0.2654908001422882,0.3423084914684295,0.0894491448998451,0.0,0.0,0.1350044459104538,25.41615104675293,25.0,0.9080272316932678,-4216.92626953125,39.03204727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,304.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0932701006531715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130948811769485,0.1130991131067276,-4.231317689118441e-06,0.0,9.465729090152308e-05,0.0,0.0,4.392894268035889,0.0,0.0,0.0,0.2717597186565399,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201385654509067,-874.8379516601562,304.15087890625,0.5894664525985718,0.0607583597302436,0.0555678941309452,293.1733093261719,297.1499938964844,293.1499938964844,0.0272286683320999,-1068.07470703125,304.1515808105469,0.6214229464530945,0.0705641284584999,0.0678382441401481,293.1755065917969,297.1499938964844,293.1499938964844,0.0371847860515117,-919.60986328125,304.15234375,0.6526341438293457,0.0824139490723609,0.0584050901234149,293.17205810546875,297.1499938964844,293.1499938964844,0.0511417984962463,-1485.562255859375,304.15185546875,0.6942400932312012,0.0985882356762886,0.0943526327610015,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5451193451881409,0.050000000745058,0.2290166169404983,291.1548156738281,291.1499938964844,272.62225341796875,271.7694702148437,284.28338623046875,293.3113708496094,291.15496826171875,1.0,0.1622625291347503,1.0,1.0,0.9604896306991576,1.0,-0.6062400937080383,0.2647737264633178,0.3414663672447204,0.0892782062292099,0.0,0.0,0.1343169212341308,25.394805908203125,25.0,0.9581280946731568,-4206.73193359375,38.84479522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.0933368876576423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128033101558685,0.1128075420856475,-4.230878857924836e-06,0.0,9.472508099861444e-05,0.0,0.0,4.380871295928955,0.0,0.0,0.0,0.271714299917221,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201385654509067,-874.8379516601562,304.15087890625,0.5894664525985718,0.0607583597302436,0.0555678941309452,293.1733093261719,297.1499938964844,293.1499938964844,0.0272286683320999,-1068.07470703125,304.1515808105469,0.6214229464530945,0.0705641284584999,0.0678382441401481,293.1755065917969,297.1499938964844,293.1499938964844,0.0371847860515117,-919.60986328125,304.15234375,0.6526341438293457,0.0824139490723609,0.0584050901234149,293.17205810546875,297.1499938964844,293.1499938964844,0.0511417984962463,-1485.562255859375,304.15185546875,0.6942400932312012,0.0985882356762886,0.0943526327610015,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5451193451881409,0.050000000745058,0.2290166169404983,291.1548156738281,291.1499938964844,272.62225341796875,271.7694702148437,284.28338623046875,293.3113708496094,291.15496826171875,1.0,0.1622625291347503,1.0,1.0,0.9604896306991576,1.0,-0.6062400937080383,0.2647737264633178,0.3414663672447204,0.0892782062292099,0.0,0.0,0.1343169212341308,25.394805908203125,25.0,0.9581280946731568,-4206.73193359375,38.84479522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.0933368876576423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128033101558685,0.1128075420856475,-4.230878857924836e-06,0.0,9.472508099861444e-05,0.0,0.0,4.380871295928955,0.0,0.0,0.0,0.271714299917221,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199986789375543,-871.779052734375,304.1508178710937,0.588733434677124,0.0605491064488887,0.0553765036165714,293.1722717285156,297.1499938964844,293.1499938964844,0.026970200240612,-1062.3138427734375,304.1514892578125,0.62040776014328,0.0701858475804328,0.0674756169319152,293.1746826171875,297.1499938964844,293.1499938964844,0.0367649681866169,-914.26708984375,304.1522521972656,0.6514284014701843,0.0819373056292533,0.058068923652172,293.17108154296875,297.1499938964844,293.1499938964844,0.0508236028254032,-1479.9951171875,304.1517639160156,0.6933847665786743,0.0982253551483154,0.0940042212605476,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5451709032058716,0.050000000745058,0.2290147393941879,291.1554870605469,291.1499938964844,272.6178894042969,271.7667541503906,284.2831115722656,293.3115234375,291.1556091308594,1.0,0.1620799601078033,1.0,1.0,0.9600956439971924,1.0,-0.6047513484954834,0.264078676700592,0.3406727015972137,0.0891399458050727,0.0,0.0,0.1335410922765731,25.374895095825195,25.0,0.9316458106040956,-4196.87548828125,38.66706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,304.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0933949276804924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124733611941337,0.1124775931239128,-4.23037818109151e-06,0.0,9.478397259954364e-05,0.0,0.0,4.36726713180542,0.0,0.0,0.0,0.2716628909111023,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199986789375543,-871.779052734375,304.1508178710937,0.588733434677124,0.0605491064488887,0.0553765036165714,293.1722717285156,297.1499938964844,293.1499938964844,0.026970200240612,-1062.3138427734375,304.1514892578125,0.62040776014328,0.0701858475804328,0.0674756169319152,293.1746826171875,297.1499938964844,293.1499938964844,0.0367649681866169,-914.26708984375,304.1522521972656,0.6514284014701843,0.0819373056292533,0.058068923652172,293.17108154296875,297.1499938964844,293.1499938964844,0.0508236028254032,-1479.9951171875,304.1517639160156,0.6933847665786743,0.0982253551483154,0.0940042212605476,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5451709032058716,0.050000000745058,0.2290147393941879,291.1554870605469,291.1499938964844,272.6178894042969,271.7667541503906,284.2831115722656,293.3115234375,291.1556091308594,1.0,0.1620799601078033,1.0,1.0,0.9600956439971924,1.0,-0.6047513484954834,0.264078676700592,0.3406727015972137,0.0891399458050727,0.0,0.0,0.1335410922765731,25.374895095825195,25.0,0.9316458106040956,-4196.87548828125,38.66706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,304.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0933949276804924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124733611941337,0.1124775931239128,-4.23037818109151e-06,0.0,9.478397259954364e-05,0.0,0.0,4.36726713180542,0.0,0.0,0.0,0.2716628909111023,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198676921427249,-868.900634765625,304.1507568359375,0.5880398154258728,0.0603521615266799,0.0551962964236736,293.1712646484375,297.1499938964844,293.1499938964844,0.0266717933118343,-1056.802734375,304.1514892578125,0.6194267868995667,0.0698241218924522,0.0671289190649986,293.1738586425781,297.1499938964844,293.1499938964844,0.0363589562475681,-909.0928344726562,304.1521911621094,0.650258481502533,0.0814753472805023,0.0577431470155715,293.1701354980469,297.1499938964844,293.1499938964844,0.0505216419696807,-1474.718017578125,304.15167236328125,0.6925705671310425,0.0978812798857688,0.0936737582087516,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5452194213867188,0.050000000745058,0.2290129661560058,291.15606689453125,291.1499938964844,272.6130065917969,271.7637634277344,284.2827453613281,293.3116760253906,291.1561889648437,1.0,0.1619063913822174,1.0,1.0,0.9596996903419496,1.0,-0.6033293604850769,0.263409286737442,0.3399200439453125,0.0890217944979667,0.0,0.0,0.1326892226934433,25.35624122619629,25.0,0.8175978064537048,-4187.37158203125,38.49818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0934276059269905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121095418930053,0.1121137738227844,-4.229820206091972e-06,0.0,9.48171436903067e-05,0.0,0.0,4.352266311645508,0.0,0.0,0.0,0.2716060876846313,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198676921427249,-868.900634765625,304.1507568359375,0.5880398154258728,0.0603521615266799,0.0551962964236736,293.1712646484375,297.1499938964844,293.1499938964844,0.0266717933118343,-1056.802734375,304.1514892578125,0.6194267868995667,0.0698241218924522,0.0671289190649986,293.1738586425781,297.1499938964844,293.1499938964844,0.0363589562475681,-909.0928344726562,304.1521911621094,0.650258481502533,0.0814753472805023,0.0577431470155715,293.1701354980469,297.1499938964844,293.1499938964844,0.0505216419696807,-1474.718017578125,304.15167236328125,0.6925705671310425,0.0978812798857688,0.0936737582087516,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5452194213867188,0.050000000745058,0.2290129661560058,291.15606689453125,291.1499938964844,272.6130065917969,271.7637634277344,284.2827453613281,293.3116760253906,291.1561889648437,1.0,0.1619063913822174,1.0,1.0,0.9596996903419496,1.0,-0.6033293604850769,0.263409286737442,0.3399200439453125,0.0890217944979667,0.0,0.0,0.1326892226934433,25.35624122619629,25.0,0.8175978064537048,-4187.37158203125,38.49818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0934276059269905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121095418930053,0.1121137738227844,-4.229820206091972e-06,0.0,9.48171436903067e-05,0.0,0.0,4.352266311645508,0.0,0.0,0.0,0.2716060876846313,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197455342859029,-866.204833984375,304.15069580078125,0.5873852372169495,0.0601673685014247,0.0550271086394786,293.1703186035156,297.1499938964844,293.1499938964844,0.0263931918889284,-1051.5506591796875,304.1514587402344,0.6184783577919006,0.0694784522056579,0.0667975917458534,293.173095703125,297.1499938964844,293.1499938964844,0.0359667688608169,-904.0880126953124,304.152099609375,0.6491231918334961,0.0810277312994003,0.0574275143444538,293.16925048828125,297.1499938964844,293.1499938964844,0.0502361990511417,-1469.73583984375,304.151611328125,0.6917970776557922,0.0975558310747146,0.0933610424399375,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5452645421028137,0.050000000745058,0.2290113270282745,291.15655517578125,291.1499938964844,272.6075744628906,271.760498046875,284.2821350097656,293.31182861328125,291.1566162109375,1.0,0.1617414355278015,1.0,1.0,0.9593037962913512,1.0,-0.6019726395606995,0.262770414352417,0.3392022252082824,0.0889110937714576,0.0,0.0,0.1317816376686096,25.33871078491211,25.0,0.6104601621627808,-4178.27392578125,38.33780670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.093422457575798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111719861626625,0.1117240935564041,-4.2292135731258895e-06,0.0,9.48119122767821e-05,0.0,0.0,4.336197853088379,0.0,0.0,0.0,0.2715451121330261,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197455342859029,-866.204833984375,304.15069580078125,0.5873852372169495,0.0601673685014247,0.0550271086394786,293.1703186035156,297.1499938964844,293.1499938964844,0.0263931918889284,-1051.5506591796875,304.1514587402344,0.6184783577919006,0.0694784522056579,0.0667975917458534,293.173095703125,297.1499938964844,293.1499938964844,0.0359667688608169,-904.0880126953124,304.152099609375,0.6491231918334961,0.0810277312994003,0.0574275143444538,293.16925048828125,297.1499938964844,293.1499938964844,0.0502361990511417,-1469.73583984375,304.151611328125,0.6917970776557922,0.0975558310747146,0.0933610424399375,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5452645421028137,0.050000000745058,0.2290113270282745,291.15655517578125,291.1499938964844,272.6075744628906,271.760498046875,284.2821350097656,293.31182861328125,291.1566162109375,1.0,0.1617414355278015,1.0,1.0,0.9593037962913512,1.0,-0.6019726395606995,0.262770414352417,0.3392022252082824,0.0889110937714576,0.0,0.0,0.1317816376686096,25.33871078491211,25.0,0.6104601621627808,-4178.27392578125,38.33780670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.093422457575798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111719861626625,0.1117240935564041,-4.2292135731258895e-06,0.0,9.48119122767821e-05,0.0,0.0,4.336197853088379,0.0,0.0,0.0,0.2715451121330261,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196878276765346,-864.9279174804688,304.15069580078125,0.5870729088783264,0.0600796081125736,0.0549467094242572,293.1698608398437,297.1499938964844,293.1499938964844,0.0262618213891983,-1049.018310546875,304.15142822265625,0.6180164813995361,0.0693116411566734,0.0666377022862434,293.1727294921875,297.1499938964844,293.1499938964844,0.0357759855687618,-901.6509399414062,304.1520690917969,0.6485686302185059,0.0808093398809433,0.0572735182940959,293.1687927246094,297.1499938964844,293.1499938964844,0.0500999093055725,-1467.359619140625,304.15155029296875,0.6914259195327759,0.0974002107977867,0.0932114496827125,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5452857613563538,0.050000000745058,0.2290105521678924,291.1567077636719,291.1499938964844,272.60467529296875,271.7587585449219,284.2816772460937,293.3118896484375,291.1567687988281,1.0,0.1616621315479278,1.0,1.0,0.9591057896614076,1.0,-0.6013190150260925,0.2624640166759491,0.338854968547821,0.0888551771640777,0.0,0.0,0.1313159465789795,25.3303337097168,25.0,0.4751933217048645,-4173.9052734375,38.260772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0934027880430221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115189790725708,0.1115232035517692,-4.228896614222322e-06,0.0,9.47919543250464e-05,0.0,0.0,4.327913284301758,0.0,0.0,0.0,0.2715136110782623,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196321737021207,-863.6945190429688,304.1506652832031,0.5867696404457092,0.0599946565926075,0.0548688545823097,293.1694030761719,297.1499938964844,293.1499938964844,0.026133868843317,-1046.5455322265625,304.1513977050781,0.6175615787506104,0.0691484063863754,0.0664812475442886,293.17236328125,297.1499938964844,293.1499938964844,0.0355884432792663,-899.2537841796875,304.15203857421875,0.6480217576026917,0.0805942043662071,0.0571218244731426,293.1683654785156,297.1499938964844,293.1499938964844,0.0499675646424293,-1465.0538330078125,304.1515197753906,0.6910641193389893,0.0972488969564437,0.0930659621953964,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5453060865402222,0.050000000745058,0.2290098071098327,291.1568298339844,291.1499938964844,272.6016845703125,271.7569885253906,284.2810974121094,293.3119812011719,291.1568603515625,1.0,0.1615847200155258,1.0,1.0,0.958905816078186,1.0,-0.6006802320480347,0.262166291475296,0.338513970375061,0.0887972712516784,0.0,0.0,0.1308483183383941,25.322174072265625,25.0,0.3257777988910675,-4169.66259765625,38.18562698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0933721140027046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113167032599449,0.1113209277391433,-4.228575107845245e-06,0.0,9.476082777837291e-05,0.0,0.0,4.319571018218994,0.0,0.0,0.0,0.2714818716049194,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195272229611873,-861.3638916015625,304.1506042480469,0.5861915946006775,0.059833500534296,0.0547210536897182,293.1685485839844,297.1499938964844,293.1499938964844,0.0258880332112312,-1041.77880859375,304.1513366699219,0.6166737675666809,0.0688328668475151,0.0661788210272789,293.171630859375,297.1499938964844,293.1499938964844,0.0352233983576297,-894.583251953125,304.1519775390625,0.6469521522521973,0.0801739990711212,0.0568255223333835,293.16748046875,297.1499938964844,293.1499938964844,0.0497152283787727,-1460.66259765625,304.15142822265625,0.6903700232505798,0.0969596654176712,0.0927877202630043,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5453441143035889,0.050000000745058,0.2290084213018417,291.1568908691406,291.1499938964844,272.5953369140625,271.7532958984375,284.2795104980469,293.3121337890625,291.1568603515625,1.0,0.1614355742931366,1.0,1.0,0.9585058689117432,1.0,-0.5994487404823303,0.2615984380245209,0.3378503024578094,0.088672861456871,0.0,0.0,0.1299237757921219,25.30647659301757,25.0,-0.0009833195945248,-4161.6083984375,38.04106521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,304.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.0932766869664192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109149530529975,0.110919177532196,-4.2279280023649335e-06,0.0,9.466398478252812e-05,0.0,0.0,4.302999973297119,0.0,0.0,0.0,0.2714186906814575,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195272229611873,-861.3638916015625,304.1506042480469,0.5861915946006775,0.059833500534296,0.0547210536897182,293.1685485839844,297.1499938964844,293.1499938964844,0.0258880332112312,-1041.77880859375,304.1513366699219,0.6166737675666809,0.0688328668475151,0.0661788210272789,293.171630859375,297.1499938964844,293.1499938964844,0.0352233983576297,-894.583251953125,304.1519775390625,0.6469521522521973,0.0801739990711212,0.0568255223333835,293.16748046875,297.1499938964844,293.1499938964844,0.0497152283787727,-1460.66259765625,304.15142822265625,0.6903700232505798,0.0969596654176712,0.0927877202630043,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5453441143035889,0.050000000745058,0.2290084213018417,291.1568908691406,291.1499938964844,272.5953369140625,271.7532958984375,284.2795104980469,293.3121337890625,291.1568603515625,1.0,0.1614355742931366,1.0,1.0,0.9585058689117432,1.0,-0.5994487404823303,0.2615984380245209,0.3378503024578094,0.088672861456871,0.0,0.0,0.1299237757921219,25.30647659301757,25.0,-0.0009833195945248,-4161.6083984375,38.04106521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,304.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.0932766869664192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109149530529975,0.110919177532196,-4.2279280023649335e-06,0.0,9.466398478252812e-05,0.0,0.0,4.302999973297119,0.0,0.0,0.0,0.2714186906814575,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194305330514907,-859.2118530273438,304.15057373046875,0.5856515765190125,0.0596838220953941,0.0545836128294467,293.167724609375,297.1499938964844,293.1499938964844,0.025654999539256,-1037.2410888671875,304.1512756347656,0.6158139109611511,0.068531297147274,0.0658897683024406,293.1709289550781,297.1499938964844,293.1499938964844,0.0348713956773281,-890.0735473632812,304.1518859863281,0.6459139585494995,0.0797668471932411,0.0565384179353714,293.1666564941406,297.1499938964844,293.1499938964844,0.0494790971279144,-1456.559814453125,304.1513366699219,0.6897150278091431,0.0966879650950431,0.0925261452794075,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5453789234161377,0.050000000745058,0.2290071696043014,291.1567077636719,291.1499938964844,272.5885925292969,271.7494201660156,284.27740478515625,293.3122863769531,291.1566467285156,1.0,0.1612937003374099,1.0,1.0,0.9581058621406556,1.0,-0.5982769131660461,0.2610674202442169,0.3372095227241516,0.0885351151227951,0.0,0.0,0.1290392577648162,25.29152107238769,25.0,-0.3298967182636261,-4154.1787109375,37.903839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,304.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0931393802165985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105282455682754,0.1105324700474739,-4.227294539305149e-06,0.0,9.452462836634368e-05,0.0,0.0,4.287046432495117,0.0,0.0,0.0,0.2713576555252075,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194305330514907,-859.2118530273438,304.15057373046875,0.5856515765190125,0.0596838220953941,0.0545836128294467,293.167724609375,297.1499938964844,293.1499938964844,0.025654999539256,-1037.2410888671875,304.1512756347656,0.6158139109611511,0.068531297147274,0.0658897683024406,293.1709289550781,297.1499938964844,293.1499938964844,0.0348713956773281,-890.0735473632812,304.1518859863281,0.6459139585494995,0.0797668471932411,0.0565384179353714,293.1666564941406,297.1499938964844,293.1499938964844,0.0494790971279144,-1456.559814453125,304.1513366699219,0.6897150278091431,0.0966879650950431,0.0925261452794075,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5453789234161377,0.050000000745058,0.2290071696043014,291.1567077636719,291.1499938964844,272.5885925292969,271.7494201660156,284.27740478515625,293.3122863769531,291.1566467285156,1.0,0.1612937003374099,1.0,1.0,0.9581058621406556,1.0,-0.5982769131660461,0.2610674202442169,0.3372095227241516,0.0885351151227951,0.0,0.0,0.1290392577648162,25.29152107238769,25.0,-0.3298967182636261,-4154.1787109375,37.903839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,304.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0931393802165985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105282455682754,0.1105324700474739,-4.227294539305149e-06,0.0,9.452462836634368e-05,0.0,0.0,4.287046432495117,0.0,0.0,0.0,0.2713576555252075,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193419270217418,-857.2361450195312,304.1505432128906,0.5851503610610962,0.0595455914735794,0.0544564984738826,293.1669311523437,297.1499938964844,293.1499938964844,0.0254341755062341,-1032.92333984375,304.1512145996094,0.6149817109107971,0.0682432353496551,0.065613642334938,293.1702880859375,297.1499938964844,293.1499938964844,0.0345320999622345,-885.7205810546875,304.1518249511719,0.6449071168899536,0.0793725624680519,0.0562603548169136,293.16583251953125,297.1499938964844,293.1499938964844,0.0492589510977268,-1452.74072265625,304.1512756347656,0.6890995502471924,0.0964336767792701,0.0922810956835746,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5454110503196716,0.050000000745058,0.2290059924125671,291.1563415527344,291.1499938964844,272.5814514160156,271.74542236328125,284.2747802734375,293.3124694824219,291.1562194824219,1.0,0.1611587852239608,1.0,1.0,0.957705557346344,1.0,-0.5971637964248657,0.2605721354484558,0.3365916609764099,0.0883853361010551,0.0,0.0,0.1282219737768173,25.277212142944336,25.0,-0.6200349926948547,-4147.416015625,37.77370071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,304.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0929668992757797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101687625050544,0.1101729869842529,-4.226694727549329e-06,0.0,9.434958337806164e-05,0.0,0.0,4.272212505340576,0.0,0.0,0.0,0.2713007628917694,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193419270217418,-857.2361450195312,304.1505432128906,0.5851503610610962,0.0595455914735794,0.0544564984738826,293.1669311523437,297.1499938964844,293.1499938964844,0.0254341755062341,-1032.92333984375,304.1512145996094,0.6149817109107971,0.0682432353496551,0.065613642334938,293.1702880859375,297.1499938964844,293.1499938964844,0.0345320999622345,-885.7205810546875,304.1518249511719,0.6449071168899536,0.0793725624680519,0.0562603548169136,293.16583251953125,297.1499938964844,293.1499938964844,0.0492589510977268,-1452.74072265625,304.1512756347656,0.6890995502471924,0.0964336767792701,0.0922810956835746,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5454110503196716,0.050000000745058,0.2290059924125671,291.1563415527344,291.1499938964844,272.5814514160156,271.74542236328125,284.2747802734375,293.3124694824219,291.1562194824219,1.0,0.1611587852239608,1.0,1.0,0.957705557346344,1.0,-0.5971637964248657,0.2605721354484558,0.3365916609764099,0.0883853361010551,0.0,0.0,0.1282219737768173,25.277212142944336,25.0,-0.6200349926948547,-4147.416015625,37.77370071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,304.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0929668992757797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101687625050544,0.1101729869842529,-4.226694727549329e-06,0.0,9.434958337806164e-05,0.0,0.0,4.272212505340576,0.0,0.0,0.0,0.2713007628917694,4.0,0.0,1.0
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.019261198118329,-855.4331665039062,304.1504821777344,0.5846889615058899,0.0594187788665294,0.0543396696448326,293.1661682128906,297.1499938964844,293.1499938964844,0.0252249483019113,-1028.815673828125,304.1511535644531,0.6141772866249084,0.0679682940244674,0.0653500407934188,293.16961669921875,297.1499938964844,293.1499938964844,0.0342051014304161,-881.5187377929688,304.1517639160156,0.6439317464828491,0.0789909437298774,0.0559911951422691,293.1650390625,297.1499938964844,293.1499938964844,0.0490544401109218,-1449.1981201171875,304.15118408203125,0.6885244250297546,0.096196673810482,0.0920524522662162,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.545441210269928,0.050000000745058,0.2290049046278,291.15576171875,291.1499938964844,272.5740051269531,271.74127197265625,284.271728515625,293.3126220703125,291.1556396484375,1.0,0.161030575633049,1.0,1.0,0.9573051929473876,1.0,-0.5961084961891174,0.2601101994514465,0.3359982967376709,0.0882278755307197,0.0,0.0,0.1274915486574173,25.26346778869629,25.0,-0.8419118523597717,-4141.32568359375,37.650421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,304.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0927686095237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098455712199211,0.1098497956991195,-4.22614630224416e-06,0.0,9.414834494236855e-05,0.0,0.0,4.258872985839844,0.0,0.0,0.0,0.2712494432926178,4.0,0.0,1.0
