time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.019261198118329,-855.4331665039062,304.1504821777344,0.5846889615058899,0.0594187788665294,0.0543396696448326,293.1661682128906,297.1499938964844,293.1499938964844,0.0252249483019113,-1028.815673828125,304.1511535644531,0.6141772866249084,0.0679682940244674,0.0653500407934188,293.16961669921875,297.1499938964844,293.1499938964844,0.0342051014304161,-881.5187377929688,304.1517639160156,0.6439317464828491,0.0789909437298774,0.0559911951422691,293.1650390625,297.1499938964844,293.1499938964844,0.0490544401109218,-1449.1981201171875,304.15118408203125,0.6885244250297546,0.096196673810482,0.0920524522662162,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.545441210269928,0.050000000745058,0.2290049046278,291.15576171875,291.1499938964844,272.5740051269531,271.74127197265625,284.271728515625,293.3126220703125,291.1556396484375,1.0,0.161030575633049,1.0,1.0,0.9573051929473876,1.0,-0.5961084961891174,0.2601101994514465,0.3359982967376709,0.0882278755307197,0.0,0.0,0.1274915486574173,25.26346778869629,25.0,-0.8419118523597717,-4141.32568359375,37.650421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,304.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0927686095237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098455712199211,0.1098497956991195,-4.22614630224416e-06,0.0,9.414834494236855e-05,0.0,0.0,4.258872985839844,0.0,0.0,0.0,0.2712494432926178,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192237757146358,-854.5964965820312,304.1504821777344,0.5844738483428955,0.0593597441911697,0.0542851835489273,293.1658020019531,297.1499938964844,293.1499938964844,0.0251245722174644,-1026.8389892578125,304.151123046875,0.6137858629226685,0.067835733294487,0.0652229264378547,293.1693115234375,297.1499938964844,293.1499938964844,0.0340461619198322,-879.4738159179688,304.1517333984375,0.643456220626831,0.0788049399852752,0.0558599829673767,293.1646423339844,297.1499938964844,293.1499938964844,0.0489580482244491,-1447.530029296875,304.1511535644531,0.6882526278495789,0.0960847586393356,0.0919443666934967,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5454558730125427,0.050000000745058,0.2290043830871582,291.15545654296875,291.1499938964844,272.5701599121094,271.7391662597656,284.27008056640625,293.31268310546875,291.1553039550781,1.0,0.1609689593315124,1.0,1.0,0.957105040550232,1.0,-0.5956027507781982,0.2598909437656402,0.335711807012558,0.088148295879364,0.0,0.0,0.1271634846925735,25.25678825378418,25.0,-0.9215673804283142,-4138.529296875,37.59134292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874694824219,304.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.09266297519207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096997261047363,0.1097039580345153,-4.225895736453822e-06,0.0,9.40411409828812e-05,0.0,0.0,4.252851486206055,0.0,0.0,0.0,0.2712262272834778,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191881973296403,-853.8004150390625,304.15045166015625,0.5842689275741577,0.0593034848570823,0.0542332045733928,293.1654663085937,297.1499938964844,293.1499938964844,0.0250268224626779,-1024.91015625,304.151123046875,0.6134012937545776,0.0677062720060348,0.0650987476110458,293.16900634765625,297.1499938964844,293.1499938964844,0.033890064805746,-877.4636840820312,304.1517028808594,0.6429885029792786,0.078621968626976,0.055730901658535,293.16424560546875,297.1499938964844,293.1499938964844,0.0488653294742107,-1445.9263916015625,304.151123046875,0.6879909634590149,0.0959770157933235,0.0918402522802352,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5454702973365784,0.050000000745058,0.2290038466453552,291.15509033203125,291.1499938964844,272.5662536621094,271.737060546875,284.2683410644531,293.3127746582031,291.1549377441406,1.0,0.16090889275074,1.0,1.0,0.9569044709205629,1.0,-0.5951108336448669,0.2596786618232727,0.3354322016239166,0.0880692452192306,0.0,0.0,0.1268601417541504,25.25021743774414,25.0,-0.9800035953521729,-4135.884765625,37.53387069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903991699219,304.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0925550684332847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095644906163215,0.10956871509552,-4.2256610868207645e-06,0.0,9.393163054483011e-05,0.0,0.0,4.247267723083496,0.0,0.0,0.0,0.2712046504020691,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191225335001945,-852.3294677734375,304.1504211425781,0.583890438079834,0.0591994076967239,0.054136823862791,293.1647644042969,297.1499938964844,293.1499938964844,0.0248390305787324,-1021.1929321289062,304.15106201171875,0.6126535534858704,0.0674565881490707,0.0648591965436935,293.1683959960937,297.1499938964844,293.1499938964844,0.0335863083600997,-873.5462646484375,304.1516418457031,0.6420770883560181,0.0782652124762535,0.0554791651666164,293.1634521484375,297.1499938964844,293.1499938964844,0.0486908294260501,-1442.9107666015625,304.1510314941406,0.6874989867210388,0.0957741811871528,0.0916439890861511,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5454991459846497,0.050000000745058,0.2290028035640716,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.2647705078125,293.3129272460937,291.1542358398437,1.0,0.1607933789491653,1.0,1.0,0.9565032124519348,1.0,-0.5941687822341919,0.2592733204364776,0.3348954617977142,0.0879163965582847,0.0,0.0,0.1263283491134643,25.237380981445312,25.0,-1.0368287563323977,-4131.02392578125,37.4237174987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,304.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0923377349972724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093263998627662,0.1093306317925453,-4.225243628752651e-06,0.0,9.371105988975614e-05,0.0,0.0,4.237434387207031,0.0,0.0,0.0,0.27116659283638,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191225335001945,-852.3294677734375,304.1504211425781,0.583890438079834,0.0591994076967239,0.054136823862791,293.1647644042969,297.1499938964844,293.1499938964844,0.0248390305787324,-1021.1929321289062,304.15106201171875,0.6126535534858704,0.0674565881490707,0.0648591965436935,293.1683959960937,297.1499938964844,293.1499938964844,0.0335863083600997,-873.5462646484375,304.1516418457031,0.6420770883560181,0.0782652124762535,0.0554791651666164,293.1634521484375,297.1499938964844,293.1499938964844,0.0486908294260501,-1442.9107666015625,304.1510314941406,0.6874989867210388,0.0957741811871528,0.0916439890861511,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5454991459846497,0.050000000745058,0.2290028035640716,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.2647705078125,293.3129272460937,291.1542358398437,1.0,0.1607933789491653,1.0,1.0,0.9565032124519348,1.0,-0.5941687822341919,0.2592733204364776,0.3348954617977142,0.0879163965582847,0.0,0.0,0.1263283491134643,25.237380981445312,25.0,-1.0368287563323977,-4131.02392578125,37.4237174987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,304.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0923377349972724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093263998627662,0.1093306317925453,-4.225243628752651e-06,0.0,9.371105988975614e-05,0.0,0.0,4.237434387207031,0.0,0.0,0.0,0.27116659283638,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190641619265079,-851.02001953125,304.1503601074219,0.583555281162262,0.0591067522764205,0.0540507063269615,293.1640930175781,297.1499938964844,293.1499938964844,0.0246613025665283,-1017.6603393554688,304.1510009765625,0.6119357347488403,0.0672192722558975,0.064631387591362,293.16778564453125,297.1499938964844,293.1499938964844,0.0332936868071556,-869.7645874023438,304.1515808105469,0.6411983966827393,0.0779208093881607,0.0552360750734806,293.1626892089844,297.1499938964844,293.1499938964844,0.0485308840870857,-1440.149169921875,304.15093994140625,0.6870501637458801,0.0955883935093879,0.091463878750801,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5455286502838135,0.050000000745058,0.2290017455816269,291.1536560058594,291.1499938964844,272.54998779296875,271.7284851074219,284.2611389160156,293.3131103515625,291.15350341796875,1.0,0.1606839746236801,1.0,1.0,0.9561020135879515,1.0,-0.5932828783988953,0.2588912546634674,0.3343916237354278,0.0877765566110611,0.0,0.0,0.1258944272994995,25.22490882873535,25.0,-1.0214072465896606,-4126.68408203125,37.319923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,304.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0921265482902526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091309413313865,0.109135165810585,-4.224895747029223e-06,0.0,9.349673200631514e-05,0.0,0.0,4.229358673095703,0.0,0.0,0.0,0.2711352705955505,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190641619265079,-851.02001953125,304.1503601074219,0.583555281162262,0.0591067522764205,0.0540507063269615,293.1640930175781,297.1499938964844,293.1499938964844,0.0246613025665283,-1017.6603393554688,304.1510009765625,0.6119357347488403,0.0672192722558975,0.064631387591362,293.16778564453125,297.1499938964844,293.1499938964844,0.0332936868071556,-869.7645874023438,304.1515808105469,0.6411983966827393,0.0779208093881607,0.0552360750734806,293.1626892089844,297.1499938964844,293.1499938964844,0.0485308840870857,-1440.149169921875,304.15093994140625,0.6870501637458801,0.0955883935093879,0.091463878750801,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5455286502838135,0.050000000745058,0.2290017455816269,291.1536560058594,291.1499938964844,272.54998779296875,271.7284851074219,284.2611389160156,293.3131103515625,291.15350341796875,1.0,0.1606839746236801,1.0,1.0,0.9561020135879515,1.0,-0.5932828783988953,0.2588912546634674,0.3343916237354278,0.0877765566110611,0.0,0.0,0.1258944272994995,25.22490882873535,25.0,-1.0214072465896606,-4126.68408203125,37.319923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,304.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0921265482902526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091309413313865,0.109135165810585,-4.224895747029223e-06,0.0,9.349673200631514e-05,0.0,0.0,4.229358673095703,0.0,0.0,0.0,0.2711352705955505,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190127082169055,-849.8640747070312,304.1503295898437,0.5832626819610596,0.0590250752866268,0.0539744682610034,293.1634521484375,297.1499938964844,293.1499938964844,0.0244930014014244,-1014.30126953125,304.15093994140625,0.611247181892395,0.0669937506318092,0.0644147619605064,293.1672058105469,297.1499938964844,293.1499938964844,0.0330115817487239,-866.1109008789062,304.1515197753906,0.640351414680481,0.0775881856679916,0.0550012476742267,293.1619567871094,297.1499938964844,293.1499938964844,0.0483847819268703,-1437.62841796875,304.15087890625,0.6866434216499329,0.0954189971089363,0.0912992730736732,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5455591678619385,0.050000000745058,0.2290006279945373,291.1529541015625,291.1499938964844,272.5409851074219,271.7246398925781,284.2572937011719,293.3132629394531,291.1528015136719,1.0,0.1605803072452545,1.0,1.0,0.955699622631073,1.0,-0.5924506783485413,0.2585299611091614,0.3339207470417022,0.087652564048767,0.0,0.0,0.1255486160516739,25.212739944458008,25.0,-0.9887961745262146,-4122.826171875,37.22214889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.15625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.09192955493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089738830924034,0.1089781075716018,-4.224611075187568e-06,0.0,9.329681051895022e-05,0.0,0.0,4.222866535186768,0.0,0.0,0.0,0.2711099982261657,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190127082169055,-849.8640747070312,304.1503295898437,0.5832626819610596,0.0590250752866268,0.0539744682610034,293.1634521484375,297.1499938964844,293.1499938964844,0.0244930014014244,-1014.30126953125,304.15093994140625,0.611247181892395,0.0669937506318092,0.0644147619605064,293.1672058105469,297.1499938964844,293.1499938964844,0.0330115817487239,-866.1109008789062,304.1515197753906,0.640351414680481,0.0775881856679916,0.0550012476742267,293.1619567871094,297.1499938964844,293.1499938964844,0.0483847819268703,-1437.62841796875,304.15087890625,0.6866434216499329,0.0954189971089363,0.0912992730736732,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5455591678619385,0.050000000745058,0.2290006279945373,291.1529541015625,291.1499938964844,272.5409851074219,271.7246398925781,284.2572937011719,293.3132629394531,291.1528015136719,1.0,0.1605803072452545,1.0,1.0,0.955699622631073,1.0,-0.5924506783485413,0.2585299611091614,0.3339207470417022,0.087652564048767,0.0,0.0,0.1255486160516739,25.212739944458008,25.0,-0.9887961745262146,-4122.826171875,37.22214889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.15625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.09192955493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089738830924034,0.1089781075716018,-4.224611075187568e-06,0.0,9.329681051895022e-05,0.0,0.0,4.222866535186768,0.0,0.0,0.0,0.2711099982261657,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189685877412557,-848.8728637695312,304.1502990722656,0.5830149054527283,0.0589548163115978,0.0539085865020751,293.1628112792969,297.1499938964844,293.1499938964844,0.024334704503417,-1011.1302490234376,304.1509094238281,0.6105923652648926,0.0667806416749954,0.0642099529504776,293.1666564941406,297.1499938964844,293.1499938964844,0.0327405296266078,-862.5930786132812,304.1514587402344,0.6395371556282043,0.0772675946354866,0.0547749511897563,293.1612243652344,297.1499938964844,293.1499938964844,0.0482537746429443,-1435.3707275390625,304.1508178710937,0.6862818002700806,0.095267005264759,0.0911511927843093,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.545590877532959,0.050000000745058,0.2289994806051254,291.1522521972656,291.1499938964844,272.5307006835937,271.7217102050781,284.2529602050781,293.3134155273437,291.152099609375,1.0,0.1604826599359512,1.0,1.0,0.9552972316741944,1.0,-0.5916751623153687,0.2581909298896789,0.3334842324256897,0.0875444337725639,0.0,0.0,0.1253024786710739,25.20088005065918,25.0,-1.0217982530593872,-4119.53369140625,37.13066101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,304.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0917555168271064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088582947850227,0.1088625192642211,-4.224392341711791e-06,0.0,9.312017937190832e-05,0.0,0.0,4.218080043792725,0.0,0.0,0.0,0.2710912227630615,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189685877412557,-848.8728637695312,304.1502990722656,0.5830149054527283,0.0589548163115978,0.0539085865020751,293.1628112792969,297.1499938964844,293.1499938964844,0.024334704503417,-1011.1302490234376,304.1509094238281,0.6105923652648926,0.0667806416749954,0.0642099529504776,293.1666564941406,297.1499938964844,293.1499938964844,0.0327405296266078,-862.5930786132812,304.1514587402344,0.6395371556282043,0.0772675946354866,0.0547749511897563,293.1612243652344,297.1499938964844,293.1499938964844,0.0482537746429443,-1435.3707275390625,304.1508178710937,0.6862818002700806,0.095267005264759,0.0911511927843093,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.545590877532959,0.050000000745058,0.2289994806051254,291.1522521972656,291.1499938964844,272.5307006835937,271.7217102050781,284.2529602050781,293.3134155273437,291.152099609375,1.0,0.1604826599359512,1.0,1.0,0.9552972316741944,1.0,-0.5916751623153687,0.2581909298896789,0.3334842324256897,0.0875444337725639,0.0,0.0,0.1253024786710739,25.20088005065918,25.0,-1.0217982530593872,-4119.53369140625,37.13066101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,304.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0917555168271064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088582947850227,0.1088625192642211,-4.224392341711791e-06,0.0,9.312017937190832e-05,0.0,0.0,4.218080043792725,0.0,0.0,0.0,0.2710912227630615,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189491026103496,-848.4354858398438,304.1502685546875,0.5829067230224609,0.0589236840605735,0.0538792610168457,293.1625061035156,297.1499938964844,293.1499938964844,0.024259079247713,-1009.6113891601562,304.15087890625,0.6102778911590576,0.0666784197092056,0.0641116946935653,293.1663818359375,297.1499938964844,293.1499938964844,0.0326088555157184,-860.8815307617188,304.15142822265625,0.6391412019729614,0.0771114453673362,0.0546647384762764,293.1608581542969,297.1499938964844,293.1499938964844,0.0481936857104301,-1434.336181640625,304.1507568359375,0.6861169934272766,0.0951971709728241,0.0910830050706863,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5456070899963379,0.050000000745058,0.2289988845586776,291.15185546875,291.1499938964844,272.5251159667969,271.7205505371094,284.2506408691406,293.3135070800781,291.1517028808594,1.0,0.1604359745979309,1.0,1.0,0.9550960063934326,1.0,-0.5913072228431702,0.2580290138721466,0.3332782387733459,0.0874963402748107,0.0,0.0,0.1252184361219406,25.195066452026367,25.0,-1.0463359355926514,-4118.1171875,37.08712387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.0916785821318626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088167205452919,0.1088209450244903,-4.224307758704526e-06,0.0,9.304210834670812e-05,0.0,0.0,4.216352939605713,0.0,0.0,0.0,0.2710843682289123,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189312640577554,-848.035400390625,304.1502685546875,0.5828086733818054,0.0588950999081134,0.053852267563343,293.1622009277344,297.1499938964844,293.1499938964844,0.0241856966167688,-1008.1351318359376,304.1508483886719,0.6099717617034912,0.0665789768099784,0.0640160962939262,293.1661071777344,297.1499938964844,293.1499938964844,0.0324796214699745,-859.199951171875,304.15142822265625,0.6387523412704468,0.0769579261541366,0.0545563921332359,293.1604919433594,297.1499938964844,293.1499938964844,0.0481370985507965,-1433.362548828125,304.1507263183594,0.6859625577926636,0.0951313152909278,0.0910186320543289,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5456235408782959,0.050000000745058,0.2289982885122299,291.1514892578125,291.1499938964844,272.51922607421875,271.7195739746094,284.24822998046875,293.3135986328125,291.1513366699219,1.0,0.1603906601667404,1.0,1.0,0.954894483089447,1.0,-0.5909521579742432,0.257871925830841,0.3330802321434021,0.0874523147940635,0.0,0.0,0.1251607537269592,25.18933486938477,25.0,-1.0640050172805786,-4116.86376953125,37.04500961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,304.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.0916091278195381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108786292374134,0.1087905168533325,-4.224240456096595e-06,0.0,9.297161886934192e-05,0.0,0.0,4.215083599090576,0.0,0.0,0.0,0.271079272031784,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189002230763435,-847.3400268554688,304.1502380371094,0.5826414823532104,0.0588452890515327,0.0538049340248107,293.16162109375,297.1499938964844,293.1499938964844,0.0240452215075492,-1005.3018188476562,304.1507873535156,0.6093835234642029,0.0663880184292793,0.063832476735115,293.1655578613281,297.1499938964844,293.1499938964844,0.0322279706597328,-855.920166015625,304.1513671875,0.6379948258399963,0.0766583904623985,0.0543450005352497,293.1597595214844,297.1499938964844,293.1499938964844,0.0480338484048843,-1431.5875244140625,304.1506652832031,0.6856834888458252,0.0950110852718353,0.0909008085727691,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5456570386886597,0.050000000745058,0.228997066617012,291.1507263183594,291.1499938964844,272.5066223144531,271.7181396484375,284.2431030273437,293.3137512207031,291.1505432128906,1.0,0.160303995013237,1.0,1.0,0.954491376876831,1.0,-0.5902783870697021,0.2575711607933044,0.3327072262763977,0.0873764529824256,0.0,0.0,0.1251204460859298,25.17811393737793,25.0,-1.0623817443847656,-4114.83984375,36.96485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,304.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.0914936363697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087575852870941,0.1087618097662925,-4.224157237331383e-06,0.0,9.285441046813504e-05,0.0,0.0,4.213866710662842,0.0,0.0,0.0,0.2710740566253662,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189002230763435,-847.3400268554688,304.1502380371094,0.5826414823532104,0.0588452890515327,0.0538049340248107,293.16162109375,297.1499938964844,293.1499938964844,0.0240452215075492,-1005.3018188476562,304.1507873535156,0.6093835234642029,0.0663880184292793,0.063832476735115,293.1655578613281,297.1499938964844,293.1499938964844,0.0322279706597328,-855.920166015625,304.1513671875,0.6379948258399963,0.0766583904623985,0.0543450005352497,293.1597595214844,297.1499938964844,293.1499938964844,0.0480338484048843,-1431.5875244140625,304.1506652832031,0.6856834888458252,0.0950110852718353,0.0909008085727691,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5456570386886597,0.050000000745058,0.228997066617012,291.1507263183594,291.1499938964844,272.5066223144531,271.7181396484375,284.2431030273437,293.3137512207031,291.1505432128906,1.0,0.160303995013237,1.0,1.0,0.954491376876831,1.0,-0.5902783870697021,0.2575711607933044,0.3327072262763977,0.0873764529824256,0.0,0.0,0.1251204460859298,25.17811393737793,25.0,-1.0623817443847656,-4114.83984375,36.96485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,304.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.0914936363697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087575852870941,0.1087618097662925,-4.224157237331383e-06,0.0,9.285441046813504e-05,0.0,0.0,4.213866710662842,0.0,0.0,0.0,0.2710740566253662,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188754312694072,-846.7857666015625,304.15020751953125,0.5825139880180359,0.0588055327534675,0.0537667125463485,293.1610717773437,297.1499938964844,293.1499938964844,0.0239131208509206,-1002.6281127929688,304.1507568359375,0.6088283061981201,0.0662078708410263,0.0636591836810112,293.1650390625,297.1499938964844,293.1499938964844,0.0319853723049163,-852.7509155273438,304.1513061523437,0.6372644305229187,0.0763690248131752,0.0541407950222492,293.1590576171875,297.1499938964844,293.1499938964844,0.0479440577328205,-1430.04541015625,304.1506042480469,0.6854456067085266,0.0949066504836082,0.0907980352640152,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5456914305686951,0.050000000745058,0.2289958149194717,291.1499938964844,291.1499938964844,272.49298095703125,271.7173156738281,284.2376403808594,293.3139343261719,291.1498413085937,1.0,0.1602227836847305,1.0,1.0,0.9540882706642152,1.0,-0.5896546244621277,0.2572886645793915,0.3323659896850586,0.0873176753520965,0.0,0.0,0.1251778751611709,25.16723823547364,25.0,-0.997774600982666,-4113.482421875,36.89026641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,304.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0914127901196479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087714061141014,0.1087756305932998,-4.224144504405558e-06,0.0,9.277235949411988e-05,0.0,0.0,4.214400291442871,0.0,0.0,0.0,0.2710755467414856,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188754312694072,-846.7857666015625,304.15020751953125,0.5825139880180359,0.0588055327534675,0.0537667125463485,293.1610717773437,297.1499938964844,293.1499938964844,0.0239131208509206,-1002.6281127929688,304.1507568359375,0.6088283061981201,0.0662078708410263,0.0636591836810112,293.1650390625,297.1499938964844,293.1499938964844,0.0319853723049163,-852.7509155273438,304.1513061523437,0.6372644305229187,0.0763690248131752,0.0541407950222492,293.1590576171875,297.1499938964844,293.1499938964844,0.0479440577328205,-1430.04541015625,304.1506042480469,0.6854456067085266,0.0949066504836082,0.0907980352640152,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5456914305686951,0.050000000745058,0.2289958149194717,291.1499938964844,291.1499938964844,272.49298095703125,271.7173156738281,284.2376403808594,293.3139343261719,291.1498413085937,1.0,0.1602227836847305,1.0,1.0,0.9540882706642152,1.0,-0.5896546244621277,0.2572886645793915,0.3323659896850586,0.0873176753520965,0.0,0.0,0.1251778751611709,25.16723823547364,25.0,-0.997774600982666,-4113.482421875,36.89026641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,304.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0914127901196479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087714061141014,0.1087756305932998,-4.224144504405558e-06,0.0,9.277235949411988e-05,0.0,0.0,4.214400291442871,0.0,0.0,0.0,0.2710755467414856,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188562646508216,-846.3582763671875,304.150146484375,0.5824230909347534,0.0587750114500522,0.0537368431687355,293.1605224609375,297.1499938964844,293.1499938964844,0.023788521066308,-1000.09716796875,304.15069580078125,0.6083036065101624,0.0660376325249672,0.063495323061943,293.16455078125,297.1499938964844,293.1499938964844,0.0317508354783058,-849.6793823242188,304.1512756347656,0.6365587711334229,0.0760889202356338,0.0539431124925613,293.15838623046875,297.1499938964844,293.1499938964844,0.047866441309452,-1428.7132568359375,304.1505126953125,0.68524569272995,0.0948167592287063,0.0907090976834297,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5457266569137573,0.050000000745058,0.228994533419609,291.1493225097656,291.1499938964844,272.4783630371094,271.71697998046875,284.2318725585937,293.3141174316406,291.1492004394531,1.0,0.160146564245224,1.0,1.0,0.9536845684051514,1.0,-0.5890766382217407,0.2570223212242126,0.3320542871952057,0.087275706231594,0.0,0.0,0.1253150403499603,25.15668296813965,25.0,-0.882001519203186,-4112.71728515625,36.82075500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0913650542497634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088205575942993,0.1088247820734977,-4.224192252877401e-06,0.0,9.272391616832464e-05,0.0,0.0,4.216390609741211,0.0,0.0,0.0,0.2710826694965362,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188562646508216,-846.3582763671875,304.150146484375,0.5824230909347534,0.0587750114500522,0.0537368431687355,293.1605224609375,297.1499938964844,293.1499938964844,0.023788521066308,-1000.09716796875,304.15069580078125,0.6083036065101624,0.0660376325249672,0.063495323061943,293.16455078125,297.1499938964844,293.1499938964844,0.0317508354783058,-849.6793823242188,304.1512756347656,0.6365587711334229,0.0760889202356338,0.0539431124925613,293.15838623046875,297.1499938964844,293.1499938964844,0.047866441309452,-1428.7132568359375,304.1505126953125,0.68524569272995,0.0948167592287063,0.0907090976834297,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5457266569137573,0.050000000745058,0.228994533419609,291.1493225097656,291.1499938964844,272.4783630371094,271.71697998046875,284.2318725585937,293.3141174316406,291.1492004394531,1.0,0.160146564245224,1.0,1.0,0.9536845684051514,1.0,-0.5890766382217407,0.2570223212242126,0.3320542871952057,0.087275706231594,0.0,0.0,0.1253150403499603,25.15668296813965,25.0,-0.882001519203186,-4112.71728515625,36.82075500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0913650542497634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088205575942993,0.1088247820734977,-4.224192252877401e-06,0.0,9.272391616832464e-05,0.0,0.0,4.216390609741211,0.0,0.0,0.0,0.2710826694965362,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188426189124584,-846.0551147460938,304.1501159667969,0.5823686718940735,0.0587536618113517,0.0537152662873268,293.1600036621094,297.1499938964844,293.1499938964844,0.0236712675541639,-997.7068481445312,304.1506652832031,0.6078097820281982,0.0658772811293602,0.0633408650755882,293.1640625,297.1499938964844,293.1499938964844,0.0315241403877735,-846.702880859375,304.1512145996094,0.6358774900436401,0.0758179649710655,0.0537518709897995,293.15771484375,297.1499938964844,293.1499938964844,0.0478008538484573,-1427.588134765625,304.15045166015625,0.68508380651474,0.0947413966059684,0.0906339734792709,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5457627773284912,0.050000000745058,0.228993222117424,291.1487731933594,291.1499938964844,272.462890625,271.7170715332031,284.22589111328125,293.3143005371094,291.148681640625,1.0,0.1600752919912338,1.0,1.0,0.9532808661460876,1.0,-0.5885441303253174,0.2567718625068664,0.3317722380161285,0.0872509330511093,0.0,0.0,0.1255188882350921,25.14643859863281,25.0,-0.7345349192619324,-4112.50341796875,36.75627136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,304.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0913500413298606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108899749815464,0.1089039742946624,-4.224292752041947e-06,0.0,9.270867303712294e-05,0.0,0.0,4.219620704650879,0.0,0.0,0.0,0.2710945606231689,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188426189124584,-846.0551147460938,304.1501159667969,0.5823686718940735,0.0587536618113517,0.0537152662873268,293.1600036621094,297.1499938964844,293.1499938964844,0.0236712675541639,-997.7068481445312,304.1506652832031,0.6078097820281982,0.0658772811293602,0.0633408650755882,293.1640625,297.1499938964844,293.1499938964844,0.0315241403877735,-846.702880859375,304.1512145996094,0.6358774900436401,0.0758179649710655,0.0537518709897995,293.15771484375,297.1499938964844,293.1499938964844,0.0478008538484573,-1427.588134765625,304.15045166015625,0.68508380651474,0.0947413966059684,0.0906339734792709,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5457627773284912,0.050000000745058,0.228993222117424,291.1487731933594,291.1499938964844,272.462890625,271.7170715332031,284.22589111328125,293.3143005371094,291.148681640625,1.0,0.1600752919912338,1.0,1.0,0.9532808661460876,1.0,-0.5885441303253174,0.2567718625068664,0.3317722380161285,0.0872509330511093,0.0,0.0,0.1255188882350921,25.14643859863281,25.0,-0.7345349192619324,-4112.50341796875,36.75627136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,304.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0913500413298606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108899749815464,0.1089039742946624,-4.224292752041947e-06,0.0,9.270867303712294e-05,0.0,0.0,4.219620704650879,0.0,0.0,0.0,0.2710945606231689,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188379641622304,-845.952392578125,304.1501159667969,0.5823559165000916,0.0587466210126876,0.0537077561020851,293.1597595214844,297.1499938964844,293.1499938964844,0.0236155278980731,-996.5674438476562,304.1506652832031,0.6075754165649414,0.0658010691404342,0.0632673949003219,293.1638488769531,297.1499938964844,293.1499938964844,0.0314138494431972,-845.2518310546875,304.1512145996094,0.6355465054512024,0.0756861045956611,0.0536587946116924,293.1573791503906,297.1499938964844,293.1499938964844,0.0477728098630905,-1427.107177734375,304.1504211425781,0.685018002986908,0.0947094857692718,0.0906018912792205,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5457812547683716,0.050000000745058,0.2289925366640091,291.1485290527344,291.1499938964844,272.454833984375,271.7172546386719,284.2228088378906,293.3143920898437,291.1484375,1.0,0.1600416004657745,1.0,1.0,0.9530789852142334,1.0,-0.5882959365844727,0.2566529512405395,0.3316429853439331,0.0872453451156616,0.0,0.0,0.125642254948616,25.141433715820312,25.0,-0.6550356149673462,-4112.59814453125,36.72600936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.14166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.0913548916578292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108949176967144,0.1089534014463424,-4.22436096414458e-06,0.0,9.271359886042774e-05,0.0,0.0,4.22164249420166,0.0,0.0,0.0,0.271102100610733,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188345741480588,-845.8781127929688,304.1501159667969,0.5823516249656677,0.0587416850030422,0.0537021607160568,293.1595153808594,297.1499938964844,293.1499938964844,0.0235614906996488,-995.4608764648438,304.150634765625,0.6073485016822815,0.0657271891832351,0.0631961300969123,293.1636047363281,297.1499938964844,293.1499938964844,0.0313053429126739,-843.8224487304688,304.15118408203125,0.6352211236953735,0.0755563601851463,0.0535672008991241,293.15704345703125,297.1499938964844,293.1499938964844,0.0477475449442863,-1426.6739501953125,304.150390625,0.6849611401557922,0.094680942595005,0.0905730202794075,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.545799970626831,0.050000000745058,0.2289918661117553,291.1483459472656,291.1499938964844,272.44659423828125,271.7174987792969,284.2196960449219,293.3144836425781,291.14825439453125,1.0,0.1600090563297271,1.0,1.0,0.9528767466545104,1.0,-0.5880582928657532,0.2565376460552215,0.3315206468105316,0.0872439220547676,0.0,0.0,0.1257758736610412,25.136493682861328,25.0,-0.5752351880073547,-4112.802734375,36.69690704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0913665145635604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090033799409866,0.109007604420185,-4.224438271194231e-06,0.0,9.272540046367794e-05,0.0,0.0,4.223862171173096,0.0,0.0,0.0,0.2711104452610016,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188316479325294,-845.8165283203125,304.15008544921875,0.5823689699172974,0.0587383024394512,0.053696796298027,293.15899658203125,297.1499938964844,293.1499938964844,0.0234586410224437,-993.3494262695312,304.1506042480469,0.6069177389144897,0.0655866563320159,0.0630604326725006,293.16314697265625,297.1499938964844,293.1499938964844,0.0310937985777854,-841.0300903320312,304.1511535644531,0.6345877051353455,0.0753033533692359,0.0533885471522808,293.1564025878906,297.1499938964844,293.1499938964844,0.0477054975926876,-1425.9534912109375,304.1503295898437,0.6848746538162231,0.0946341753005981,0.0905250608921051,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5458382964134216,0.050000000745058,0.2289904654026031,291.1479797363281,291.1499938964844,272.4295959472656,271.7181091308594,284.2133178710937,293.3146667480469,291.1479187011719,1.0,0.1599473804235458,1.0,1.0,0.95247220993042,1.0,-0.5876153707504272,0.2563179433345794,0.3312974274158478,0.087254099547863,0.0,0.0,0.1260682791471481,25.12680435180664,25.0,-0.4257835745811462,-4113.52587890625,36.642215728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,304.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.091408647596836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091236695647239,0.1091278940439224,-4.2246156226610765e-06,0.0,9.27681612665765e-05,0.0,0.0,4.228794097900391,0.0,0.0,0.0,0.2711290121078491,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188316479325294,-845.8165283203125,304.15008544921875,0.5823689699172974,0.0587383024394512,0.053696796298027,293.15899658203125,297.1499938964844,293.1499938964844,0.0234586410224437,-993.3494262695312,304.1506042480469,0.6069177389144897,0.0655866563320159,0.0630604326725006,293.16314697265625,297.1499938964844,293.1499938964844,0.0310937985777854,-841.0300903320312,304.1511535644531,0.6345877051353455,0.0753033533692359,0.0533885471522808,293.1564025878906,297.1499938964844,293.1499938964844,0.0477054975926876,-1425.9534912109375,304.1503295898437,0.6848746538162231,0.0946341753005981,0.0905250608921051,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5458382964134216,0.050000000745058,0.2289904654026031,291.1479797363281,291.1499938964844,272.4295959472656,271.7181091308594,284.2133178710937,293.3146667480469,291.1479187011719,1.0,0.1599473804235458,1.0,1.0,0.95247220993042,1.0,-0.5876153707504272,0.2563179433345794,0.3312974274158478,0.087254099547863,0.0,0.0,0.1260682791471481,25.12680435180664,25.0,-0.4257835745811462,-4113.52587890625,36.642215728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,304.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.091408647596836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091236695647239,0.1091278940439224,-4.2246156226610765e-06,0.0,9.27681612665765e-05,0.0,0.0,4.228794097900391,0.0,0.0,0.0,0.2711290121078491,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188339482992887,-845.8731079101562,304.1500549316406,0.5824215412139893,0.0587436594069004,0.0536992996931076,293.1585388183594,297.1499938964844,293.1499938964844,0.0233629494905471,-991.3785400390624,304.1505432128906,0.6065192818641663,0.0654560625553131,0.0629340857267379,293.1627197265625,297.1499938964844,293.1499938964844,0.0308896824717521,-838.328857421875,304.1510925292969,0.6339778304100037,0.0750591531395912,0.0532160438597202,293.15576171875,297.1499938964844,293.1499938964844,0.0476749688386917,-1425.4310302734375,304.1502685546875,0.6848251819610596,0.0946013331413269,0.0904902890324592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.545877993106842,0.050000000745058,0.2289890050888061,291.1477355957031,291.1499938964844,272.4119567871094,271.7188720703125,284.20684814453125,293.3148498535156,291.147705078125,1.0,0.1598903089761734,1.0,1.0,0.9520676732063292,1.0,-0.5872162580490112,0.2561131119728088,0.3311031460762024,0.0872817561030387,0.0,0.0,0.1263863146305084,25.117334365844727,25.0,-0.298570305109024,-4114.6396484375,36.59224319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,304.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0914728268980979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092562079429626,0.1092604324221611,-4.224816620990168e-06,0.0,9.283329563913868e-05,0.0,0.0,4.234235286712647,0.0,0.0,0.0,0.2711495757102966,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188339482992887,-845.8731079101562,304.1500549316406,0.5824215412139893,0.0587436594069004,0.0536992996931076,293.1585388183594,297.1499938964844,293.1499938964844,0.0233629494905471,-991.3785400390624,304.1505432128906,0.6065192818641663,0.0654560625553131,0.0629340857267379,293.1627197265625,297.1499938964844,293.1499938964844,0.0308896824717521,-838.328857421875,304.1510925292969,0.6339778304100037,0.0750591531395912,0.0532160438597202,293.15576171875,297.1499938964844,293.1499938964844,0.0476749688386917,-1425.4310302734375,304.1502685546875,0.6848251819610596,0.0946013331413269,0.0904902890324592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.545877993106842,0.050000000745058,0.2289890050888061,291.1477355957031,291.1499938964844,272.4119567871094,271.7188720703125,284.20684814453125,293.3148498535156,291.147705078125,1.0,0.1598903089761734,1.0,1.0,0.9520676732063292,1.0,-0.5872162580490112,0.2561131119728088,0.3311031460762024,0.0872817561030387,0.0,0.0,0.1263863146305084,25.117334365844727,25.0,-0.298570305109024,-4114.6396484375,36.59224319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,304.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0914728268980979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092562079429626,0.1092604324221611,-4.224816620990168e-06,0.0,9.283329563913868e-05,0.0,0.0,4.234235286712647,0.0,0.0,0.0,0.2711495757102966,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.018841590732336,-846.0506591796875,304.1500244140625,0.5825099349021912,0.0587578825652599,0.0537097863852977,293.1580505371094,297.1499938964844,293.1499938964844,0.0232747234404087,-989.5559692382812,304.1505126953125,0.6061550974845886,0.0653358623385429,0.0628175139427185,293.16229248046875,297.1499938964844,293.1499938964844,0.0306932236999273,-835.722412109375,304.15106201171875,0.6333924531936646,0.0748240128159523,0.0530498586595058,293.1551513671875,297.1499938964844,293.1499938964844,0.0476562231779098,-1425.111572265625,304.15020751953125,0.6848135590553284,0.0945826098322868,0.090468905866146,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459192395210266,0.050000000745058,0.2289875000715255,291.1475830078125,291.1499938964844,272.3937683105469,271.7196655273437,284.20025634765625,293.3150634765625,291.1475524902344,1.0,0.159837856888771,1.0,1.0,0.95166277885437,1.0,-0.5868620276451111,0.2559235990047455,0.3309384286403656,0.087327130138874,0.0,0.0,0.1267214119434356,25.108051300048828,25.0,-0.1987318396568298,-4116.115234375,36.54705047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,304.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0915544852614402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093971207737922,0.1094013527035713,-4.225034899718594e-06,0.0,9.29161615204066e-05,0.0,0.0,4.240025043487549,0.0,0.0,0.0,0.2711715400218963,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.018841590732336,-846.0506591796875,304.1500244140625,0.5825099349021912,0.0587578825652599,0.0537097863852977,293.1580505371094,297.1499938964844,293.1499938964844,0.0232747234404087,-989.5559692382812,304.1505126953125,0.6061550974845886,0.0653358623385429,0.0628175139427185,293.16229248046875,297.1499938964844,293.1499938964844,0.0306932236999273,-835.722412109375,304.15106201171875,0.6333924531936646,0.0748240128159523,0.0530498586595058,293.1551513671875,297.1499938964844,293.1499938964844,0.0476562231779098,-1425.111572265625,304.15020751953125,0.6848135590553284,0.0945826098322868,0.090468905866146,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459192395210266,0.050000000745058,0.2289875000715255,291.1475830078125,291.1499938964844,272.3937683105469,271.7196655273437,284.20025634765625,293.3150634765625,291.1475524902344,1.0,0.159837856888771,1.0,1.0,0.95166277885437,1.0,-0.5868620276451111,0.2559235990047455,0.3309384286403656,0.087327130138874,0.0,0.0,0.1267214119434356,25.108051300048828,25.0,-0.1987318396568298,-4116.115234375,36.54705047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,304.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0915544852614402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093971207737922,0.1094013527035713,-4.225034899718594e-06,0.0,9.29161615204066e-05,0.0,0.0,4.240025043487549,0.0,0.0,0.0,0.2711715400218963,4.0,0.0,1.0
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188544578850269,-846.3467407226562,304.1499938964844,0.582633376121521,0.0587807409465312,0.0537280105054378,293.1575927734375,297.1499938964844,293.1499938964844,0.0231939833611249,-987.8836059570312,304.1504821777344,0.605825662612915,0.0652261152863502,0.0627107396721839,293.161865234375,297.1499938964844,293.1499938964844,0.0305043663829565,-833.210693359375,304.1510314941406,0.6328312754631042,0.0745978578925132,0.0528899058699607,293.154541015625,297.1499938964844,293.1499938964844,0.0476489812135696,-1424.9903564453125,304.150146484375,0.6848388314247131,0.0945775806903839,0.0904604792594909,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459622740745544,0.050000000745058,0.2289859354496002,291.1474609375,291.1499938964844,272.3750915527344,271.72039794921875,284.1936340332031,293.31524658203125,291.1474609375,1.0,0.1597898453474044,1.0,1.0,0.9512578845024108,1.0,-0.5865517854690552,0.2557490170001983,0.3308027684688568,0.0873899981379509,0.0,0.0,0.1270670145750045,25.098907470703125,25.0,-0.1269485354423523,-4117.91455078125,36.50648880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0916482955217361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095433235168457,0.1095475479960441,-4.225264092383441e-06,0.0,9.30113674257882e-05,0.0,0.0,4.246035575866699,0.0,0.0,0.0,0.2711943984031677,4.0,0.0,1.0
