time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188544578850269,-846.3467407226562,304.1499938964844,0.582633376121521,0.0587807409465312,0.0537280105054378,293.1575927734375,297.1499938964844,293.1499938964844,0.0231939833611249,-987.8836059570312,304.1504821777344,0.605825662612915,0.0652261152863502,0.0627107396721839,293.161865234375,297.1499938964844,293.1499938964844,0.0305043663829565,-833.210693359375,304.1510314941406,0.6328312754631042,0.0745978578925132,0.0528899058699607,293.154541015625,297.1499938964844,293.1499938964844,0.0476489812135696,-1424.9903564453125,304.150146484375,0.6848388314247131,0.0945775806903839,0.0904604792594909,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459622740745544,0.050000000745058,0.2289859354496002,291.1474609375,291.1499938964844,272.3750915527344,271.72039794921875,284.1936340332031,293.31524658203125,291.1474609375,1.0,0.1597898453474044,1.0,1.0,0.9512578845024108,1.0,-0.5865517854690552,0.2557490170001983,0.3308027684688568,0.0873899981379509,0.0,0.0,0.1270670145750045,25.098907470703125,25.0,-0.1269485354423523,-4117.91455078125,36.50648880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0916482955217361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095433235168457,0.1095475479960441,-4.225264092383441e-06,0.0,9.30113674257882e-05,0.0,0.0,4.246035575866699,0.0,0.0,0.0,0.2711943984031677,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188629608601331,-846.5418090820312,304.14996337890625,0.5827089548110962,0.0587955713272094,0.053740169852972,293.1573791503906,297.1499938964844,293.1499938964844,0.0231566410511732,-987.1087036132812,304.15045166015625,0.6056752800941467,0.0651754811406135,0.062661312520504,293.16168212890625,297.1499938964844,293.1499938964844,0.0304129850119352,-831.9931640625,304.1510009765625,0.6325604915618896,0.0744883865118026,0.052812423557043,293.1542358398437,297.1499938964844,293.1499938964844,0.0476499013602733,-1425.00830078125,304.1501159667969,0.6848660111427307,0.0945804417133331,0.0904613435268402,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5459845662117004,0.050000000745058,0.2289851158857345,291.1474304199219,291.1499938964844,272.3656005859375,271.720703125,284.1903076171875,293.3153686523437,291.1474304199219,1.0,0.1597675681114196,1.0,1.0,0.9510554075241088,1.0,-0.5864141583442688,0.2556677758693695,0.3307463824748993,0.0874281972646713,0.0,0.0,0.1272426545619964,25.09437370300293,25.0,-0.1016150712966919,-4118.93408203125,36.48802185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0916984528303146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096178591251373,0.1096220836043357,-4.225381417199969e-06,0.0,9.306227002525702e-05,0.0,0.0,4.249101638793945,0.0,0.0,0.0,0.2712060511112213,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188728030771017,-846.7672729492188,304.14996337890625,0.5827934741973877,0.0588125623762607,0.0537542849779129,293.1571350097656,297.1499938964844,293.1499938964844,0.0231213048100471,-986.3746948242188,304.15045166015625,0.6055343747138977,0.0651276409626007,0.0626145154237747,293.1614685058594,297.1499938964844,293.1499938964844,0.0303236059844493,-830.801025390625,304.1509704589844,0.6322961449623108,0.0743812620639801,0.0527365803718566,293.1539306640625,297.1499938964844,293.1499938964844,0.0476537533104419,-1425.0767822265625,304.15008544921875,0.684902548789978,0.0945867374539375,0.0904654636979103,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460074543952942,0.050000000745058,0.2289842814207077,291.1473999023437,291.1499938964844,272.35601806640625,271.720947265625,284.1869812011719,293.3154602050781,291.1473999023437,1.0,0.1597463935613632,1.0,1.0,0.9508528113365172,1.0,-0.5862878561019897,0.255590409040451,0.3306974470615387,0.0874707624316215,0.0,0.0,0.1274197399616241,25.089859008789062,25.0,-0.0824858322739601,-4120.02685546875,36.47072982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0917499437928199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096931174397468,0.1096973419189453,-4.2255005610059015e-06,0.0,9.311452595284209e-05,0.0,0.0,4.252197265625,0.0,0.0,0.0,0.2712178528308868,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188963916152715,-847.306884765625,304.1499328613281,0.5829885005950928,0.0588529109954834,0.0537881888449192,293.1566772460937,297.1499938964844,293.1499938964844,0.0230566021054983,-985.0286865234376,304.150390625,0.6052811741828918,0.0650403425097465,0.0625287219882011,293.1610717773437,297.1499938964844,293.1499938964844,0.0301507748663425,-828.4920043945312,304.15093994140625,0.6317866444587708,0.074174016714096,0.0525897182524204,293.1533203125,297.1499938964844,293.1499938964844,0.0476699657738208,-1425.3607177734375,304.1500549316406,0.6850030422210693,0.0946093127131462,0.0904831290245056,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5460548400878906,0.050000000745058,0.2289825528860092,291.1473388671875,291.1499938964844,272.3366394042969,271.7212829589844,284.18035888671875,293.315673828125,291.1473388671875,1.0,0.1597072482109069,1.0,1.0,0.9504475593566896,1.0,-0.5860684514045715,0.255447119474411,0.3306213319301605,0.0875688344240188,0.0,0.0,0.1277777552604675,25.080856323242188,25.0,-0.0603827163577079,-4122.41796875,36.43954849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0918550342321395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098454818129539,0.1098497062921524,-4.225742031849222e-06,0.0,9.32211842155084e-05,0.0,0.0,4.258466720581055,0.0,0.0,0.0,0.2712417244911194,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188963916152715,-847.306884765625,304.1499328613281,0.5829885005950928,0.0588529109954834,0.0537881888449192,293.1566772460937,297.1499938964844,293.1499938964844,0.0230566021054983,-985.0286865234376,304.150390625,0.6052811741828918,0.0650403425097465,0.0625287219882011,293.1610717773437,297.1499938964844,293.1499938964844,0.0301507748663425,-828.4920043945312,304.15093994140625,0.6317866444587708,0.074174016714096,0.0525897182524204,293.1533203125,297.1499938964844,293.1499938964844,0.0476699657738208,-1425.3607177734375,304.1500549316406,0.6850030422210693,0.0946093127131462,0.0904831290245056,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5460548400878906,0.050000000745058,0.2289825528860092,291.1473388671875,291.1499938964844,272.3366394042969,271.7212829589844,284.18035888671875,293.315673828125,291.1473388671875,1.0,0.1597072482109069,1.0,1.0,0.9504475593566896,1.0,-0.5860684514045715,0.255447119474411,0.3306213319301605,0.0875688344240188,0.0,0.0,0.1277777552604675,25.080856323242188,25.0,-0.0603827163577079,-4122.41796875,36.43954849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0918550342321395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098454818129539,0.1098497062921524,-4.225742031849222e-06,0.0,9.32211842155084e-05,0.0,0.0,4.258466720581055,0.0,0.0,0.0,0.2712417244911194,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189255084842443,-847.9718627929688,304.14990234375,0.5832202434539795,0.0589021854102611,0.0538300722837448,293.1562194824219,297.1499938964844,293.1499938964844,0.0230005607008934,-983.861083984375,304.1503601074219,0.6050698757171631,0.0649652257561683,0.0624542832374572,293.16064453125,297.1499938964844,293.1499938964844,0.0299864783883094,-826.2924194335938,304.1509094238281,0.6313049793243408,0.073976881802082,0.0524498298764228,293.1527404785156,297.1499938964844,293.1499938964844,0.0476981252431869,-1425.8515625,304.1499938964844,0.685141921043396,0.0946458429098129,0.090513952076435,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5461048483848572,0.050000000745058,0.2289807200431823,291.1473083496094,291.1499938964844,272.3170471191406,271.7212829589844,284.1737670898437,293.3158569335937,291.14727783203125,1.0,0.1596725434064865,1.0,1.0,0.9500423073768616,1.0,-0.5858963131904602,0.2553203403949737,0.3305759727954864,0.0876847133040428,0.0,0.0,0.1281415224075317,25.07185173034668,25.0,-0.0574958585202693,-4125.08544921875,36.41315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,304.1640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0919606164097786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100004613399505,0.1100046932697296,-4.225987595418701e-06,0.0,9.332833724329248e-05,0.0,0.0,4.26484489440918,0.0,0.0,0.0,0.2712660133838653,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189255084842443,-847.9718627929688,304.14990234375,0.5832202434539795,0.0589021854102611,0.0538300722837448,293.1562194824219,297.1499938964844,293.1499938964844,0.0230005607008934,-983.861083984375,304.1503601074219,0.6050698757171631,0.0649652257561683,0.0624542832374572,293.16064453125,297.1499938964844,293.1499938964844,0.0299864783883094,-826.2924194335938,304.1509094238281,0.6313049793243408,0.073976881802082,0.0524498298764228,293.1527404785156,297.1499938964844,293.1499938964844,0.0476981252431869,-1425.8515625,304.1499938964844,0.685141921043396,0.0946458429098129,0.090513952076435,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5461048483848572,0.050000000745058,0.2289807200431823,291.1473083496094,291.1499938964844,272.3170471191406,271.7212829589844,284.1737670898437,293.3158569335937,291.14727783203125,1.0,0.1596725434064865,1.0,1.0,0.9500423073768616,1.0,-0.5858963131904602,0.2553203403949737,0.3305759727954864,0.0876847133040428,0.0,0.0,0.1281415224075317,25.07185173034668,25.0,-0.0574958585202693,-4125.08544921875,36.41315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,304.1640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0919606164097786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100004613399505,0.1100046932697296,-4.225987595418701e-06,0.0,9.332833724329248e-05,0.0,0.0,4.26484489440918,0.0,0.0,0.0,0.2712660133838653,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189603082835674,-848.765625,304.1498718261719,0.583489716053009,0.0589605867862701,0.0538801066577434,293.15576171875,297.1499938964844,293.1499938964844,0.022953787818551,-982.8856201171876,304.1503295898437,0.604904055595398,0.0649032369256019,0.062392022460699,293.1602478027344,297.1499938964844,293.1499938964844,0.0298318639397621,-824.2114868164062,304.1508483886719,0.6308532357215881,0.0737905576825141,0.0523173585534095,293.15216064453125,297.1499938964844,293.1499938964844,0.0477384515106678,-1426.55322265625,304.1499328613281,0.6853201389312744,0.0946965217590332,0.0905581191182136,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5461578369140625,0.050000000745058,0.2289787828922271,291.1472473144531,291.1499938964844,272.2972717285156,271.7208557128906,284.1672668457031,293.3160705566406,291.1472473144531,1.0,0.1596423536539077,1.0,1.0,0.9496371746063232,1.0,-0.5857733488082886,0.2552109658718109,0.3305623531341553,0.0878185480833053,0.0,0.0,0.1285128146409988,25.062789916992188,25.0,-0.0702875629067421,-4128.02197265625,36.39168548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.1693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0920643210411071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110158659517765,0.1101628914475441,-4.226238161209039e-06,0.0,9.343358397018164e-05,0.0,0.0,4.27135705947876,0.0,0.0,0.0,0.2712908089160919,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189603082835674,-848.765625,304.1498718261719,0.583489716053009,0.0589605867862701,0.0538801066577434,293.15576171875,297.1499938964844,293.1499938964844,0.022953787818551,-982.8856201171876,304.1503295898437,0.604904055595398,0.0649032369256019,0.062392022460699,293.1602478027344,297.1499938964844,293.1499938964844,0.0298318639397621,-824.2114868164062,304.1508483886719,0.6308532357215881,0.0737905576825141,0.0523173585534095,293.15216064453125,297.1499938964844,293.1499938964844,0.0477384515106678,-1426.55322265625,304.1499328613281,0.6853201389312744,0.0946965217590332,0.0905581191182136,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5461578369140625,0.050000000745058,0.2289787828922271,291.1472473144531,291.1499938964844,272.2972717285156,271.7208557128906,284.1672668457031,293.3160705566406,291.1472473144531,1.0,0.1596423536539077,1.0,1.0,0.9496371746063232,1.0,-0.5857733488082886,0.2552109658718109,0.3305623531341553,0.0878185480833053,0.0,0.0,0.1285128146409988,25.062789916992188,25.0,-0.0702875629067421,-4128.02197265625,36.39168548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.1693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0920643210411071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110158659517765,0.1101628914475441,-4.226238161209039e-06,0.0,9.343358397018164e-05,0.0,0.0,4.27135705947876,0.0,0.0,0.0,0.2712908089160919,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190008971840143,-849.6900634765625,304.1498413085937,0.5837977528572083,0.0590282790362834,0.0539383739233017,293.1552734375,297.1499938964844,293.1499938964844,0.0229169800877571,-982.1177978515624,304.1502685546875,0.6047876477241516,0.0648555532097816,0.0623428784310817,293.1598205566406,297.1499938964844,293.1499938964844,0.0296941753476858,-822.253662109375,304.1508178710937,0.630433976650238,0.0736159831285476,0.0521928444504737,293.1515808105469,297.1499938964844,293.1499938964844,0.0477909632027149,-1427.4661865234375,304.1498718261719,0.685538113117218,0.0947614088654518,0.0906156003475189,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462143421173096,0.050000000745058,0.2289767116308212,291.1471862792969,291.1499938964844,272.2774658203125,271.7199401855469,284.1608581542969,293.3162841796875,291.14715576171875,1.0,0.1596166640520095,1.0,1.0,0.94923198223114,1.0,-0.5857013463973999,0.2551198601722717,0.3305814862251282,0.0879705771803855,0.0,0.0,0.1288941949605941,25.05357551574707,25.0,-0.0961549505591392,-4131.2197265625,36.375221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0921648293733596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103210747241973,0.1103252992033958,-4.22649509346229e-06,0.0,9.353558561997488e-05,0.0,0.0,4.278042793273926,0.0,0.0,0.0,0.271316260099411,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190008971840143,-849.6900634765625,304.1498413085937,0.5837977528572083,0.0590282790362834,0.0539383739233017,293.1552734375,297.1499938964844,293.1499938964844,0.0229169800877571,-982.1177978515624,304.1502685546875,0.6047876477241516,0.0648555532097816,0.0623428784310817,293.1598205566406,297.1499938964844,293.1499938964844,0.0296941753476858,-822.253662109375,304.1508178710937,0.630433976650238,0.0736159831285476,0.0521928444504737,293.1515808105469,297.1499938964844,293.1499938964844,0.0477909632027149,-1427.4661865234375,304.1498718261719,0.685538113117218,0.0947614088654518,0.0906156003475189,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462143421173096,0.050000000745058,0.2289767116308212,291.1471862792969,291.1499938964844,272.2774658203125,271.7199401855469,284.1608581542969,293.3162841796875,291.14715576171875,1.0,0.1596166640520095,1.0,1.0,0.94923198223114,1.0,-0.5857013463973999,0.2551198601722717,0.3305814862251282,0.0879705771803855,0.0,0.0,0.1288941949605941,25.05357551574707,25.0,-0.0961549505591392,-4131.2197265625,36.375221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0921648293733596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103210747241973,0.1103252992033958,-4.22649509346229e-06,0.0,9.353558561997488e-05,0.0,0.0,4.278042793273926,0.0,0.0,0.0,0.271316260099411,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190235525369644,-850.2054443359375,304.1498413085937,0.5839675068855286,0.0590659119188785,0.0539708472788333,293.155029296875,297.1499938964844,293.1499938964844,0.0229028984904289,-981.8242797851562,304.1502685546875,0.6047511696815491,0.0648379549384117,0.0623240135610103,293.1596069335937,297.1499938964844,293.1499938964844,0.0296301450580358,-821.3289794921875,304.1507873535156,0.6302385926246643,0.0735338181257247,0.0521340444684028,293.1512756347656,297.1499938964844,293.1499938964844,0.0478221103549003,-1428.0076904296875,304.1498413085937,0.6856632828712463,0.0947995483875274,0.0906496718525886,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5462442636489868,0.050000000745058,0.228975623846054,291.1471252441406,291.1499938964844,272.2675476074219,271.7192687988281,284.15771484375,293.3163757324219,291.1471252441406,1.0,0.1596056222915649,1.0,1.0,0.9490294456481934,1.0,-0.5856866836547852,0.2550821602344513,0.3306045234203338,0.0880537405610084,0.0,0.0,0.1290901452302932,25.048866271972656,25.0,-0.1140684634447097,-4132.92333984375,36.36904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0922136232256889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104044467210769,0.1104086712002754,-4.2266260606993455e-06,0.0,9.3585105787497e-05,0.0,0.0,4.281475067138672,0.0,0.0,0.0,0.2713293433189392,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190477278083562,-850.7550048828125,304.1498413085937,0.5841475129127502,0.0591059327125549,0.0540054589509964,293.15478515625,297.1499938964844,293.1499938964844,0.022891741245985,-981.5921020507812,304.1502380371094,0.604729413986206,0.0648245513439178,0.0623090118169784,293.1593933105469,297.1499938964844,293.1499938964844,0.0295682474970817,-820.4425659179688,304.1507568359375,0.630052924156189,0.0734550654888153,0.0520775690674781,293.1510009765625,297.1499938964844,293.1499938964844,0.0478563793003559,-1428.6033935546875,304.1498107910156,0.6857988834381104,0.0948413014411926,0.0906871333718299,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5462753176689148,0.050000000745058,0.2289744913578033,291.1470947265625,291.1499938964844,272.25762939453125,271.7184143066406,284.15460205078125,293.3164978027344,291.1470642089844,1.0,0.1595957428216934,1.0,1.0,0.9488268494606018,1.0,-0.5856860876083374,0.2550496459007263,0.3306364417076111,0.0881415754556655,0.0,0.0,0.1292901784181594,25.04407501220703,25.0,-0.1352691948413849,-4134.693359375,36.364200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0922615230083465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104895025491714,0.1104937270283699,-4.226759756420506e-06,0.0,9.363371646031736e-05,0.0,0.0,4.284976482391357,0.0,0.0,0.0,0.2713426351547241,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191008783876895,-851.9615478515625,304.1498107910156,0.5845396518707275,0.059193592518568,0.0540814027190208,293.1542663574219,297.1499938964844,293.1499938964844,0.0228789877146482,-981.328369140625,304.1501770019531,0.6047343611717224,0.064811497926712,0.0622916407883167,293.1589660644531,297.1499938964844,293.1499938964844,0.0294484905898571,-818.7910766601562,304.15069580078125,0.6297134160995483,0.0733087882399559,0.0519722327589988,293.1504211425781,297.1499938964844,293.1499938964844,0.0479346290230751,-1429.9635009765625,304.1497497558594,0.6861028075218201,0.0949361026287078,0.090772621333599,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5463413000106812,0.050000000745058,0.2289720773696899,291.14697265625,291.1499938964844,272.2379150390625,271.7162170410156,284.1485290527344,293.3166809082031,291.1469421386719,1.0,0.1595795899629593,1.0,1.0,0.9484217166900636,1.0,-0.5857296586036682,0.2550012469291687,0.3307284116744995,0.0883319228887558,0.0,0.0,0.129705399274826,25.0341911315918,25.0,-0.1839950084686279,-4138.4453125,36.35874557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0923549011349678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106658577919006,0.1106700897216796,-4.227035788062494e-06,0.0,9.372848580824213e-05,0.0,0.0,4.292237281799316,0.0,0.0,0.0,0.2713702619075775,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191008783876895,-851.9615478515625,304.1498107910156,0.5845396518707275,0.059193592518568,0.0540814027190208,293.1542663574219,297.1499938964844,293.1499938964844,0.0228789877146482,-981.328369140625,304.1501770019531,0.6047343611717224,0.064811497926712,0.0622916407883167,293.1589660644531,297.1499938964844,293.1499938964844,0.0294484905898571,-818.7910766601562,304.15069580078125,0.6297134160995483,0.0733087882399559,0.0519722327589988,293.1504211425781,297.1499938964844,293.1499938964844,0.0479346290230751,-1429.9635009765625,304.1497497558594,0.6861028075218201,0.0949361026287078,0.090772621333599,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5463413000106812,0.050000000745058,0.2289720773696899,291.14697265625,291.1499938964844,272.2379150390625,271.7162170410156,284.1485290527344,293.3166809082031,291.1469421386719,1.0,0.1595795899629593,1.0,1.0,0.9484217166900636,1.0,-0.5857296586036682,0.2550012469291687,0.3307284116744995,0.0883319228887558,0.0,0.0,0.129705399274826,25.0341911315918,25.0,-0.1839950084686279,-4138.4453125,36.35874557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0923549011349678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106658577919006,0.1106700897216796,-4.227035788062494e-06,0.0,9.372848580824213e-05,0.0,0.0,4.292237281799316,0.0,0.0,0.0,0.2713702619075775,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191607996821403,-853.3191528320312,304.1497802734375,0.5849770903587341,0.0592918880283832,0.0541667900979518,293.1536865234375,297.1499938964844,293.1499938964844,0.0228803232312202,-981.3605346679688,304.1501159667969,0.6048107743263245,0.0648186206817627,0.0622929073870182,293.1584777832031,297.1499938964844,293.1499938964844,0.0293304417282342,-817.3193359375,304.1506652832031,0.6294209957122803,0.0731789618730545,0.0518781132996082,293.1498107910156,297.1499938964844,293.1499938964844,0.0480264239013195,-1431.5594482421875,304.1496887207031,0.6864526271820068,0.0950466021895408,0.0908728316426277,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.546413004398346,0.050000000745058,0.228969469666481,291.14678955078125,291.1499938964844,272.2183532714844,271.7132873535156,284.1426696777344,293.3168640136719,291.1467590332031,1.0,0.1595685631036758,1.0,1.0,0.9480165839195251,1.0,-0.5858377814292908,0.2549772262573242,0.3308605551719665,0.0885424986481666,0.0,0.0,0.1301457285881042,25.023839950561523,25.0,-0.237587034702301,-4142.50244140625,36.35934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0924459099769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108527183532714,0.1108569428324699,-4.2273272811144125e-06,0.0,9.382084681419656e-05,0.0,0.0,4.299930572509766,0.0,0.0,0.0,0.2713994681835174,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191607996821403,-853.3191528320312,304.1497802734375,0.5849770903587341,0.0592918880283832,0.0541667900979518,293.1536865234375,297.1499938964844,293.1499938964844,0.0228803232312202,-981.3605346679688,304.1501159667969,0.6048107743263245,0.0648186206817627,0.0622929073870182,293.1584777832031,297.1499938964844,293.1499938964844,0.0293304417282342,-817.3193359375,304.1506652832031,0.6294209957122803,0.0731789618730545,0.0518781132996082,293.1498107910156,297.1499938964844,293.1499938964844,0.0480264239013195,-1431.5594482421875,304.1496887207031,0.6864526271820068,0.0950466021895408,0.0908728316426277,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.546413004398346,0.050000000745058,0.228969469666481,291.14678955078125,291.1499938964844,272.2183532714844,271.7132873535156,284.1426696777344,293.3168640136719,291.1467590332031,1.0,0.1595685631036758,1.0,1.0,0.9480165839195251,1.0,-0.5858377814292908,0.2549772262573242,0.3308605551719665,0.0885424986481666,0.0,0.0,0.1301457285881042,25.023839950561523,25.0,-0.237587034702301,-4142.50244140625,36.35934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0924459099769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108527183532714,0.1108569428324699,-4.2273272811144125e-06,0.0,9.382084681419656e-05,0.0,0.0,4.299930572509766,0.0,0.0,0.0,0.2713994681835174,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192277375608682,-854.8320922851562,304.14971923828125,0.5854611396789551,0.0594011135399341,0.054261889308691,293.1531066894531,297.1499938964844,293.1499938964844,0.022896884009242,-981.7125244140624,304.1500549316406,0.6049642562866211,0.0648474618792533,0.0623143315315246,293.1579895019531,297.1499938964844,293.1499938964844,0.0292025879025459,-816.0438842773438,304.1506652832031,0.6291796565055847,0.0730668604373931,0.0517961308360099,293.14923095703125,297.1499938964844,293.1499938964844,0.0481320433318614,-1433.3961181640625,304.14959716796875,0.6868495941162109,0.0951731279492378,0.0909880772233009,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5464907288551331,0.050000000745058,0.228966623544693,291.1466064453125,291.1499938964844,272.19903564453125,271.70947265625,284.1370544433594,293.3170471191406,291.14654541015625,1.0,0.1595629453659057,1.0,1.0,0.9476127028465272,1.0,-0.5860141515731812,0.2549792528152466,0.3310349285602569,0.0887738391757011,0.0,0.0,0.1306164562702179,25.01297950744629,25.0,-0.2897500097751617,-4146.88232421875,36.3663215637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0925361588597297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110524386167526,0.111056663095951,-4.227636964060366e-06,0.0,9.391244384460153e-05,0.0,0.0,4.308154106140137,0.0,0.0,0.0,0.2714307010173797,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192277375608682,-854.8320922851562,304.14971923828125,0.5854611396789551,0.0594011135399341,0.054261889308691,293.1531066894531,297.1499938964844,293.1499938964844,0.022896884009242,-981.7125244140624,304.1500549316406,0.6049642562866211,0.0648474618792533,0.0623143315315246,293.1579895019531,297.1499938964844,293.1499938964844,0.0292025879025459,-816.0438842773438,304.1506652832031,0.6291796565055847,0.0730668604373931,0.0517961308360099,293.14923095703125,297.1499938964844,293.1499938964844,0.0481320433318614,-1433.3961181640625,304.14959716796875,0.6868495941162109,0.0951731279492378,0.0909880772233009,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5464907288551331,0.050000000745058,0.228966623544693,291.1466064453125,291.1499938964844,272.19903564453125,271.70947265625,284.1370544433594,293.3170471191406,291.14654541015625,1.0,0.1595629453659057,1.0,1.0,0.9476127028465272,1.0,-0.5860141515731812,0.2549792528152466,0.3310349285602569,0.0887738391757011,0.0,0.0,0.1306164562702179,25.01297950744629,25.0,-0.2897500097751617,-4146.88232421875,36.3663215637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0925361588597297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110524386167526,0.111056663095951,-4.227636964060366e-06,0.0,9.391244384460153e-05,0.0,0.0,4.308154106140137,0.0,0.0,0.0,0.2714307010173797,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193015206605196,-856.4954223632812,304.1496887207031,0.5859901309013367,0.0595209300518035,0.0543664209544658,293.1524658203125,297.1499938964844,293.1499938964844,0.0229287613183259,-982.3855590820312,304.1499938964844,0.6051949262619019,0.0648980513215065,0.0623560138046741,293.157470703125,297.1499938964844,293.1499938964844,0.0289877820760011,-815.0281982421875,304.1507873535156,0.628989577293396,0.0729724317789077,0.0517263300716877,293.14862060546875,297.1499938964844,293.1499938964844,0.0482509583234787,-1435.46435546875,304.1495361328125,0.6872920393943787,0.0953150913119316,0.0911178365349769,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5465744137763977,0.050000000745058,0.2289635837078094,291.1463623046875,291.1499938964844,272.1800842285156,271.70477294921875,284.1316833496094,293.3172302246094,291.14630126953125,1.0,0.1595626771450042,1.0,1.0,0.947208821773529,1.0,-0.5862579345703125,0.2550071477890014,0.331250786781311,0.0890254005789756,0.0,0.0,0.1311197727918625,25.001623153686523,25.0,-0.334435224533081,-4151.58203125,36.379615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0926274061203002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112661883234977,0.1112704202532768,-4.227968020131812e-06,0.0,9.40050376811996e-05,0.0,0.0,4.316956996917725,0.0,0.0,0.0,0.2714641094207763,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193015206605196,-856.4954223632812,304.1496887207031,0.5859901309013367,0.0595209300518035,0.0543664209544658,293.1524658203125,297.1499938964844,293.1499938964844,0.0229287613183259,-982.3855590820312,304.1499938964844,0.6051949262619019,0.0648980513215065,0.0623560138046741,293.157470703125,297.1499938964844,293.1499938964844,0.0289877820760011,-815.0281982421875,304.1507873535156,0.628989577293396,0.0729724317789077,0.0517263300716877,293.14862060546875,297.1499938964844,293.1499938964844,0.0482509583234787,-1435.46435546875,304.1495361328125,0.6872920393943787,0.0953150913119316,0.0911178365349769,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5465744137763977,0.050000000745058,0.2289635837078094,291.1463623046875,291.1499938964844,272.1800842285156,271.70477294921875,284.1316833496094,293.3172302246094,291.14630126953125,1.0,0.1595626771450042,1.0,1.0,0.947208821773529,1.0,-0.5862579345703125,0.2550071477890014,0.331250786781311,0.0890254005789756,0.0,0.0,0.1311197727918625,25.001623153686523,25.0,-0.334435224533081,-4151.58203125,36.379615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0926274061203002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112661883234977,0.1112704202532768,-4.227968020131812e-06,0.0,9.40050376811996e-05,0.0,0.0,4.316956996917725,0.0,0.0,0.0,0.2714641094207763,4.0,0.0,1.0
312300,293.1478881835937,297.1499938964844,293.1499938964844,0.0193410068750381,-857.383544921875,304.1496887207031,0.5862714052200317,0.0595848374068737,0.054422240704298,293.1521301269531,297.1499938964844,293.1499938964844,0.0229506306350231,-982.8460693359376,304.14996337890625,0.6053399443626404,0.0649317577481269,0.0623847022652626,293.1571960449219,297.1499938964844,293.1499938964844,0.0288168098777532,-814.4796752929688,304.1509704589844,0.6289141178131104,0.0729319751262664,0.0516960993409156,293.1483154296875,297.1499938964844,293.1499938964844,0.0483153872191906,-1436.585205078125,304.1495056152344,0.6875303387641907,0.0953918695449829,0.0911881625652313,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5466184616088867,0.050000000745058,0.2289619743824005,291.146240234375,291.1499938964844,272.1707458496094,271.7020263671875,284.1291198730469,293.3173217773437,291.14617919921875,1.0,0.1595645993947982,1.0,1.0,0.94700688123703,1.0,-0.5864055156707764,0.2550309300422668,0.3313745856285095,0.0891589820384979,0.0,0.0,0.1313842535018921,24.995763778686523,25.0,-0.3506109118461609,-4154.05224609375,36.3886833190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0926739573478698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113786920905113,0.1113829240202903,-4.228142188367201e-06,0.0,9.40522804739885e-05,0.0,0.0,4.321591377258301,0.0,0.0,0.0,0.2714816927909851,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193823911249637,-858.3129272460938,304.149658203125,0.5865650177001953,0.0596516318619251,0.0544806644320488,293.1517944335937,297.1499938964844,293.1499938964844,0.0229769330471754,-983.3991088867188,304.14990234375,0.6055071353912354,0.0649717226624488,0.0624192468822002,293.1568908691406,297.1499938964844,293.1499938964844,0.0287498515099287,-814.1018676757812,304.1509094238281,0.6288537383079529,0.0728968605399131,0.0516694486141204,293.1480407714844,297.1499938964844,293.1499938964844,0.048383429646492,-1437.76904296875,304.14947509765625,0.6877810955047607,0.095472864806652,0.091262474656105,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5466641783714294,0.050000000745058,0.2289603054523468,291.1461181640625,291.1499938964844,272.1615295410156,271.6990661621094,284.1266174316406,293.3173828125,291.14605712890625,1.0,0.1595680713653564,1.0,1.0,0.9468056559562684,1.0,-0.5865722894668579,0.2550621926784515,0.3315101265907287,0.0892980769276619,0.0,0.0,0.1316582262516021,24.989770889282227,25.0,-0.3634019494056701,-4156.61181640625,36.399559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0927215442061424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114953979849815,0.1114996224641799,-4.228323177812854e-06,0.0,9.410057828063144e-05,0.0,0.0,4.326399326324463,0.0,0.0,0.0,0.2714999318122864,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194703172892332,-860.282470703125,304.1496276855469,0.5871849656105042,0.0597930960357189,0.0546045154333114,293.1510925292969,297.1499938964844,293.1499938964844,0.0230417419224977,-984.7586669921876,304.1498413085937,0.6059017777442932,0.0650688111782074,0.0625044181942939,293.15631103515625,297.1499938964844,293.1499938964844,0.0286142639815807,-813.3197021484375,304.1508483886719,0.628775417804718,0.0728412419557571,0.0516262613236904,293.1474304199219,297.1499938964844,293.1499938964844,0.0485292300581932,-1440.3062744140625,304.1494140625,0.6883161664009094,0.0956462398171424,0.0914218053221702,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.546760082244873,0.050000000745058,0.2289568185806274,291.1458435058594,291.1499938964844,272.1434631347656,271.6922607421875,284.12188720703125,293.3175354003906,291.1457824707031,1.0,0.1595792472362518,1.0,1.0,0.9464032053947448,1.0,-0.5869583487510681,0.2551450133323669,0.3318133354187011,0.0895916670560836,0.0,0.0,0.132232129573822,24.97743225097656,25.0,-0.3793878257274627,-4161.966796875,36.426265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0928203985095024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117403730750083,0.1117446050047874,-4.228703346598195e-06,0.0,9.420090646017344e-05,0.0,0.0,4.336494445800781,0.0,0.0,0.0,0.2715382575988769,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194703172892332,-860.282470703125,304.1496276855469,0.5871849656105042,0.0597930960357189,0.0546045154333114,293.1510925292969,297.1499938964844,293.1499938964844,0.0230417419224977,-984.7586669921876,304.1498413085937,0.6059017777442932,0.0650688111782074,0.0625044181942939,293.15631103515625,297.1499938964844,293.1499938964844,0.0286142639815807,-813.3197021484375,304.1508483886719,0.628775417804718,0.0728412419557571,0.0516262613236904,293.1474304199219,297.1499938964844,293.1499938964844,0.0485292300581932,-1440.3062744140625,304.1494140625,0.6883161664009094,0.0956462398171424,0.0914218053221702,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.546760082244873,0.050000000745058,0.2289568185806274,291.1458435058594,291.1499938964844,272.1434631347656,271.6922607421875,284.12188720703125,293.3175354003906,291.1457824707031,1.0,0.1595792472362518,1.0,1.0,0.9464032053947448,1.0,-0.5869583487510681,0.2551450133323669,0.3318133354187011,0.0895916670560836,0.0,0.0,0.132232129573822,24.97743225097656,25.0,-0.3793878257274627,-4161.966796875,36.426265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0928203985095024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117403730750083,0.1117446050047874,-4.228703346598195e-06,0.0,9.420090646017344e-05,0.0,0.0,4.336494445800781,0.0,0.0,0.0,0.2715382575988769,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195658598095178,-862.4146728515625,304.14959716796875,0.587852954864502,0.0599460862576961,0.0547386892139911,293.1503601074219,297.1499938964844,293.1499938964844,0.0231249220669269,-986.4984130859376,304.1497497558594,0.6063863039016724,0.065191626548767,0.0626137405633926,293.1557006835937,297.1499938964844,293.1499938964844,0.0285539776086807,-813.035888671875,304.1506652832031,0.628760576248169,0.0728075802326202,0.0515982881188392,293.1468200683594,297.1499938964844,293.1499938964844,0.0486892499029636,-1443.0916748046875,304.1493530273437,0.6889002323150635,0.0958363115787506,0.0915968939661979,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5468624234199524,0.050000000745058,0.2289530932903289,291.14556884765625,291.1499938964844,272.1259765625,271.6842956542969,284.1175537109375,293.3176574707031,291.1455078125,1.0,0.1595968455076217,1.0,1.0,0.9460006952285768,1.0,-0.5874226689338684,0.2552584707736969,0.3321642279624939,0.0899076089262962,0.0,0.0,0.1328437179327011,24.964609146118164,25.0,-0.383104532957077,-4167.67041015625,36.460426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0929262116551399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120023727416992,0.1120066046714782,-4.22911125497194e-06,0.0,9.430828504264356e-05,0.0,0.0,4.347295761108398,0.0,0.0,0.0,0.2715792655944824,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195658598095178,-862.4146728515625,304.14959716796875,0.587852954864502,0.0599460862576961,0.0547386892139911,293.1503601074219,297.1499938964844,293.1499938964844,0.0231249220669269,-986.4984130859376,304.1497497558594,0.6063863039016724,0.065191626548767,0.0626137405633926,293.1557006835937,297.1499938964844,293.1499938964844,0.0285539776086807,-813.035888671875,304.1506652832031,0.628760576248169,0.0728075802326202,0.0515982881188392,293.1468200683594,297.1499938964844,293.1499938964844,0.0486892499029636,-1443.0916748046875,304.1493530273437,0.6889002323150635,0.0958363115787506,0.0915968939661979,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5468624234199524,0.050000000745058,0.2289530932903289,291.14556884765625,291.1499938964844,272.1259765625,271.6842956542969,284.1175537109375,293.3176574707031,291.1455078125,1.0,0.1595968455076217,1.0,1.0,0.9460006952285768,1.0,-0.5874226689338684,0.2552584707736969,0.3321642279624939,0.0899076089262962,0.0,0.0,0.1328437179327011,24.964609146118164,25.0,-0.383104532957077,-4167.67041015625,36.460426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0929262116551399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120023727416992,0.1120066046714782,-4.22911125497194e-06,0.0,9.430828504264356e-05,0.0,0.0,4.347295761108398,0.0,0.0,0.0,0.2715792655944824,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196688435971736,-864.703857421875,304.1495666503906,0.5885666012763977,0.0601102150976657,0.0548828542232513,293.14959716796875,297.1499938964844,293.1499938964844,0.0232264325022697,-988.6146850585938,304.149658203125,0.6069586873054504,0.0653398633003234,0.0627470016479492,293.1550598144531,297.1499938964844,293.1499938964844,0.0285548195242881,-812.914794921875,304.15045166015625,0.6288089752197266,0.0727957859635353,0.0515855029225349,293.1462097167969,297.1499938964844,293.1499938964844,0.0488629899919033,-1446.1170654296875,304.1492614746094,0.6895315051078796,0.0960425361990928,0.0917872563004493,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5469707250595093,0.050000000745058,0.2289491593837738,291.1452941894531,291.1499938964844,272.109130859375,271.67510986328125,284.11358642578125,293.3177795410156,291.1452331542969,1.0,0.1596209108829498,1.0,1.0,0.9456002712249756,1.0,-0.5879639983177185,0.255401998758316,0.3325619995594024,0.0902454778552055,0.0,0.0,0.1334914416074752,24.95137405395508,25.0,-0.3759238719940185,-4173.70751953125,36.50199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0930405110120773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122808456420898,0.1122850775718689,-4.229545993439388e-06,0.0,9.442429291084407e-05,0.0,0.0,4.358781814575195,0.0,0.0,0.0,0.2716228663921356,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196688435971736,-864.703857421875,304.1495666503906,0.5885666012763977,0.0601102150976657,0.0548828542232513,293.14959716796875,297.1499938964844,293.1499938964844,0.0232264325022697,-988.6146850585938,304.149658203125,0.6069586873054504,0.0653398633003234,0.0627470016479492,293.1550598144531,297.1499938964844,293.1499938964844,0.0285548195242881,-812.914794921875,304.15045166015625,0.6288089752197266,0.0727957859635353,0.0515855029225349,293.1462097167969,297.1499938964844,293.1499938964844,0.0488629899919033,-1446.1170654296875,304.1492614746094,0.6895315051078796,0.0960425361990928,0.0917872563004493,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5469707250595093,0.050000000745058,0.2289491593837738,291.1452941894531,291.1499938964844,272.109130859375,271.67510986328125,284.11358642578125,293.3177795410156,291.1452331542969,1.0,0.1596209108829498,1.0,1.0,0.9456002712249756,1.0,-0.5879639983177185,0.255401998758316,0.3325619995594024,0.0902454778552055,0.0,0.0,0.1334914416074752,24.95137405395508,25.0,-0.3759238719940185,-4173.70751953125,36.50199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0930405110120773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122808456420898,0.1122850775718689,-4.229545993439388e-06,0.0,9.442429291084407e-05,0.0,0.0,4.358781814575195,0.0,0.0,0.0,0.2716228663921356,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197790674865245,-867.1436157226562,304.1495361328125,0.5893233418464661,0.0602850727736949,0.0550366528332233,293.1488037109375,297.1499938964844,293.1499938964844,0.0233460534363985,-991.099609375,304.1495666503906,0.6076158881187439,0.0655129998922348,0.0629037618637085,293.15435791015625,297.1499938964844,293.1499938964844,0.0285675674676895,-812.9120483398438,304.1502990722656,0.6289186477661133,0.0728052854537963,0.0515875108540058,293.14556884765625,297.1499938964844,293.1499938964844,0.0490498691797256,-1449.372314453125,304.1492004394531,0.6902077198028564,0.0962643101811409,0.0919923260807991,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5470845699310303,0.050000000745058,0.2289450317621231,291.14501953125,291.1499938964844,272.0930480957031,271.6645812988281,284.11004638671875,293.3179016113281,291.1449890136719,1.0,0.1596514135599136,1.0,1.0,0.9451997876167296,1.0,-0.5885802507400513,0.255574882030487,0.3330053687095642,0.0906047746539115,0.0,0.0,0.1341719031333923,24.93780517578125,25.0,-0.351961076259613,-4180.0576171875,36.550872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,304.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.0931643098592758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125747039914131,0.1125789359211921,-4.230006197758485e-06,0.0,9.45499341469258e-05,0.0,0.0,4.370908737182617,0.0,0.0,0.0,0.271668940782547,4.0,0.0,1.0
