time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197790674865245,-867.1436157226562,304.1495361328125,0.5893233418464661,0.0602850727736949,0.0550366528332233,293.1488037109375,297.1499938964844,293.1499938964844,0.0233460534363985,-991.099609375,304.1495666503906,0.6076158881187439,0.0655129998922348,0.0629037618637085,293.15435791015625,297.1499938964844,293.1499938964844,0.0285675674676895,-812.9120483398438,304.1502990722656,0.6289186477661133,0.0728052854537963,0.0515875108540058,293.14556884765625,297.1499938964844,293.1499938964844,0.0490498691797256,-1449.372314453125,304.1492004394531,0.6902077198028564,0.0962643101811409,0.0919923260807991,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5470845699310303,0.050000000745058,0.2289450317621231,291.14501953125,291.1499938964844,272.0930480957031,271.6645812988281,284.11004638671875,293.3179016113281,291.1449890136719,1.0,0.1596514135599136,1.0,1.0,0.9451997876167296,1.0,-0.5885802507400513,0.255574882030487,0.3330053687095642,0.0906047746539115,0.0,0.0,0.1341719031333923,24.93780517578125,25.0,-0.351961076259613,-4180.0576171875,36.550872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,304.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.0931643098592758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125747039914131,0.1125789359211921,-4.230006197758485e-06,0.0,9.45499341469258e-05,0.0,0.0,4.370908737182617,0.0,0.0,0.0,0.271668940782547,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198371317237615,-868.424560546875,304.1495056152344,0.5897191166877747,0.0603768676519393,0.0551174692809581,293.1483764648437,297.1499938964844,293.1499938964844,0.0234133768826723,-992.4940795898438,304.1495361328125,0.6079791188240051,0.0656098425388336,0.0629918426275253,293.1540222167969,297.1499938964844,293.1499938964844,0.0285499934107065,-812.9714965820312,304.1502685546875,0.6289989948272705,0.0728188902139663,0.0515947081148624,293.145263671875,297.1499938964844,293.1499938964844,0.0491486340761184,-1451.0931396484375,304.149169921875,0.6905640363693237,0.0963815301656723,0.0921008586883544,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5471436381340027,0.050000000745058,0.2289428859949112,291.1449279785156,291.1499938964844,272.0852966308594,271.6588134765625,284.10845947265625,293.3179626464844,291.1448669433594,1.0,0.1596693694591522,1.0,1.0,0.9449995756149292,1.0,-0.5889192819595337,0.2556734979152679,0.3332457840442657,0.09079310297966,0.0,0.0,0.1345242112874984,24.930906295776367,25.0,-0.3349373340606689,-4183.3564453125,36.57834243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,304.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0932304337620735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127274259924888,0.1127316579222679,-4.230246759107104e-06,0.0,9.46170330280438e-05,0.0,0.0,4.377213954925537,0.0,0.0,0.0,0.2716929316520691,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198970530182123,-869.7432861328125,304.14947509765625,0.5901255011558533,0.0604713410139083,0.0552007220685482,293.14794921875,297.1499938964844,293.1499938964844,0.0234854724258184,-993.9842529296876,304.14947509765625,0.6083638668060303,0.0657131299376487,0.0630860403180122,293.1536560058594,297.1499938964844,293.1499938964844,0.0285585131496191,-813.145751953125,304.15020751953125,0.6290954947471619,0.0728381350636482,0.051605824381113,293.1449584960937,297.1499938964844,293.1499938964844,0.0492507107555866,-1452.8720703125,304.1491394042969,0.6909316182136536,0.0965026915073394,0.0922131314873695,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5472039580345154,0.050000000745058,0.2289406955242157,291.1448059082031,291.1499938964844,272.0777587890625,271.6526794433594,284.10699462890625,293.3179931640625,291.1447448730469,1.0,0.1596890538930893,1.0,1.0,0.9448006749153136,1.0,-0.5892776846885681,0.2557796835899353,0.3334980010986328,0.0909869223833084,0.0,0.0,0.1348834633827209,24.9239444732666,25.0,-0.3172965049743652,-4186.72802734375,36.60773849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,304.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.0932993218302726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128835007548332,0.1128877326846122,-4.230492777423933e-06,0.0,9.46869477047585e-05,0.0,0.0,4.383659362792969,0.0,0.0,0.0,0.2717174291610718,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200221762061119,-872.4871826171875,304.1494445800781,0.59096759557724,0.0606679283082485,0.0553740859031677,293.1471252441406,297.1499938964844,293.1499938964844,0.0236433558166027,-997.2366333007812,304.1493835449219,0.6091935038566589,0.0659380853176117,0.0632918328046798,293.1529541015625,297.1499938964844,293.1499938964844,0.0286561008542776,-813.6539916992188,304.14996337890625,0.6293347477912903,0.0728929117321968,0.0516393706202507,293.14434814453125,297.1499938964844,293.1499938964844,0.049464177340269,-1456.59375,304.1490783691406,0.6916982531547546,0.096756137907505,0.092448242008686,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5473282933235168,0.050000000745058,0.2289361953735351,291.14459228515625,291.1499938964844,272.0633850097656,271.6393127441406,284.1044311523437,293.3180847167969,291.1445617675781,1.0,0.1597333997488021,1.0,1.0,0.9444028735160828,1.0,-0.5900497436523438,0.2560136616230011,0.3340360820293426,0.0913905501365661,0.0,0.0,0.1356198489665985,24.909883499145508,25.0,-0.2732613682746887,-4193.67138671875,36.67205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.0934451147913932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113204538822174,0.1132087707519531,-4.231001184962224e-06,0.0,9.483491157880052e-05,0.0,0.0,4.396923065185547,0.0,0.0,0.0,0.2717679142951965,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200221762061119,-872.4871826171875,304.1494445800781,0.59096759557724,0.0606679283082485,0.0553740859031677,293.1471252441406,297.1499938964844,293.1499938964844,0.0236433558166027,-997.2366333007812,304.1493835449219,0.6091935038566589,0.0659380853176117,0.0632918328046798,293.1529541015625,297.1499938964844,293.1499938964844,0.0286561008542776,-813.6539916992188,304.14996337890625,0.6293347477912903,0.0728929117321968,0.0516393706202507,293.14434814453125,297.1499938964844,293.1499938964844,0.049464177340269,-1456.59375,304.1490783691406,0.6916982531547546,0.096756137907505,0.092448242008686,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5473282933235168,0.050000000745058,0.2289361953735351,291.14459228515625,291.1499938964844,272.0633850097656,271.6393127441406,284.1044311523437,293.3180847167969,291.1445617675781,1.0,0.1597333997488021,1.0,1.0,0.9444028735160828,1.0,-0.5900497436523438,0.2560136616230011,0.3340360820293426,0.0913905501365661,0.0,0.0,0.1356198489665985,24.909883499145508,25.0,-0.2732613682746887,-4193.67138671875,36.67205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.0934451147913932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113204538822174,0.1132087707519531,-4.231001184962224e-06,0.0,9.483491157880052e-05,0.0,0.0,4.396923065185547,0.0,0.0,0.0,0.2717679142951965,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201545152813196,-875.374755859375,304.1494140625,0.5918489098548889,0.0608748160302639,0.0555567517876625,293.146240234375,297.1499938964844,293.1499938964844,0.0238201580941677,-1000.8613891601562,304.1492919921875,0.6101042628288269,0.066188171505928,0.0635214745998382,293.1521911621094,297.1499938964844,293.1499938964844,0.0288045611232519,-814.4456176757812,304.1497497558594,0.6296380162239075,0.0729701295495033,0.0516886115074157,293.14373779296875,297.1499938964844,293.1499938964844,0.0496902279555797,-1460.53662109375,304.1490173339844,0.6925073862075806,0.0970246940851211,0.0926976948976516,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5474572777748108,0.050000000745058,0.2289315313100814,291.1444396972656,291.1499938964844,272.04998779296875,271.6243896484375,284.1024169921875,293.3181457519531,291.1444091796875,1.0,0.1597847044467926,1.0,1.0,0.9440051317214966,1.0,-0.5908974409103394,0.2562771737575531,0.3346202671527862,0.0918161422014236,0.0,0.0,0.136376067996025,24.89568328857422,25.0,-0.2175362408161163,-4200.8681640625,36.74400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,304.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0936018526554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135359704494476,0.1135402023792266,-4.2315286918892525e-06,0.0,9.499398584011942e-05,0.0,0.0,4.410624980926514,0.0,0.0,0.0,0.271820068359375,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201545152813196,-875.374755859375,304.1494140625,0.5918489098548889,0.0608748160302639,0.0555567517876625,293.146240234375,297.1499938964844,293.1499938964844,0.0238201580941677,-1000.8613891601562,304.1492919921875,0.6101042628288269,0.066188171505928,0.0635214745998382,293.1521911621094,297.1499938964844,293.1499938964844,0.0288045611232519,-814.4456176757812,304.1497497558594,0.6296380162239075,0.0729701295495033,0.0516886115074157,293.14373779296875,297.1499938964844,293.1499938964844,0.0496902279555797,-1460.53662109375,304.1490173339844,0.6925073862075806,0.0970246940851211,0.0926976948976516,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5474572777748108,0.050000000745058,0.2289315313100814,291.1444396972656,291.1499938964844,272.04998779296875,271.6243896484375,284.1024169921875,293.3181457519531,291.1444091796875,1.0,0.1597847044467926,1.0,1.0,0.9440051317214966,1.0,-0.5908974409103394,0.2562771737575531,0.3346202671527862,0.0918161422014236,0.0,0.0,0.136376067996025,24.89568328857422,25.0,-0.2175362408161163,-4200.8681640625,36.74400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,304.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0936018526554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135359704494476,0.1135402023792266,-4.2315286918892525e-06,0.0,9.499398584011942e-05,0.0,0.0,4.410624980926514,0.0,0.0,0.0,0.271820068359375,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202936250716447,-878.39404296875,304.1493835449219,0.5927655696868896,0.0610912330448627,0.0557480603456497,293.1453552246094,297.1499938964844,293.1499938964844,0.0240150280296802,-1004.8357543945312,304.1492004394531,0.6110894083976746,0.0664619207382202,0.0637736320495605,293.15142822265625,297.1499938964844,293.1499938964844,0.0290471669286489,-815.4053955078125,304.1494140625,0.6300017833709717,0.0730687081813812,0.0517527982592582,293.14312744140625,297.1499938964844,293.1499938964844,0.0499278604984283,-1464.68359375,304.14892578125,0.6933556199073792,0.0973073244094848,0.0929605737328529,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5475903153419495,0.050000000745058,0.228926733136177,291.1443176269531,291.1499938964844,272.0387878417969,271.61016845703125,284.1013488769531,293.3182067871094,291.1443176269531,1.0,0.1598427295684814,1.0,1.0,0.9436098337173462,1.0,-0.5918163657188416,0.2565683424472809,0.3352480232715606,0.092262677848339,0.0,0.0,0.1371430158615112,24.881423950195312,25.0,-0.0912787616252899,-4208.1962890625,36.8232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133117675781,304.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0937685742974281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138744428753852,0.1138786748051643,-4.232070750731509e-06,0.0,9.516318095847964e-05,0.0,0.0,4.424627780914307,0.0,0.0,0.0,0.2718734443187713,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202936250716447,-878.39404296875,304.1493835449219,0.5927655696868896,0.0610912330448627,0.0557480603456497,293.1453552246094,297.1499938964844,293.1499938964844,0.0240150280296802,-1004.8357543945312,304.1492004394531,0.6110894083976746,0.0664619207382202,0.0637736320495605,293.15142822265625,297.1499938964844,293.1499938964844,0.0290471669286489,-815.4053955078125,304.1494140625,0.6300017833709717,0.0730687081813812,0.0517527982592582,293.14312744140625,297.1499938964844,293.1499938964844,0.0499278604984283,-1464.68359375,304.14892578125,0.6933556199073792,0.0973073244094848,0.0929605737328529,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5475903153419495,0.050000000745058,0.228926733136177,291.1443176269531,291.1499938964844,272.0387878417969,271.61016845703125,284.1013488769531,293.3182067871094,291.1443176269531,1.0,0.1598427295684814,1.0,1.0,0.9436098337173462,1.0,-0.5918163657188416,0.2565683424472809,0.3352480232715606,0.092262677848339,0.0,0.0,0.1371430158615112,24.881423950195312,25.0,-0.0912787616252899,-4208.1962890625,36.8232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133117675781,304.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0937685742974281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138744428753852,0.1138786748051643,-4.232070750731509e-06,0.0,9.516318095847964e-05,0.0,0.0,4.424627780914307,0.0,0.0,0.0,0.2718734443187713,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204393751919269,-881.5380249023438,304.1493530273437,0.5937168002128601,0.061317179352045,0.0559481382369995,293.1444702148437,297.1499938964844,293.1499938964844,0.0242286883294582,-1009.1671142578124,304.14910888671875,0.6121454834938049,0.0667603313922882,0.0640494301915168,293.1506652832031,297.1499938964844,293.1499938964844,0.0292401239275932,-816.5756225585938,304.1493225097656,0.6304290890693665,0.0731896311044693,0.0518328621983528,293.1425170898437,297.1499938964844,293.1499938964844,0.0501766838133335,-1469.026123046875,304.1488952636719,0.6942431926727295,0.0976043045520782,0.0932372733950614,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5477269291877747,0.050000000745058,0.2289218157529831,291.1443786621094,291.1499938964844,272.03076171875,271.598876953125,284.1017761230469,293.3182678222656,291.1444396972656,1.0,0.1599080562591552,1.0,1.0,0.9432145953178406,1.0,-0.5928097367286682,0.2568888068199157,0.3359209597110748,0.0927305594086647,0.0,0.0,0.1378874033689499,24.867237091064453,25.0,0.182405799627304,-4215.44921875,36.91032791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,304.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0939444974064827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142086014151573,0.1142128333449363,-4.232617357047275e-06,0.0,9.534171840641648e-05,0.0,0.0,4.438469409942627,0.0,0.0,0.0,0.2719263136386871,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204393751919269,-881.5380249023438,304.1493530273437,0.5937168002128601,0.061317179352045,0.0559481382369995,293.1444702148437,297.1499938964844,293.1499938964844,0.0242286883294582,-1009.1671142578124,304.14910888671875,0.6121454834938049,0.0667603313922882,0.0640494301915168,293.1506652832031,297.1499938964844,293.1499938964844,0.0292401239275932,-816.5756225585938,304.1493225097656,0.6304290890693665,0.0731896311044693,0.0518328621983528,293.1425170898437,297.1499938964844,293.1499938964844,0.0501766838133335,-1469.026123046875,304.1488952636719,0.6942431926727295,0.0976043045520782,0.0932372733950614,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5477269291877747,0.050000000745058,0.2289218157529831,291.1443786621094,291.1499938964844,272.03076171875,271.598876953125,284.1017761230469,293.3182678222656,291.1444396972656,1.0,0.1599080562591552,1.0,1.0,0.9432145953178406,1.0,-0.5928097367286682,0.2568888068199157,0.3359209597110748,0.0927305594086647,0.0,0.0,0.1378874033689499,24.867237091064453,25.0,0.182405799627304,-4215.44921875,36.91032791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,304.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0939444974064827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142086014151573,0.1142128333449363,-4.232617357047275e-06,0.0,9.534171840641648e-05,0.0,0.0,4.438469409942627,0.0,0.0,0.0,0.2719263136386871,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205143578350543,-883.1478881835938,304.1493225097656,0.5942025184631348,0.0614331141114234,0.056050918996334,293.14404296875,297.1499938964844,293.1499938964844,0.0243417639285326,-1011.4486694335938,304.1490783691406,0.6126933097839355,0.0669175684452056,0.0641950741410255,293.1502990722656,297.1499938964844,293.1499938964844,0.0293280929327011,-817.379150390625,304.1492919921875,0.6306629180908203,0.0732573047280311,0.0518780015408992,293.1422424316406,297.1499938964844,293.1499938964844,0.0503045730292797,-1471.25830078125,304.1488647460937,0.6946990489959717,0.0977573469281196,0.0933800488710403,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5477960705757141,0.050000000745058,0.2289193123579025,291.1445007324219,291.1499938964844,272.0278625488281,271.59423828125,284.1025085449219,293.3182983398437,291.1445617675781,1.0,0.1599431931972503,1.0,1.0,0.9430170059204102,1.0,-0.5933303833007812,0.2570582926273346,0.3362720906734466,0.0929717496037483,0.0,0.0,0.1382408738136291,24.860227584838867,25.0,0.3259253799915313,-4218.97265625,36.956451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,304.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0940347835421562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114369012415409,0.1143732443451881,-4.232884748489596e-06,0.0,9.54333518166095e-05,0.0,0.0,4.4451212882995605,0.0,0.0,0.0,0.2719517946243286,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205907057970762,-884.781982421875,304.1493225097656,0.5946944355964661,0.0615509152412414,0.0561554357409477,293.14361572265625,297.1499938964844,293.1499938964844,0.02445899695158,-1013.806640625,304.1490478515625,0.6132535338401794,0.0670800805091857,0.0643457919359207,293.14990234375,297.1499938964844,293.1499938964844,0.0293930377811193,-818.1473388671875,304.1492919921875,0.6309099793434143,0.0733297392725944,0.051926527172327,293.1419372558594,297.1499938964844,293.1499938964844,0.0504347197711467,-1473.5301513671875,304.1488342285156,0.6951625347137451,0.0979133248329162,0.093525655567646,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5478656888008118,0.050000000745058,0.2289168089628219,291.1446838378906,291.1499938964844,272.0256652832031,271.5902709960937,284.1035461425781,293.3183288574219,291.1447448730469,1.0,0.1599800288677215,1.0,1.0,0.9428211450576782,1.0,-0.5938667058944702,0.2572338283061981,0.3366328775882721,0.0932176187634468,0.0,0.0,0.1385779976844787,24.85330009460449,25.0,0.45767542719841,-4222.404296875,37.00429916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,304.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0941260904073715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145229861140251,0.1145272254943847,-4.233144409226952e-06,0.0,9.552601841278374e-05,0.0,0.0,4.451510906219482,0.0,0.0,0.0,0.2719763219356537,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206840690225362,-886.7735595703125,304.1492919921875,0.5952919721603394,0.0616945885121822,0.0562830045819282,293.14306640625,297.1499938964844,293.1499938964844,0.0246050860732793,-1016.7347412109376,304.14898681640625,0.6139411330223083,0.0672818124294281,0.0645331442356109,293.1494445800781,297.1499938964844,293.1499938964844,0.0294680893421173,-819.1217651367188,304.1493225097656,0.6312234997749329,0.0734228789806366,0.0519891530275344,293.1416015625,297.1499938964844,293.1499938964844,0.0505937822163105,-1476.3072509765625,304.1488037109375,0.695728063583374,0.0981041565537452,0.0937039628624916,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5479496121406555,0.050000000745058,0.2289137989282608,291.1449279785156,291.1499938964844,272.0238952636719,271.58624267578125,284.105224609375,293.318359375,291.14501953125,1.0,0.1600264310836792,1.0,1.0,0.9425861835479736,1.0,-0.5945301651954651,0.2574521005153656,0.3370780646800995,0.0935188308358192,0.0,0.0,0.138958528637886,24.845117568969727,25.0,0.584839403629303,-4226.38525390625,37.06394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0942362546920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146978139877319,0.1147020533680915,-4.233442723489134e-06,0.0,9.563781350152568e-05,0.0,0.0,4.458771228790283,0.0,0.0,0.0,0.2720042467117309,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.02074721083045,-888.1165771484375,304.1492919921875,0.5956935882568359,0.0617914982140064,0.0563691034913063,293.1427307128906,297.1499938964844,293.1499938964844,0.0247052647173404,-1018.736572265625,304.1489562988281,0.614406406879425,0.0674196630716323,0.0646613016724586,293.1491394042969,297.1499938964844,293.1499938964844,0.0295181460678577,-819.8043823242188,304.1493225097656,0.6314411759376526,0.0734881311655044,0.0520331412553787,293.141357421875,297.1499938964844,293.1499938964844,0.0507012717425823,-1478.1845703125,304.1487731933594,0.6961095929145813,0.0982332006096839,0.093824602663517,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5480057597160339,0.050000000745058,0.2289117723703384,291.1451110839844,291.1499938964844,272.0232238769531,271.58404541015625,284.1065673828125,293.318359375,291.1452331542969,1.0,0.1600584834814071,1.0,1.0,0.9424294829368592,1.0,-0.5949824452400208,0.2576014101505279,0.3373810350894928,0.0937228947877883,0.0,0.0,0.1391992568969726,24.839740753173828,25.0,0.6536805629730225,-4228.96044921875,37.10485458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,304.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0943096578121185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114808864891529,0.1148130968213081,-4.233633717376506e-06,0.0,9.57123120315373e-05,0.0,0.0,4.463384628295898,0.0,0.0,0.0,0.272022008895874,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.020908573642373,-891.5347900390625,304.1492614746094,0.5967100858688354,0.062038104981184,0.056588377803564,293.1418762207031,297.1499938964844,293.1499938964844,0.0249668713659048,-1023.9408569335938,304.1488647460937,0.6155977845191956,0.0677776038646698,0.064994566142559,293.1483764648437,297.1499938964844,293.1499938964844,0.0296481344848871,-821.6478271484375,304.1493225097656,0.6320197582244873,0.0736639276146888,0.0521521084010601,293.1408386230469,297.1499938964844,293.1499938964844,0.0509758032858371,-1482.9814453125,304.1487121582031,0.6970804929733276,0.098562866449356,0.0941330790519714,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5481464266777039,0.050000000745058,0.2289067208766937,291.1456298828125,291.1499938964844,272.0231628417969,271.5799865722656,284.1107177734375,293.31842041015625,291.145751953125,1.0,0.1601432263851165,1.0,1.0,0.94203782081604,1.0,-0.5961524844169617,0.2579896450042724,0.3381628096103668,0.0942455604672432,0.0,0.0,0.139746606349945,24.82666015625,25.0,0.7425798773765564,-4235.08984375,37.211673736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,304.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.0944910272955894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150626242160797,0.1150668635964393,-4.234073912812164e-06,0.0,9.58963792072609e-05,0.0,0.0,4.473935127258301,0.0,0.0,0.0,0.2720627188682556,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.020908573642373,-891.5347900390625,304.1492614746094,0.5967100858688354,0.062038104981184,0.056588377803564,293.1418762207031,297.1499938964844,293.1499938964844,0.0249668713659048,-1023.9408569335938,304.1488647460937,0.6155977845191956,0.0677776038646698,0.064994566142559,293.1483764648437,297.1499938964844,293.1499938964844,0.0296481344848871,-821.6478271484375,304.1493225097656,0.6320197582244873,0.0736639276146888,0.0521521084010601,293.1408386230469,297.1499938964844,293.1499938964844,0.0509758032858371,-1482.9814453125,304.1487121582031,0.6970804929733276,0.098562866449356,0.0941330790519714,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5481464266777039,0.050000000745058,0.2289067208766937,291.1456298828125,291.1499938964844,272.0231628417969,271.5799865722656,284.1107177734375,293.31842041015625,291.145751953125,1.0,0.1601432263851165,1.0,1.0,0.94203782081604,1.0,-0.5961524844169617,0.2579896450042724,0.3381628096103668,0.0942455604672432,0.0,0.0,0.139746606349945,24.82666015625,25.0,0.7425798773765564,-4235.08984375,37.211673736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,304.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.0944910272955894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150626242160797,0.1150668635964393,-4.234073912812164e-06,0.0,9.58963792072609e-05,0.0,0.0,4.473935127258301,0.0,0.0,0.0,0.2720627188682556,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210745744407176,-895.03173828125,304.14923095703125,0.5977404713630676,0.062290072441101,0.0568126440048217,293.1410522460937,297.1499938964844,293.1499938964844,0.025243317708373,-1029.40625,304.1487731933594,0.6168227791786194,0.0681526511907577,0.065344400703907,293.14764404296875,297.1499938964844,293.1499938964844,0.0297893695533275,-823.6754150390625,304.1493225097656,0.6326431632041931,0.0738563537597656,0.0522828921675682,293.1402893066406,297.1499938964844,293.1499938964844,0.0512579418718814,-1487.915771484375,304.148681640625,0.6980721950531006,0.0989014655351638,0.0944502428174018,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5482870936393738,0.050000000745058,0.2289016842842102,291.1461486816406,291.1499938964844,272.0252685546875,271.5778503417969,284.11590576171875,293.3184814453125,291.146240234375,1.0,0.160234048962593,1.0,1.0,0.9416491985321044,1.0,-0.5973730087280273,0.2583969235420227,0.3389760851860046,0.0947847664356231,0.0,0.0,0.140223741531372,24.814144134521484,25.0,0.7291768789291382,-4240.8203125,37.32448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,304.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0946660637855529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115284614264965,0.1152888461947441,-4.234462267049821e-06,0.0,9.60740217124112e-05,0.0,0.0,4.483170509338379,0.0,0.0,0.0,0.2720983922481537,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210745744407176,-895.03173828125,304.14923095703125,0.5977404713630676,0.062290072441101,0.0568126440048217,293.1410522460937,297.1499938964844,293.1499938964844,0.025243317708373,-1029.40625,304.1487731933594,0.6168227791786194,0.0681526511907577,0.065344400703907,293.14764404296875,297.1499938964844,293.1499938964844,0.0297893695533275,-823.6754150390625,304.1493225097656,0.6326431632041931,0.0738563537597656,0.0522828921675682,293.1402893066406,297.1499938964844,293.1499938964844,0.0512579418718814,-1487.915771484375,304.148681640625,0.6980721950531006,0.0989014655351638,0.0944502428174018,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5482870936393738,0.050000000745058,0.2289016842842102,291.1461486816406,291.1499938964844,272.0252685546875,271.5778503417969,284.11590576171875,293.3184814453125,291.146240234375,1.0,0.160234048962593,1.0,1.0,0.9416491985321044,1.0,-0.5973730087280273,0.2583969235420227,0.3389760851860046,0.0947847664356231,0.0,0.0,0.140223741531372,24.814144134521484,25.0,0.7291768789291382,-4240.8203125,37.32448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,304.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0946660637855529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115284614264965,0.1152888461947441,-4.234462267049821e-06,0.0,9.60740217124112e-05,0.0,0.0,4.483170509338379,0.0,0.0,0.0,0.2720983922481537,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212449952960014,-898.602294921875,304.1492004394531,0.5987816452980042,0.062546819448471,0.0570413507521152,293.1402282714844,297.1499938964844,293.1499938964844,0.0255340114235878,-1035.11767578125,304.1487121582031,0.6180770993232727,0.0685435235500335,0.0657095834612846,293.1469116210937,297.1499938964844,293.1499938964844,0.0299513787031173,-825.8817138671875,304.1492614746094,0.6333087086677551,0.074064552783966,0.0524249002337455,293.1398010253906,297.1499938964844,293.1499938964844,0.0515472777187824,-1492.9813232421875,304.1486511230469,0.6990818381309509,0.0992482304573059,0.0947753489017486,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5484273433685303,0.050000000745058,0.2288966625928878,291.1466064453125,291.1499938964844,272.0292663574219,271.577392578125,284.1219787597656,293.3185119628906,291.1466979980469,1.0,0.1603307723999023,1.0,1.0,0.9412606358528136,1.0,-0.5986403226852417,0.2588217258453369,0.3398185968399048,0.0953398123383522,0.0,0.0,0.1406403928995132,24.80225372314453,25.0,0.6459264755249023,-4246.21875,37.44301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0948309749364852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154784634709358,0.1154826954007148,-4.234801508573582e-06,0.0,9.624138328945264e-05,0.0,0.0,4.491237640380859,0.0,0.0,0.0,0.2721295654773712,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212449952960014,-898.602294921875,304.1492004394531,0.5987816452980042,0.062546819448471,0.0570413507521152,293.1402282714844,297.1499938964844,293.1499938964844,0.0255340114235878,-1035.11767578125,304.1487121582031,0.6180770993232727,0.0685435235500335,0.0657095834612846,293.1469116210937,297.1499938964844,293.1499938964844,0.0299513787031173,-825.8817138671875,304.1492614746094,0.6333087086677551,0.074064552783966,0.0524249002337455,293.1398010253906,297.1499938964844,293.1499938964844,0.0515472777187824,-1492.9813232421875,304.1486511230469,0.6990818381309509,0.0992482304573059,0.0947753489017486,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5484273433685303,0.050000000745058,0.2288966625928878,291.1466064453125,291.1499938964844,272.0292663574219,271.577392578125,284.1219787597656,293.3185119628906,291.1466979980469,1.0,0.1603307723999023,1.0,1.0,0.9412606358528136,1.0,-0.5986403226852417,0.2588217258453369,0.3398185968399048,0.0953398123383522,0.0,0.0,0.1406403928995132,24.80225372314453,25.0,0.6459264755249023,-4246.21875,37.44301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0948309749364852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154784634709358,0.1154826954007148,-4.234801508573582e-06,0.0,9.624138328945264e-05,0.0,0.0,4.491237640380859,0.0,0.0,0.0,0.2721295654773712,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213318113237619,-900.4138793945312,304.1492004394531,0.5993055701255798,0.0626768469810485,0.0571572445333004,293.1398620605469,297.1499938964844,293.1499938964844,0.0256845690310001,-1038.061767578125,304.148681640625,0.6187142729759216,0.0687445774674415,0.065897636115551,293.14654541015625,297.1499938964844,293.1499938964844,0.030038634315133,-827.050537109375,304.1492614746094,0.6336567401885986,0.0741743743419647,0.0524999909102916,293.1395568847656,297.1499938964844,293.1499938964844,0.0516945458948612,-1495.5618896484375,304.14862060546875,0.6995927691459656,0.0994244962930679,0.0949407070875167,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5484971404075623,0.050000000745058,0.2288941591978073,291.1468200683594,291.1499938964844,272.0318908691406,271.5777282714844,284.1253356933594,293.31854248046875,291.1469116210937,1.0,0.1603813022375106,1.0,1.0,0.941066324710846,1.0,-0.599290668964386,0.2590403258800506,0.3402503430843353,0.0956231206655502,0.0,0.0,0.1408294290304184,24.79656410217285,25.0,0.5906737446784973,-4248.81591796875,37.50437545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0949086025357246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155662611126899,0.1155705004930496,-4.234954758430831e-06,0.0,9.632016735849902e-05,0.0,0.0,4.49489164352417,0.0,0.0,0.0,0.272143691778183,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214196126908063,-902.2410888671876,304.149169921875,0.5998311042785645,0.0628078430891037,0.057274043560028,293.13946533203125,297.1499938964844,293.1499938964844,0.0258383098989725,-1041.05859375,304.14862060546875,0.6193570494651794,0.0689489766955375,0.0660889372229576,293.1462097167969,297.1499938964844,293.1499938964844,0.0301289800554513,-828.2597045898438,304.14923095703125,0.6340138912200928,0.0742876604199409,0.0525775477290153,293.13934326171875,297.1499938964844,293.1499938964844,0.0518433675169944,-1498.171142578125,304.1485900878906,0.7001071572303772,0.0996025055646896,0.0951077416539192,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5485666990280151,0.050000000745058,0.2288916707038879,291.1470031738281,291.1499938964844,272.0348815917969,271.578369140625,284.1288757324219,293.3185729980469,291.1470947265625,1.0,0.1604331582784652,1.0,1.0,0.9408740401268004,1.0,-0.5999509692192078,0.2592625319957733,0.340688407421112,0.0959099754691124,0.0,0.0,0.1410082429647445,24.7910385131836,25.0,0.530996561050415,-4251.359375,37.56700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087951660156,304.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0949828177690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156491711735725,0.1156534031033515,-4.235098458593711e-06,0.0,9.639548807172103e-05,0.0,0.0,4.4983415603637695,0.0,0.0,0.0,0.2721570134162903,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215979982167482,-905.9382934570312,304.1491394042969,0.6008858680725098,0.0630724728107452,0.0575100854039192,293.13873291015625,297.1499938964844,293.1499938964844,0.0261547677218914,-1047.19775390625,304.1485595703125,0.6206570267677307,0.0693669095635414,0.0664804652333259,293.1455078125,297.1499938964844,293.1499938964844,0.0303183253854513,-830.7901000976562,304.149169921875,0.6347536444664001,0.0745238289237022,0.0527395419776439,293.1388854980469,297.1499938964844,293.1499938964844,0.0521453060209751,-1503.4698486328125,304.1485595703125,0.7011450529098511,0.0999632701277732,0.0954464599490165,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5487050414085388,0.050000000745058,0.2288867384195327,291.1473083496094,291.1499938964844,272.0419006347656,271.5805053710937,284.13641357421875,293.3186340332031,291.1473693847656,1.0,0.1605406403541565,1.0,1.0,0.9404894709587096,1.0,-0.6012991070747375,0.2597168982028961,0.3415822088718414,0.0964940637350082,0.0,0.0,0.1413412690162658,24.78048515319824,25.0,0.4150638580322265,-4256.314453125,37.69584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,304.32623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0951207280158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158031150698661,0.1158073544502258,-4.23536448579398e-06,0.0,9.653544839238748e-05,0.0,0.0,4.50474739074707,0.0,0.0,0.0,0.2721816897392273,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215979982167482,-905.9382934570312,304.1491394042969,0.6008858680725098,0.0630724728107452,0.0575100854039192,293.13873291015625,297.1499938964844,293.1499938964844,0.0261547677218914,-1047.19775390625,304.1485595703125,0.6206570267677307,0.0693669095635414,0.0664804652333259,293.1455078125,297.1499938964844,293.1499938964844,0.0303183253854513,-830.7901000976562,304.149169921875,0.6347536444664001,0.0745238289237022,0.0527395419776439,293.1388854980469,297.1499938964844,293.1499938964844,0.0521453060209751,-1503.4698486328125,304.1485595703125,0.7011450529098511,0.0999632701277732,0.0954464599490165,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5487050414085388,0.050000000745058,0.2288867384195327,291.1473083496094,291.1499938964844,272.0419006347656,271.5805053710937,284.13641357421875,293.3186340332031,291.1473693847656,1.0,0.1605406403541565,1.0,1.0,0.9404894709587096,1.0,-0.6012991070747375,0.2597168982028961,0.3415822088718414,0.0964940637350082,0.0,0.0,0.1413412690162658,24.78048515319824,25.0,0.4150638580322265,-4256.314453125,37.69584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,304.32623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0951207280158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158031150698661,0.1158073544502258,-4.23536448579398e-06,0.0,9.653544839238748e-05,0.0,0.0,4.50474739074707,0.0,0.0,0.0,0.2721816897392273,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217798482626676,-909.6865234375,304.1491394042969,0.6019437909126282,0.0633402317762374,0.0577490590512752,293.1380310058594,297.1499938964844,293.1499938964844,0.0264823604375123,-1053.5120849609375,304.14849853515625,0.6219735741615295,0.0697958096861839,0.0668827444314956,293.1448669433594,297.1499938964844,293.1499938964844,0.0305183921009302,-833.458251953125,304.14910888671875,0.635524570941925,0.074771761894226,0.0529100038111209,293.13848876953125,297.1499938964844,293.1499938964844,0.0524524413049221,-1508.8662109375,304.1485290527344,0.7021933794021606,0.1003298461437225,0.0957908332347869,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5488420128822327,0.050000000745058,0.2288818508386612,291.1475524902344,291.1499938964844,272.04998779296875,271.5835876464844,284.14453125,293.3186950683594,291.1476135253906,1.0,0.1606528759002685,1.0,1.0,0.940104842185974,1.0,-0.6026806831359863,0.2601831555366516,0.3424975574016571,0.0970913246273994,0.0,0.0,0.1416481137275695,24.77061080932617,25.0,0.3115807473659515,-4261.1279296875,37.82918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,304.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0952446386218071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115944430232048,0.1159486696124076,-4.2356059566373006e-06,0.0,9.66611987678334e-05,0.0,0.0,4.510626316070557,0.0,0.0,0.0,0.2722043395042419,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217798482626676,-909.6865234375,304.1491394042969,0.6019437909126282,0.0633402317762374,0.0577490590512752,293.1380310058594,297.1499938964844,293.1499938964844,0.0264823604375123,-1053.5120849609375,304.14849853515625,0.6219735741615295,0.0697958096861839,0.0668827444314956,293.1448669433594,297.1499938964844,293.1499938964844,0.0305183921009302,-833.458251953125,304.14910888671875,0.635524570941925,0.074771761894226,0.0529100038111209,293.13848876953125,297.1499938964844,293.1499938964844,0.0524524413049221,-1508.8662109375,304.1485290527344,0.7021933794021606,0.1003298461437225,0.0957908332347869,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5488420128822327,0.050000000745058,0.2288818508386612,291.1475524902344,291.1499938964844,272.04998779296875,271.5835876464844,284.14453125,293.3186950683594,291.1476135253906,1.0,0.1606528759002685,1.0,1.0,0.940104842185974,1.0,-0.6026806831359863,0.2601831555366516,0.3424975574016571,0.0970913246273994,0.0,0.0,0.1416481137275695,24.77061080932617,25.0,0.3115807473659515,-4261.1279296875,37.82918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,304.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0952446386218071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115944430232048,0.1159486696124076,-4.2356059566373006e-06,0.0,9.66611987678334e-05,0.0,0.0,4.510626316070557,0.0,0.0,0.0,0.2722043395042419,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219648219645023,-913.4779052734376,304.14910888671875,0.6030027270317078,0.0636105984449386,0.0579904951155185,293.1373596191406,297.1499938964844,293.1499938964844,0.0268378537148237,-1059.9737548828125,304.1484069824219,0.6233030557632446,0.0702339559793472,0.0672941505908966,293.14422607421875,297.1499938964844,293.1499938964844,0.0307279340922832,-836.2466430664062,304.1490478515625,0.6363224387168884,0.0750298872590065,0.0530878417193889,293.1380920410156,297.1499938964844,293.1499938964844,0.0527640618383884,-1514.3480224609375,304.14849853515625,0.7032498717308044,0.1007014960050582,0.0961401686072349,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5489775538444519,0.050000000745058,0.2288770228624344,291.1477355957031,291.1499938964844,272.0589599609375,271.5873718261719,284.1531066894531,293.3187561035156,291.14776611328125,1.0,0.1607694178819656,1.0,1.0,0.9397233128547668,1.0,-0.6040910482406616,0.2606591880321502,0.3434318602085113,0.0977007523179054,0.0,0.0,0.1419368237257003,24.76141166687012,25.0,0.2193759530782699,-4265.83251953125,37.96656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0953555181622505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160767972469329,0.116081029176712,-4.235830147081288e-06,0.0,9.677372872829436e-05,0.0,0.0,4.516131401062012,0.0,0.0,0.0,0.2722254991531372,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219648219645023,-913.4779052734376,304.14910888671875,0.6030027270317078,0.0636105984449386,0.0579904951155185,293.1373596191406,297.1499938964844,293.1499938964844,0.0268378537148237,-1059.9737548828125,304.1484069824219,0.6233030557632446,0.0702339559793472,0.0672941505908966,293.14422607421875,297.1499938964844,293.1499938964844,0.0307279340922832,-836.2466430664062,304.1490478515625,0.6363224387168884,0.0750298872590065,0.0530878417193889,293.1380920410156,297.1499938964844,293.1499938964844,0.0527640618383884,-1514.3480224609375,304.14849853515625,0.7032498717308044,0.1007014960050582,0.0961401686072349,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5489775538444519,0.050000000745058,0.2288770228624344,291.1477355957031,291.1499938964844,272.0589599609375,271.5873718261719,284.1531066894531,293.3187561035156,291.14776611328125,1.0,0.1607694178819656,1.0,1.0,0.9397233128547668,1.0,-0.6040910482406616,0.2606591880321502,0.3434318602085113,0.0977007523179054,0.0,0.0,0.1419368237257003,24.76141166687012,25.0,0.2193759530782699,-4265.83251953125,37.96656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0953555181622505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160767972469329,0.116081029176712,-4.235830147081288e-06,0.0,9.677372872829436e-05,0.0,0.0,4.516131401062012,0.0,0.0,0.0,0.2722254991531372,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221527330577373,-917.30810546875,304.14910888671875,0.6040608882904053,0.063883252441883,0.0582341067492961,293.1367492675781,297.1499938964844,293.1499938964844,0.0271573420614004,-1066.6378173828125,304.1484069824219,0.624643087387085,0.0706800818443298,0.0677135810256004,293.1436462402344,297.1499938964844,293.1499938964844,0.0309462510049343,-839.1452026367188,304.1490173339844,0.6371444463729858,0.0752972215414047,0.0532724037766456,293.1377258300781,297.1499938964844,293.1499938964844,0.0530798733234405,-1519.9105224609375,304.1484680175781,0.7043129801750183,0.1010778844356536,0.0964941456913948,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5491110682487488,0.050000000745058,0.2288722693920135,291.1478576660156,291.1499938964844,272.06854248046875,271.591552734375,284.1619873046875,293.3188171386719,291.1478881835937,1.0,0.160890132188797,1.0,1.0,0.9393418431282043,1.0,-0.605527400970459,0.2611439526081085,0.3443834483623504,0.0983218252658844,0.0,0.0,0.1422143131494522,24.7529525756836,25.0,0.1305859237909317,-4270.45849609375,38.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,304.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0954541265964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162032485008239,0.116207480430603,-4.236041149852099e-06,0.0,9.687380224931984e-05,0.0,0.0,4.521388530731201,0.0,0.0,0.0,0.2722456753253937,4.0,0.0,1.0
