time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221527330577373,-917.30810546875,304.14910888671875,0.6040608882904053,0.063883252441883,0.0582341067492961,293.1367492675781,297.1499938964844,293.1499938964844,0.0271573420614004,-1066.6378173828125,304.1484069824219,0.624643087387085,0.0706800818443298,0.0677135810256004,293.1436462402344,297.1499938964844,293.1499938964844,0.0309462510049343,-839.1452026367188,304.1490173339844,0.6371444463729858,0.0752972215414047,0.0532724037766456,293.1377258300781,297.1499938964844,293.1499938964844,0.0530798733234405,-1519.9105224609375,304.1484680175781,0.7043129801750183,0.1010778844356536,0.0964941456913948,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5491110682487488,0.050000000745058,0.2288722693920135,291.1478576660156,291.1499938964844,272.06854248046875,271.591552734375,284.1619873046875,293.3188171386719,291.1478881835937,1.0,0.160890132188797,1.0,1.0,0.9393418431282043,1.0,-0.605527400970459,0.2611439526081085,0.3443834483623504,0.0983218252658844,0.0,0.0,0.1422143131494522,24.7529525756836,25.0,0.1305859237909317,-4270.45849609375,38.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,304.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0954541265964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162032485008239,0.116207480430603,-4.236041149852099e-06,0.0,9.687380224931984e-05,0.0,0.0,4.521388530731201,0.0,0.0,0.0,0.2722456753253937,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.022247714921832,-919.2360229492188,304.1490783691406,0.6045891046524048,0.0640203058719635,0.0583566166460514,293.1364440917969,297.1499938964844,293.1499938964844,0.0272949114441871,-1069.9091796875,304.1484375,0.6253157258033752,0.0709055289626121,0.067925751209259,293.1433410644531,297.1499938964844,293.1499938964844,0.0310583394020795,-840.630859375,304.14898681640625,0.637563169002533,0.0754338577389717,0.0533668883144855,293.1375427246094,297.1499938964844,293.1499938964844,0.0532392151653766,-1522.7197265625,304.1484680175781,0.7048464417457581,0.1012676805257797,0.0966727212071418,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5491769909858704,0.050000000745058,0.2288699299097061,291.1478881835937,291.1499938964844,272.073486328125,271.59375,284.1665344238281,293.31884765625,291.1478881835937,1.0,0.1609519720077514,1.0,1.0,0.9391510486602784,1.0,-0.606253981590271,0.2613890171051025,0.344864934682846,0.0986364558339119,0.0,0.0,0.1423516869544983,24.74901580810547,25.0,0.0867523625493049,-4272.75341796875,38.17972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,304.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0954994112253189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162654981017112,0.1162697300314903,-4.23614437750075e-06,0.0,9.691975719761103e-05,0.0,0.0,4.523975372314453,0.0,0.0,0.0,0.2722555696964264,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223433375358581,-921.171630859375,304.1490783691406,0.6051163673400879,0.0641578063368797,0.0584795400500297,293.1361694335937,297.1499938964844,293.1499938964844,0.0274321176111698,-1073.281005859375,304.1484680175781,0.6259896159172058,0.0711323469877243,0.0681392922997474,293.14306640625,297.1499938964844,293.1499938964844,0.0311721749603748,-842.1378784179688,304.1489562988281,0.6379863619804382,0.0755722448229789,0.0534626618027687,293.13739013671875,297.1499938964844,293.1499938964844,0.0533994548022747,-1525.546630859375,304.1484375,0.7053807973861694,0.1014585196971893,0.0968522876501083,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5492421984672546,0.050000000745058,0.228867620229721,291.1478881835937,291.1499938964844,272.0784606933594,271.595947265625,284.1711120605469,293.31890869140625,291.1479187011719,1.0,0.1610147207975387,1.0,1.0,0.9389625191688538,1.0,-0.6069854497909546,0.2616355419158935,0.3453498780727386,0.0989536195993423,0.0,0.0,0.1424897015094757,24.745285034179688,25.0,0.0434468425810337,-4275.0439453125,38.252479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,304.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0955424010753631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163278073072433,0.1163320392370224,-4.236246240907349e-06,0.0,9.696339111542328e-05,0.0,0.0,4.526564598083496,0.0,0.0,0.0,0.2722654640674591,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225363112986087,-925.0614624023438,304.1490783691406,0.6061671376228333,0.0644337832927703,0.0587263628840446,293.1356506347656,297.1499938964844,293.1499938964844,0.0277024563401937,-1080.068115234375,304.1485290527344,0.6273385882377625,0.0715888291597366,0.068569429218769,293.142578125,297.1499938964844,293.1499938964844,0.0314040519297122,-845.2023315429688,304.14892578125,0.638842761516571,0.0758529081940651,0.0536572001874446,293.1370544433594,297.1499938964844,293.1499938964844,0.0537221953272819,-1531.245849609375,304.1484375,0.7064512372016907,0.1018427312374115,0.0972139686346054,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5493707060813904,0.050000000745058,0.2288630604743957,291.1478881835937,291.1499938964844,272.0884704589844,271.6003112792969,284.18035888671875,293.3190002441406,291.1478881835937,1.0,0.1611426919698715,1.0,1.0,0.9385854601860046,1.0,-0.6084599494934082,0.2621317505836487,0.3463281989097595,0.0995950549840927,0.0,0.0,0.1427716016769409,24.73840713500977,25.0,-0.0381423681974411,-4279.63232421875,38.40012741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,304.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0956233069300651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164544969797134,0.116458736360073,-4.236451786709949e-06,0.0,9.704550029709937e-05,0.0,0.0,4.531826972961426,0.0,0.0,0.0,0.2722855806350708,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225363112986087,-925.0614624023438,304.1490783691406,0.6061671376228333,0.0644337832927703,0.0587263628840446,293.1356506347656,297.1499938964844,293.1499938964844,0.0277024563401937,-1080.068115234375,304.1485290527344,0.6273385882377625,0.0715888291597366,0.068569429218769,293.142578125,297.1499938964844,293.1499938964844,0.0314040519297122,-845.2023315429688,304.14892578125,0.638842761516571,0.0758529081940651,0.0536572001874446,293.1370544433594,297.1499938964844,293.1499938964844,0.0537221953272819,-1531.245849609375,304.1484375,0.7064512372016907,0.1018427312374115,0.0972139686346054,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5493707060813904,0.050000000745058,0.2288630604743957,291.1478881835937,291.1499938964844,272.0884704589844,271.6003112792969,284.18035888671875,293.3190002441406,291.1478881835937,1.0,0.1611426919698715,1.0,1.0,0.9385854601860046,1.0,-0.6084599494934082,0.2621317505836487,0.3463281989097595,0.0995950549840927,0.0,0.0,0.1427716016769409,24.73840713500977,25.0,-0.0381423681974411,-4279.63232421875,38.40012741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,304.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0956233069300651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164544969797134,0.116458736360073,-4.236451786709949e-06,0.0,9.704550029709937e-05,0.0,0.0,4.531826972961426,0.0,0.0,0.0,0.2722855806350708,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022731339558959,-928.9710693359376,304.1490478515625,0.6072114706039429,0.064710758626461,0.0589741989970207,293.1351928710937,297.1499938964844,293.1499938964844,0.0279809553176164,-1086.8919677734375,304.1485595703125,0.6286860108375549,0.0720476135611534,0.0690022036433219,293.14208984375,297.1499938964844,293.1499938964844,0.0316401906311512,-848.3157958984375,304.1488952636719,0.6397081613540649,0.0761371478438377,0.0538546107709407,293.13677978515625,297.1499938964844,293.1499938964844,0.0540475100278854,-1536.9981689453125,304.1484069824219,0.7075223326683044,0.10222989320755,0.0975786074995994,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5494962334632874,0.050000000745058,0.2288586050271988,291.1478271484375,291.1499938964844,272.0982971191406,271.6043395996094,284.1895751953125,293.319091796875,291.1477966308594,1.0,0.1612735837697982,1.0,1.0,0.9382083415985109,1.0,-0.6099459528923035,0.2626305222511291,0.3473154306411743,0.1002451628446579,0.0,0.0,0.1430665850639343,24.73233222961425,25.0,-0.1115662604570388,-4284.26123046875,38.55022811889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0956997722387313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165864542126655,0.1165906935930252,-4.236662789480761e-06,0.0,9.712309838505462e-05,0.0,0.0,4.537306308746338,0.0,0.0,0.0,0.2723064422607422,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022731339558959,-928.9710693359376,304.1490478515625,0.6072114706039429,0.064710758626461,0.0589741989970207,293.1351928710937,297.1499938964844,293.1499938964844,0.0279809553176164,-1086.8919677734375,304.1485595703125,0.6286860108375549,0.0720476135611534,0.0690022036433219,293.14208984375,297.1499938964844,293.1499938964844,0.0316401906311512,-848.3157958984375,304.1488952636719,0.6397081613540649,0.0761371478438377,0.0538546107709407,293.13677978515625,297.1499938964844,293.1499938964844,0.0540475100278854,-1536.9981689453125,304.1484069824219,0.7075223326683044,0.10222989320755,0.0975786074995994,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5494962334632874,0.050000000745058,0.2288586050271988,291.1478271484375,291.1499938964844,272.0982971191406,271.6043395996094,284.1895751953125,293.319091796875,291.1477966308594,1.0,0.1612735837697982,1.0,1.0,0.9382083415985109,1.0,-0.6099459528923035,0.2626305222511291,0.3473154306411743,0.1002451628446579,0.0,0.0,0.1430665850639343,24.73233222961425,25.0,-0.1115662604570388,-4284.26123046875,38.55022811889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0956997722387313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165864542126655,0.1165906935930252,-4.236662789480761e-06,0.0,9.712309838505462e-05,0.0,0.0,4.537306308746338,0.0,0.0,0.0,0.2723064422607422,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229281596839427,-932.894775390625,304.1490478515625,0.6082477569580078,0.0649883821606636,0.0592227093875408,293.1347961425781,297.1499938964844,293.1499938964844,0.0282633062452077,-1093.738037109375,304.1485595703125,0.6300281286239624,0.0725068747997284,0.0694358870387077,293.1416931152344,297.1499938964844,293.1499938964844,0.0318789221346378,-851.4562377929688,304.1488647460937,0.6405771374702454,0.0764230191707611,0.0540535077452659,293.1365051269531,297.1499938964844,293.1499938964844,0.054374910891056,-1542.794921875,304.1484069824219,0.7085919976234436,0.1026195287704467,0.0979456901550293,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5496186017990112,0.050000000745058,0.2288542687892913,291.147705078125,291.1499938964844,272.1076965332031,271.6078491210937,284.1986999511719,293.3191833496094,291.1476745605469,1.0,0.1614069491624832,1.0,1.0,0.937832772731781,1.0,-0.6114387512207031,0.2631298005580902,0.3483089506626129,0.1009029746055603,0.0,0.0,0.1433801800012588,24.72706794738769,25.0,-0.1775398552417755,-4288.96533203125,38.70232009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0957745462656021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116726316511631,0.1167305558919906,-4.236885160935344e-06,0.0,9.719898662297056e-05,0.0,0.0,4.543112277984619,0.0,0.0,0.0,0.2723285555839538,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229281596839427,-932.894775390625,304.1490478515625,0.6082477569580078,0.0649883821606636,0.0592227093875408,293.1347961425781,297.1499938964844,293.1499938964844,0.0282633062452077,-1093.738037109375,304.1485595703125,0.6300281286239624,0.0725068747997284,0.0694358870387077,293.1416931152344,297.1499938964844,293.1499938964844,0.0318789221346378,-851.4562377929688,304.1488647460937,0.6405771374702454,0.0764230191707611,0.0540535077452659,293.1365051269531,297.1499938964844,293.1499938964844,0.054374910891056,-1542.794921875,304.1484069824219,0.7085919976234436,0.1026195287704467,0.0979456901550293,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5496186017990112,0.050000000745058,0.2288542687892913,291.147705078125,291.1499938964844,272.1076965332031,271.6078491210937,284.1986999511719,293.3191833496094,291.1476745605469,1.0,0.1614069491624832,1.0,1.0,0.937832772731781,1.0,-0.6114387512207031,0.2631298005580902,0.3483089506626129,0.1009029746055603,0.0,0.0,0.1433801800012588,24.72706794738769,25.0,-0.1775398552417755,-4288.96533203125,38.70232009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0957745462656021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116726316511631,0.1167305558919906,-4.236885160935344e-06,0.0,9.719898662297056e-05,0.0,0.0,4.543112277984619,0.0,0.0,0.0,0.2723285555839538,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231267642229795,-936.8324584960938,304.1490173339844,0.6092760562896729,0.065266765654087,0.0594718866050243,293.1344299316406,297.1499938964844,293.1499938964844,0.0285509228706359,-1100.5938720703125,304.1485595703125,0.6313632130622864,0.0729658901691436,0.0698694512248039,293.1413269042969,297.1499938964844,293.1499938964844,0.0321193784475326,-854.6121826171875,304.1488342285156,0.6414469480514526,0.0767098739743232,0.0542531795799732,293.1362609863281,297.1499938964844,293.1499938964844,0.0547043643891811,-1548.635986328125,304.1483764648437,0.7096516489982605,0.1030117496848106,0.0983152240514755,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497376918792725,0.050000000745058,0.2288500517606735,291.1475524902344,291.1499938964844,272.1164245605469,271.6105651855469,284.20758056640625,293.3193054199219,291.14752197265625,1.0,0.1615425646305084,1.0,1.0,0.9374572038650512,1.0,-0.6129361987113953,0.2636287212371826,0.3493074774742126,0.1015680208802223,0.0,0.0,0.1437196582555771,24.722599029541016,25.0,-0.2387669086456298,-4293.79736328125,38.85617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0958504751324653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168773919343948,0.1168816238641738,-4.237122993799858e-06,0.0,9.727604629006235e-05,0.0,0.0,4.549383163452148,0.0,0.0,0.0,0.2723523676395416,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231267642229795,-936.8324584960938,304.1490173339844,0.6092760562896729,0.065266765654087,0.0594718866050243,293.1344299316406,297.1499938964844,293.1499938964844,0.0285509228706359,-1100.5938720703125,304.1485595703125,0.6313632130622864,0.0729658901691436,0.0698694512248039,293.1413269042969,297.1499938964844,293.1499938964844,0.0321193784475326,-854.6121826171875,304.1488342285156,0.6414469480514526,0.0767098739743232,0.0542531795799732,293.1362609863281,297.1499938964844,293.1499938964844,0.0547043643891811,-1548.635986328125,304.1483764648437,0.7096516489982605,0.1030117496848106,0.0983152240514755,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497376918792725,0.050000000745058,0.2288500517606735,291.1475524902344,291.1499938964844,272.1164245605469,271.6105651855469,284.20758056640625,293.3193054199219,291.14752197265625,1.0,0.1615425646305084,1.0,1.0,0.9374572038650512,1.0,-0.6129361987113953,0.2636287212371826,0.3493074774742126,0.1015680208802223,0.0,0.0,0.1437196582555771,24.722599029541016,25.0,-0.2387669086456298,-4293.79736328125,38.85617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0958504751324653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168773919343948,0.1168816238641738,-4.237122993799858e-06,0.0,9.727604629006235e-05,0.0,0.0,4.549383163452148,0.0,0.0,0.0,0.2723523676395416,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232267677783966,-938.80712890625,304.1490173339844,0.6097877621650696,0.0654063075780868,0.0595967732369899,293.13427734375,297.1499938964844,293.1499938964844,0.02878356911242,-1103.526611328125,304.1484069824219,0.6320289373397827,0.073195494711399,0.0700862482190132,293.1411437988281,297.1499938964844,293.1499938964844,0.0322402082383632,-856.195556640625,304.1488342285156,0.6418824791908264,0.0768536776304245,0.0543532781302928,293.1361389160156,297.1499938964844,293.1499938964844,0.0548698455095291,-1551.57275390625,304.1483764648437,0.7101770639419556,0.1032088175415992,0.098500907421112,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.549796462059021,0.050000000745058,0.2288479804992675,291.1474609375,291.1499938964844,272.12042236328125,271.611572265625,284.2119140625,293.3193664550781,291.1474304199219,1.0,0.1616110652685165,1.0,1.0,0.9372694492340088,1.0,-0.613686740398407,0.2638781070709228,0.3498086035251617,0.1019032076001167,0.0,0.0,0.1439002305269241,24.720582962036133,25.0,-0.2703613042831421,-4296.27587890625,38.933685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,304.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0958896428346633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169576495885849,0.1169618889689445,-4.237248958816053e-06,0.0,9.731580212246628e-05,0.0,0.0,4.552714824676514,0.0,0.0,0.0,0.2723650336265564,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233272351324558,-940.78564453125,304.1490173339844,0.610298216342926,0.0655461102724075,0.0597218610346317,293.13409423828125,297.1499938964844,293.1499938964844,0.0293002538383007,-1106.8594970703125,304.1478271484375,0.6326957941055298,0.0734260529279708,0.0703036487102508,293.1409912109375,297.1499938964844,293.1499938964844,0.0323614180088043,-857.7822875976562,304.1488342285156,0.6423187851905823,0.0769977867603302,0.0544535480439662,293.13604736328125,297.1499938964844,293.1499938964844,0.0550357550382614,-1554.5194091796875,304.1483764648437,0.7106999754905701,0.103406511247158,0.0986871197819709,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.54985511302948,0.050000000745058,0.2288459092378616,291.1473388671875,291.1499938964844,272.1241760253906,271.6122741699219,284.2161560058594,293.3194274902344,291.1473083496094,1.0,0.1616799235343933,1.0,1.0,0.937084436416626,1.0,-0.614439070224762,0.264127641916275,0.3503114283084869,0.1022401824593544,0.0,0.0,0.1440877169370651,24.718645095825195,25.0,-0.3061631321907043,-4298.8017578125,39.01158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,304.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0959297865629196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170409247279167,0.1170451641082763,-4.237379471305758e-06,0.0,9.735653293319046e-05,0.0,0.0,4.556171417236328,0.0,0.0,0.0,0.2723781764507293,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235299672931432,-944.76220703125,304.1490173339844,0.6113160848617554,0.0658269003033638,0.0599730350077152,293.1338195800781,297.1499938964844,293.1499938964844,0.0297392327338457,-1114.2581787109375,304.1478271484375,0.6340277791023254,0.0738865286111831,0.070738635957241,293.14068603515625,297.1499938964844,293.1499938964844,0.0326055102050304,-860.9727783203125,304.1488037109375,0.6431946754455566,0.077287308871746,0.0546549558639526,293.1358337402344,297.1499938964844,293.1499938964844,0.0553695932030677,-1560.4549560546875,304.1483459472656,0.7117398977279663,0.1038044244050979,0.0990618616342544,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5499714612960815,0.050000000745058,0.2288417965173721,291.1470947265625,291.1499938964844,272.1307373046875,271.6126708984375,284.2242736816406,293.319580078125,291.14703369140625,1.0,0.1618189960718155,1.0,1.0,0.9367144703865052,1.0,-0.6159490942955017,0.2646273374557495,0.3513217568397522,0.102919802069664,0.0,0.0,0.1444941759109497,24.715097427368164,25.0,-0.3899463415145874,-4304.06103515625,39.16863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0960149094462394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172210499644279,0.1172252893447876,-4.237659595673904e-06,0.0,9.744292765390128e-05,0.0,0.0,4.563648223876953,0.0,0.0,0.0,0.2724065482616424,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235299672931432,-944.76220703125,304.1490173339844,0.6113160848617554,0.0658269003033638,0.0599730350077152,293.1338195800781,297.1499938964844,293.1499938964844,0.0297392327338457,-1114.2581787109375,304.1478271484375,0.6340277791023254,0.0738865286111831,0.070738635957241,293.14068603515625,297.1499938964844,293.1499938964844,0.0326055102050304,-860.9727783203125,304.1488037109375,0.6431946754455566,0.077287308871746,0.0546549558639526,293.1358337402344,297.1499938964844,293.1499938964844,0.0553695932030677,-1560.4549560546875,304.1483459472656,0.7117398977279663,0.1038044244050979,0.0990618616342544,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5499714612960815,0.050000000745058,0.2288417965173721,291.1470947265625,291.1499938964844,272.1307373046875,271.6126708984375,284.2242736816406,293.319580078125,291.14703369140625,1.0,0.1618189960718155,1.0,1.0,0.9367144703865052,1.0,-0.6159490942955017,0.2646273374557495,0.3513217568397522,0.102919802069664,0.0,0.0,0.1444941759109497,24.715097427368164,25.0,-0.3899463415145874,-4304.06103515625,39.16863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0960149094462394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172210499644279,0.1172252893447876,-4.237659595673904e-06,0.0,9.744292765390128e-05,0.0,0.0,4.563648223876953,0.0,0.0,0.0,0.2724065482616424,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237354654818773,-948.77197265625,304.14898681640625,0.6123261451721191,0.0661098361015319,0.0602260082960128,293.1335754394531,297.1499938964844,293.1499938964844,0.0301116295158863,-1121.14892578125,304.1479187011719,0.6353591680526733,0.0743476524949073,0.0711738988757133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328522808849811,-864.1921997070312,304.1488037109375,0.6440771222114563,0.0775792151689529,0.0548579171299934,293.1356201171875,297.1499938964844,293.1499938964844,0.0557066351175308,-1566.4564208984375,304.1483459472656,0.7127747535705566,0.1042064055800437,0.0994403064250946,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5500872731208801,0.050000000745058,0.228837713599205,291.1467590332031,291.1499938964844,272.1358642578125,271.611572265625,284.2318115234375,293.3197326660156,291.1466979980469,1.0,0.1619597226381302,1.0,1.0,0.9363445043563844,1.0,-0.6174679398536682,0.2651287019252777,0.3523392677307129,0.1036070883274078,0.0,0.0,0.1449518352746963,24.71186065673828,25.0,-0.4730453789234161,-4309.685546875,39.32741165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0961089357733726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117423765361309,0.1174280047416687,-4.237973826093366e-06,0.0,9.75383518380113e-05,0.0,0.0,4.5720624923706055,0.0,0.0,0.0,0.2724384367465973,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237354654818773,-948.77197265625,304.14898681640625,0.6123261451721191,0.0661098361015319,0.0602260082960128,293.1335754394531,297.1499938964844,293.1499938964844,0.0301116295158863,-1121.14892578125,304.1479187011719,0.6353591680526733,0.0743476524949073,0.0711738988757133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328522808849811,-864.1921997070312,304.1488037109375,0.6440771222114563,0.0775792151689529,0.0548579171299934,293.1356201171875,297.1499938964844,293.1499938964844,0.0557066351175308,-1566.4564208984375,304.1483459472656,0.7127747535705566,0.1042064055800437,0.0994403064250946,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5500872731208801,0.050000000745058,0.228837713599205,291.1467590332031,291.1499938964844,272.1358642578125,271.611572265625,284.2318115234375,293.3197326660156,291.1466979980469,1.0,0.1619597226381302,1.0,1.0,0.9363445043563844,1.0,-0.6174679398536682,0.2651287019252777,0.3523392677307129,0.1036070883274078,0.0,0.0,0.1449518352746963,24.71186065673828,25.0,-0.4730453789234161,-4309.685546875,39.32741165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0961089357733726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117423765361309,0.1174280047416687,-4.237973826093366e-06,0.0,9.75383518380113e-05,0.0,0.0,4.5720624923706055,0.0,0.0,0.0,0.2724384367465973,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239439737051725,-952.8191528320312,304.14898681640625,0.6133285164833069,0.0663952603936195,0.0604811087250709,293.1333312988281,297.1499938964844,293.1499938964844,0.030493963509798,-1128.067626953125,304.1479797363281,0.6366950869560242,0.0748106017708778,0.0716106742620468,293.1401672363281,297.1499938964844,293.1499938964844,0.0331019572913646,-867.4434814453125,304.1487731933594,0.6449681520462036,0.0778737738728523,0.0550626628100872,293.1354064941406,297.1499938964844,293.1499938964844,0.056047074496746,-1572.5274658203125,304.1483154296875,0.713807225227356,0.1046127378940582,0.0998227149248123,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.550203800201416,0.050000000745058,0.2288336157798767,291.1463623046875,291.1499938964844,272.1392517089844,271.60870361328125,284.2386779785156,293.31988525390625,291.14630126953125,1.0,0.1621019393205642,1.0,1.0,0.935975968837738,1.0,-0.6189979910850525,0.2656328082084656,0.3533652126789093,0.1043022125959396,0.0,0.0,0.1454646587371826,24.70873260498047,25.0,-0.5577008128166199,-4315.7412109375,39.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.0962134972214698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176511347293853,0.117655374109745,-4.238324891048251e-06,0.0,9.764447167981416e-05,0.0,0.0,4.581502437591553,0.0,0.0,0.0,0.2724742293357849,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239439737051725,-952.8191528320312,304.14898681640625,0.6133285164833069,0.0663952603936195,0.0604811087250709,293.1333312988281,297.1499938964844,293.1499938964844,0.030493963509798,-1128.067626953125,304.1479797363281,0.6366950869560242,0.0748106017708778,0.0716106742620468,293.1401672363281,297.1499938964844,293.1499938964844,0.0331019572913646,-867.4434814453125,304.1487731933594,0.6449681520462036,0.0778737738728523,0.0550626628100872,293.1354064941406,297.1499938964844,293.1499938964844,0.056047074496746,-1572.5274658203125,304.1483154296875,0.713807225227356,0.1046127378940582,0.0998227149248123,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.550203800201416,0.050000000745058,0.2288336157798767,291.1463623046875,291.1499938964844,272.1392517089844,271.60870361328125,284.2386779785156,293.31988525390625,291.14630126953125,1.0,0.1621019393205642,1.0,1.0,0.935975968837738,1.0,-0.6189979910850525,0.2656328082084656,0.3533652126789093,0.1043022125959396,0.0,0.0,0.1454646587371826,24.70873260498047,25.0,-0.5577008128166199,-4315.7412109375,39.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.0962134972214698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176511347293853,0.117655374109745,-4.238324891048251e-06,0.0,9.764447167981416e-05,0.0,0.0,4.581502437591553,0.0,0.0,0.0,0.2724742293357849,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241557732224464,-956.9089965820312,304.1489562988281,0.6143256425857544,0.0666835010051727,0.0607386156916618,293.13311767578125,297.1499938964844,293.1499938964844,0.0308799762278795,-1135.0228271484375,304.14801025390625,0.6380382180213928,0.0752758756279945,0.072049468755722,293.1399230957031,297.1499938964844,293.1499938964844,0.0333547107875347,-870.7290649414062,304.1487731933594,0.6458688974380493,0.0781711488962173,0.0552693121135234,293.1351928710937,297.1499938964844,293.1499938964844,0.0563911348581314,-1578.672607421875,304.1483154296875,0.7148391604423523,0.1050236746668815,0.1002093479037284,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5503215789794922,0.050000000745058,0.2288294732570648,291.1459350585937,291.1499938964844,272.1406555175781,271.60382080078125,284.2447509765625,293.3200378417969,291.1458435058594,1.0,0.1622455716133117,1.0,1.0,0.9356074333190918,1.0,-0.6205407381057739,0.2661403715610504,0.3544003367424011,0.1050054728984832,0.0,0.0,0.1460380405187606,24.705612182617188,25.0,-0.6567782163619995,-4322.29443359375,39.650386810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0963299050927162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179055422544479,0.1179097816348075,-4.238717792759417e-06,0.0,9.776261140359566e-05,0.0,0.0,4.592067241668701,0.0,0.0,0.0,0.2725142538547516,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241557732224464,-956.9089965820312,304.1489562988281,0.6143256425857544,0.0666835010051727,0.0607386156916618,293.13311767578125,297.1499938964844,293.1499938964844,0.0308799762278795,-1135.0228271484375,304.14801025390625,0.6380382180213928,0.0752758756279945,0.072049468755722,293.1399230957031,297.1499938964844,293.1499938964844,0.0333547107875347,-870.7290649414062,304.1487731933594,0.6458688974380493,0.0781711488962173,0.0552693121135234,293.1351928710937,297.1499938964844,293.1499938964844,0.0563911348581314,-1578.672607421875,304.1483154296875,0.7148391604423523,0.1050236746668815,0.1002093479037284,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5503215789794922,0.050000000745058,0.2288294732570648,291.1459350585937,291.1499938964844,272.1406555175781,271.60382080078125,284.2447509765625,293.3200378417969,291.1458435058594,1.0,0.1622455716133117,1.0,1.0,0.9356074333190918,1.0,-0.6205407381057739,0.2661403715610504,0.3544003367424011,0.1050054728984832,0.0,0.0,0.1460380405187606,24.705612182617188,25.0,-0.6567782163619995,-4322.29443359375,39.650386810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0963299050927162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179055422544479,0.1179097816348075,-4.238717792759417e-06,0.0,9.776261140359566e-05,0.0,0.0,4.592067241668701,0.0,0.0,0.0,0.2725142538547516,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242632124572992,-958.9756469726562,304.1489562988281,0.6148265600204468,0.0668290629982948,0.0608685761690139,293.1330261230469,297.1499938964844,293.1499938964844,0.031074671074748,-1138.52001953125,304.14801025390625,0.638716459274292,0.0755097270011901,0.0722699388861656,293.1398010253906,297.1499938964844,293.1499938964844,0.0334825254976749,-872.388427734375,304.1487731933594,0.6463267803192139,0.0783211961388588,0.0553735382854938,293.135009765625,297.1499938964844,293.1499938964844,0.0565732419490814,-1581.9306640625,304.1482849121094,0.7153818607330322,0.1052521914243698,0.1004143208265304,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5503842234611511,0.050000000745058,0.2288272678852081,291.1456604003906,291.1499938964844,272.1405639648437,271.6005554199219,284.2474365234375,293.32012939453125,291.14556884765625,1.0,0.1623182147741317,1.0,1.0,0.9354231953620912,1.0,-0.6213297247886658,0.2664011716842651,0.3549285531044006,0.1053624898195266,0.0,0.0,0.1463555246591568,24.70356178283692,25.0,-0.7198030352592468,-4325.84619140625,39.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,304.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0963940024375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180463880300521,0.1180506274104118,-4.2389347072457895e-06,0.0,9.782765846466646e-05,0.0,0.0,4.597917556762695,0.0,0.0,0.0,0.272536426782608,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243716444820165,-961.0564575195312,304.1489562988281,0.6153401732444763,0.0669756457209587,0.0609992668032646,293.1329345703125,297.1499938964844,293.1499938964844,0.0312704443931579,-1142.0299072265625,304.14801025390625,0.6394101977348328,0.0757444202899932,0.0724910274147987,293.13970947265625,297.1499938964844,293.1499938964844,0.0336112380027771,-874.0584106445312,304.14874267578125,0.6468008756637573,0.0784721598029136,0.0554782748222351,293.1343688964844,297.1499938964844,293.1499938964844,0.0567957311868667,-1585.9207763671875,304.148193359375,0.7160447239875793,0.1055636554956436,0.1006660908460617,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5504614114761353,0.050000000745058,0.228824570775032,291.1453857421875,291.1499938964844,272.1398620605469,271.5966796875,284.2498779296875,293.3201904296875,291.145263671875,1.0,0.1623921245336532,1.0,1.0,0.9352399110794068,1.0,-0.622176468372345,0.2666868567466736,0.3554896116256714,0.1057313978672027,0.0,0.0,0.1466948091983795,24.69930648803711,25.0,-0.8471651673316956,-4329.7021484375,39.81995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.0964619144797325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181964874267578,0.1182007268071174,-4.239165264152689e-06,0.0,9.7896576335188e-05,0.0,0.0,4.604152202606201,0.0,0.0,0.0,0.2725600302219391,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245931446552276,-965.2955322265624,304.14892578125,0.6164340972900391,0.06727334856987,0.06126369535923,293.1327209472656,297.1499938964844,293.1499938964844,0.0316669456660747,-1149.12255859375,304.14801025390625,0.6408729553222656,0.0762173309922218,0.0729356259107589,293.13946533203125,297.1499938964844,293.1499938964844,0.0338732674717903,-877.4574584960938,304.14874267578125,0.6478278040885925,0.0787781029939651,0.0556898117065429,293.1319885253906,297.1499938964844,293.1499938964844,0.0574570409953594,-1597.8228759765625,304.147705078125,0.717995822429657,0.106444351375103,0.1014178991317749,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5506880283355713,0.050000000745058,0.2288166582584381,291.1444396972656,291.1499938964844,272.13653564453125,271.5870666503906,284.2538757324219,293.3203125,291.1441650390625,1.0,0.1625479757785797,1.0,1.0,0.9348734617233276,1.0,-0.6241739392280579,0.2673900425434112,0.356783926486969,0.1065303385257721,0.0,0.0,0.1474947035312652,24.680025100708008,25.0,-1.6254619359970093,-4338.91552734375,40.01545333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,304.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.0966119244694709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185421496629715,0.1185463890433311,-4.239680947648594e-06,0.0,9.80488257482648e-05,0.0,0.0,4.6184983253479,0.0,0.0,0.0,0.2726142406463623,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245931446552276,-965.2955322265624,304.14892578125,0.6164340972900391,0.06727334856987,0.06126369535923,293.1327209472656,297.1499938964844,293.1499938964844,0.0316669456660747,-1149.12255859375,304.14801025390625,0.6408729553222656,0.0762173309922218,0.0729356259107589,293.13946533203125,297.1499938964844,293.1499938964844,0.0338732674717903,-877.4574584960938,304.14874267578125,0.6478278040885925,0.0787781029939651,0.0556898117065429,293.1319885253906,297.1499938964844,293.1499938964844,0.0574570409953594,-1597.8228759765625,304.147705078125,0.717995822429657,0.106444351375103,0.1014178991317749,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5506880283355713,0.050000000745058,0.2288166582584381,291.1444396972656,291.1499938964844,272.13653564453125,271.5870666503906,284.2538757324219,293.3203125,291.1441650390625,1.0,0.1625479757785797,1.0,1.0,0.9348734617233276,1.0,-0.6241739392280579,0.2673900425434112,0.356783926486969,0.1065303385257721,0.0,0.0,0.1474947035312652,24.680025100708008,25.0,-1.6254619359970093,-4338.91552734375,40.01545333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,304.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.0966119244694709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185421496629715,0.1185463890433311,-4.239680947648594e-06,0.0,9.80488257482648e-05,0.0,0.0,4.6184983253479,0.0,0.0,0.0,0.2726142406463623,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.024824297055602,-969.706787109375,304.1488952636719,0.6175858974456787,0.0675801262259483,0.0615351796150207,293.13250732421875,297.1499938964844,293.1499938964844,0.0320734828710556,-1156.3778076171875,304.14801025390625,0.6424042582511902,0.0766973569989204,0.073385939002037,293.1392517089844,297.1499938964844,293.1499938964844,0.0341452956199646,-880.98828125,304.1487121582031,0.6489267349243164,0.0790921226143837,0.0559061951935291,293.1289978027344,297.1499938964844,293.1499938964844,0.0583127103745937,-1613.2757568359375,304.14703369140625,0.7204575538635254,0.1075096800923347,0.1023894920945167,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5509674549102783,0.050000000745058,0.2288069278001785,291.1427001953125,291.1499938964844,272.1304931640625,271.5747375488281,284.2565612792969,293.3203125,291.14227294921875,1.0,0.162717118859291,1.0,1.0,0.9345069527626038,1.0,-0.62645423412323,0.2682152986526489,0.3582389056682586,0.1073882132768631,0.0,0.0,0.1485834717750549,24.65354347229004,25.0,-2.625639677047729,-4350.68701171875,40.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,304.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.0967887267470359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190051659941673,0.1190094128251075,-4.240338057570625e-06,0.0,9.822825086303057e-05,0.0,0.0,4.637689113616943,0.0,0.0,0.0,0.2726862728595733,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.024824297055602,-969.706787109375,304.1488952636719,0.6175858974456787,0.0675801262259483,0.0615351796150207,293.13250732421875,297.1499938964844,293.1499938964844,0.0320734828710556,-1156.3778076171875,304.14801025390625,0.6424042582511902,0.0766973569989204,0.073385939002037,293.1392517089844,297.1499938964844,293.1499938964844,0.0341452956199646,-880.98828125,304.1487121582031,0.6489267349243164,0.0790921226143837,0.0559061951935291,293.1289978027344,297.1499938964844,293.1499938964844,0.0583127103745937,-1613.2757568359375,304.14703369140625,0.7204575538635254,0.1075096800923347,0.1023894920945167,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5509674549102783,0.050000000745058,0.2288069278001785,291.1427001953125,291.1499938964844,272.1304931640625,271.5747375488281,284.2565612792969,293.3203125,291.14227294921875,1.0,0.162717118859291,1.0,1.0,0.9345069527626038,1.0,-0.62645423412323,0.2682152986526489,0.3582389056682586,0.1073882132768631,0.0,0.0,0.1485834717750549,24.65354347229004,25.0,-2.625639677047729,-4350.68701171875,40.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,304.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.0967887267470359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190051659941673,0.1190094128251075,-4.240338057570625e-06,0.0,9.822825086303057e-05,0.0,0.0,4.637689113616943,0.0,0.0,0.0,0.2726862728595733,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250656194984912,-974.2911987304688,304.1488647460937,0.6187649965286255,0.0678973868489265,0.0618158169090747,293.1322937011719,297.1499938964844,293.1499938964844,0.0324900634586811,-1163.7890625,304.1479797363281,0.6439728140830994,0.0771858096122741,0.0738439410924911,293.1390075683594,297.1499938964844,293.1499938964844,0.0344271846115589,-884.6439819335938,304.1486511230469,0.6500644683837891,0.079415313899517,0.0561288446187973,293.1259155273437,297.1499938964844,293.1499938964844,0.0592550411820411,-1630.34814453125,304.1464538574219,0.7231058478355408,0.1086632534861564,0.1034600734710693,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.55125892162323,0.050000000745058,0.2287968248128891,291.1405029296875,291.1499938964844,272.1214294433594,271.5594177246094,284.2579040527344,293.3202514648437,291.1400756835937,1.0,0.1628994792699813,1.0,1.0,0.9341492652893066,1.0,-0.6288805603981018,0.2691027820110321,0.3597777783870697,0.1082788556814193,0.0,0.0,0.149997591972351,24.62632369995117,25.0,-3.0433168411254883,-4365.19580078125,40.470096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,304.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.097003161907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196211799979209,0.1196254268288612,-4.241223450662801e-06,0.0,9.84458820312284e-05,0.0,0.0,4.66325044631958,0.0,0.0,0.0,0.2727821469306946,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250656194984912,-974.2911987304688,304.1488647460937,0.6187649965286255,0.0678973868489265,0.0618158169090747,293.1322937011719,297.1499938964844,293.1499938964844,0.0324900634586811,-1163.7890625,304.1479797363281,0.6439728140830994,0.0771858096122741,0.0738439410924911,293.1390075683594,297.1499938964844,293.1499938964844,0.0344271846115589,-884.6439819335938,304.1486511230469,0.6500644683837891,0.079415313899517,0.0561288446187973,293.1259155273437,297.1499938964844,293.1499938964844,0.0592550411820411,-1630.34814453125,304.1464538574219,0.7231058478355408,0.1086632534861564,0.1034600734710693,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.55125892162323,0.050000000745058,0.2287968248128891,291.1405029296875,291.1499938964844,272.1214294433594,271.5594177246094,284.2579040527344,293.3202514648437,291.1400756835937,1.0,0.1628994792699813,1.0,1.0,0.9341492652893066,1.0,-0.6288805603981018,0.2691027820110321,0.3597777783870697,0.1082788556814193,0.0,0.0,0.149997591972351,24.62632369995117,25.0,-3.0433168411254883,-4365.19580078125,40.470096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,304.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.097003161907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196211799979209,0.1196254268288612,-4.241223450662801e-06,0.0,9.84458820312284e-05,0.0,0.0,4.66325044631958,0.0,0.0,0.0,0.2727821469306946,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253160987049341,-979.0198364257812,304.1488342285156,0.6199631094932556,0.0682253614068031,0.0621061474084854,293.1320495605469,297.1499938964844,293.1499938964844,0.0329147949814796,-1171.3154296875,304.14794921875,0.6455687880516052,0.0776823163032531,0.0743098631501197,293.13873291015625,297.1499938964844,293.1499938964844,0.0347164310514926,-888.3866577148438,304.14862060546875,0.6512287259101868,0.0797465369105339,0.0563575066626071,293.1229553222656,297.1499938964844,293.1499938964844,0.0602492503821849,-1648.41845703125,304.14599609375,0.7258524894714355,0.1098785027861595,0.104593887925148,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5515508055686951,0.050000000745058,0.2287867218255996,291.1383972167969,291.1499938964844,272.1091003417969,271.5408630371094,284.2578125,293.32012939453125,291.1380310058594,1.0,0.1630948185920715,1.0,1.0,0.9337915182113647,1.0,-0.6314111948013306,0.270034521818161,0.3613766729831695,0.1091944873332977,0.0,0.0,0.151693046092987,24.60020446777344,25.0,-2.862447023391724,-4382.14208984375,40.71910858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,304.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.07421875,18000.0,0.0,0.0,0.0972674190998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203797310590744,0.120383970439434,-4.242358500050614e-06,0.0,9.871406655292958e-05,0.0,0.0,4.694800853729248,0.0,0.0,0.0,0.2729010879993438,4.0,0.0,1.0
