time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253160987049341,-979.0198364257812,304.1488342285156,0.6199631094932556,0.0682253614068031,0.0621061474084854,293.1320495605469,297.1499938964844,293.1499938964844,0.0329147949814796,-1171.3154296875,304.14794921875,0.6455687880516052,0.0776823163032531,0.0743098631501197,293.13873291015625,297.1499938964844,293.1499938964844,0.0347164310514926,-888.3866577148438,304.14862060546875,0.6512287259101868,0.0797465369105339,0.0563575066626071,293.1229553222656,297.1499938964844,293.1499938964844,0.0602492503821849,-1648.41845703125,304.14599609375,0.7258524894714355,0.1098785027861595,0.104593887925148,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5515508055686951,0.050000000745058,0.2287867218255996,291.1383972167969,291.1499938964844,272.1091003417969,271.5408630371094,284.2578125,293.32012939453125,291.1380310058594,1.0,0.1630948185920715,1.0,1.0,0.9337915182113647,1.0,-0.6314111948013306,0.270034521818161,0.3613766729831695,0.1091944873332977,0.0,0.0,0.151693046092987,24.60020446777344,25.0,-2.862447023391724,-4382.14208984375,40.71910858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,304.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.07421875,18000.0,0.0,0.0,0.0972674190998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203797310590744,0.120383970439434,-4.242358500050614e-06,0.0,9.871406655292958e-05,0.0,0.0,4.694800853729248,0.0,0.0,0.0,0.2729010879993438,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025444546714425,-981.4321899414062,304.1488037109375,0.6205682754516602,0.0683933049440383,0.0622549429535865,293.1319274902344,297.1499938964844,293.1499938964844,0.033129509538412,-1175.108154296875,304.1479187011719,0.6463746428489685,0.0779331028461456,0.0745453834533691,293.1386108398437,297.1499938964844,293.1499938964844,0.0348627977073192,-890.2766723632812,304.14862060546875,0.6518173217773438,0.0799143314361572,0.0564735420048236,293.1214904785156,297.1499938964844,293.1499938964844,0.0607617497444152,-1657.757080078125,304.1457824707031,0.7272549271583557,0.1105064079165458,0.1051806733012199,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5516954660415649,0.050000000745058,0.2287817299365997,291.1374816894531,291.1499938964844,272.1016540527344,271.5303039550781,284.2572021484375,293.3200378417969,291.1371459960937,1.0,0.1631972342729568,1.0,1.0,0.9336126446723938,1.0,-0.6327099204063416,0.2705145478248596,0.3621953725814819,0.1096605733036995,0.0,0.0,0.152628481388092,24.587766647338867,25.0,-2.651642084121704,-4391.39697265625,40.84838485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09539794921875,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.0974219292402267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208048909902572,0.1208091378211975,-4.243011517246487e-06,0.0,9.887087071547283e-05,0.0,0.0,4.712517261505127,0.0,0.0,0.0,0.2729681134223938,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255748238414526,-983.8706665039062,304.1487731933594,0.6211764216423035,0.0685634687542915,0.0624057613313198,293.1318054199219,297.1499938964844,293.1499938964844,0.0333455502986907,-1178.9168701171875,304.1479187011719,0.6471851468086243,0.0781855881214141,0.0747823417186737,293.13848876953125,297.1499938964844,293.1499938964844,0.0350100845098495,-892.1760864257812,304.1485900878906,0.6524096727371216,0.0800836980342865,0.0565905049443244,293.1200866699219,297.1499938964844,293.1499938964844,0.0612821504473686,-1667.257080078125,304.1455993652344,0.7286725640296936,0.1111453995108604,0.105778157711029,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5518394708633423,0.050000000745058,0.2287767678499221,291.1366271972656,291.1499938964844,272.09326171875,271.51885986328125,284.2561950683594,293.3199768066406,291.1363220214844,1.0,0.1633022874593734,1.0,1.0,0.9334391355514526,1.0,-0.6340267658233643,0.2710020542144775,0.3630247116088867,0.1101312339305877,0.0,0.0,0.1536070853471756,24.57568359375,25.0,-2.4157145023345947,-4401.06494140625,40.98035430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,304.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.097590334713459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212533339858055,0.1212575733661651,-4.2437090996827465e-06,0.0,9.904178295983002e-05,0.0,0.0,4.731222629547119,0.0,0.0,0.0,0.2730390131473541,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258414018899202,-988.8349609375,304.14874267578125,0.6224057674407959,0.0689110904932022,0.0627140253782272,293.1315612792969,297.1499938964844,293.1499938964844,0.0337847210466861,-1186.636962890625,304.1478881835937,0.648831844329834,0.0787003859877586,0.0752640962600708,293.13818359375,297.1499938964844,293.1499938964844,0.0353113338351249,-896.0538330078125,304.1485595703125,0.6536194086074829,0.0804330632090568,0.056830458343029,293.11737060546875,297.1499938964844,293.1499938964844,0.0623484924435615,-1686.7791748046875,304.1452941894531,0.731563925743103,0.1124592274427414,0.1070076152682304,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521270036697388,0.050000000745058,0.2287668883800506,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.2529602050781,293.3197937011719,291.1349182128906,1.0,0.1635210812091827,1.0,1.0,0.93309223651886,1.0,-0.636726438999176,0.2720050811767578,0.3647213578224182,0.111088827252388,0.0,0.0,0.1556911617517471,24.5523738861084,25.0,-1.982160568237305,-4421.66943359375,41.25349807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780334472656,304.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.279296875,18000.0,0.0,0.0,0.0979757830500602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222188472747802,0.1222230941057205,-4.245233867550269e-06,0.0,9.943296754499896e-05,0.0,0.0,4.7715606689453125,0.0,0.0,0.0,0.2731922566890716,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258414018899202,-988.8349609375,304.14874267578125,0.6224057674407959,0.0689110904932022,0.0627140253782272,293.1315612792969,297.1499938964844,293.1499938964844,0.0337847210466861,-1186.636962890625,304.1478881835937,0.648831844329834,0.0787003859877586,0.0752640962600708,293.13818359375,297.1499938964844,293.1499938964844,0.0353113338351249,-896.0538330078125,304.1485595703125,0.6536194086074829,0.0804330632090568,0.056830458343029,293.11737060546875,297.1499938964844,293.1499938964844,0.0623484924435615,-1686.7791748046875,304.1452941894531,0.731563925743103,0.1124592274427414,0.1070076152682304,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521270036697388,0.050000000745058,0.2287668883800506,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.2529602050781,293.3197937011719,291.1349182128906,1.0,0.1635210812091827,1.0,1.0,0.93309223651886,1.0,-0.636726438999176,0.2720050811767578,0.3647213578224182,0.111088827252388,0.0,0.0,0.1556911617517471,24.5523738861084,25.0,-1.982160568237305,-4421.66943359375,41.25349807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780334472656,304.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.279296875,18000.0,0.0,0.0,0.0979757830500602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222188472747802,0.1222230941057205,-4.245233867550269e-06,0.0,9.943296754499896e-05,0.0,0.0,4.7715606689453125,0.0,0.0,0.0,0.2731922566890716,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261159725487232,-993.91552734375,304.1487121582031,0.6236550211906433,0.0692679435014724,0.0630305558443069,293.1312255859375,297.1499938964844,293.1499938964844,0.0342389121651649,-1194.593994140625,304.1478271484375,0.6505333185195923,0.07923424243927,0.075762003660202,293.1378479003906,297.1499938964844,293.1499938964844,0.0356286689639091,-900.1303100585938,304.14849853515625,0.6548881530761719,0.080804169178009,0.0570838972926139,293.11474609375,297.1499938964844,293.1499938964844,0.0634452253580093,-1706.93994140625,304.1450500488281,0.7345306873321533,0.113816387951374,0.108278602361679,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5524181127548218,0.050000000745058,0.2287569046020507,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,284.2479553222656,293.319580078125,291.1336975097656,1.0,0.1637508124113083,1.0,1.0,0.9327452778816224,1.0,-0.6395214200019836,0.2730485796928406,0.366472840309143,0.1120699942111969,0.0,0.0,0.1579232215881347,24.529510498046875,25.0,-1.7125449180603027,-4443.8896484375,41.53908920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,304.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.0984238907694816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232645809650421,0.1232688277959823,-4.246906428306829e-06,0.0,9.988773672375828e-05,0.0,0.0,4.815330982208252,0.0,0.0,0.0,0.2733588516712188,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261159725487232,-993.91552734375,304.1487121582031,0.6236550211906433,0.0692679435014724,0.0630305558443069,293.1312255859375,297.1499938964844,293.1499938964844,0.0342389121651649,-1194.593994140625,304.1478271484375,0.6505333185195923,0.07923424243927,0.075762003660202,293.1378479003906,297.1499938964844,293.1499938964844,0.0356286689639091,-900.1303100585938,304.14849853515625,0.6548881530761719,0.080804169178009,0.0570838972926139,293.11474609375,297.1499938964844,293.1499938964844,0.0634452253580093,-1706.93994140625,304.1450500488281,0.7345306873321533,0.113816387951374,0.108278602361679,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5524181127548218,0.050000000745058,0.2287569046020507,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,284.2479553222656,293.319580078125,291.1336975097656,1.0,0.1637508124113083,1.0,1.0,0.9327452778816224,1.0,-0.6395214200019836,0.2730485796928406,0.366472840309143,0.1120699942111969,0.0,0.0,0.1579232215881347,24.529510498046875,25.0,-1.7125449180603027,-4443.8896484375,41.53908920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,304.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.0984238907694816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232645809650421,0.1232688277959823,-4.246906428306829e-06,0.0,9.988773672375828e-05,0.0,0.0,4.815330982208252,0.0,0.0,0.0,0.2733588516712188,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.026398791000247,-999.1168212890624,304.148681640625,0.624945878982544,0.0696340799331665,0.0633552595973014,293.1308288574219,297.1499938964844,293.1499938964844,0.0347123630344867,-1202.86279296875,304.14776611328125,0.6523252725601196,0.0797901675105094,0.0762803703546524,293.1374206542969,297.1499938964844,293.1499938964844,0.0359669551253318,-904.468017578125,304.1484375,0.6562536358833313,0.0812001004815101,0.0573544539511203,293.1119079589844,297.1499938964844,293.1499938964844,0.064598761498928,-1728.24169921875,304.144775390625,0.7376700639724731,0.1152836084365844,0.109622985124588,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527365207672119,0.050000000745058,0.2287460267543792,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.2423400878906,293.3193664550781,291.1325988769531,1.0,0.1639921516180038,1.0,1.0,0.9324046969413756,1.0,-0.6424582600593567,0.2741019129753113,0.3683563470840454,0.1131998002529144,0.0,0.0,0.1602978557348251,24.505083084106445,25.0,-1.4623478651046753,-4467.68359375,41.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,304.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.0989342629909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243892684578895,0.1243935152888298,-4.248719051247463e-06,0.0,0.0001004056975943,0.0,0.0,4.862490177154541,0.0,0.0,0.0,0.273538589477539,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.026398791000247,-999.1168212890624,304.148681640625,0.624945878982544,0.0696340799331665,0.0633552595973014,293.1308288574219,297.1499938964844,293.1499938964844,0.0347123630344867,-1202.86279296875,304.14776611328125,0.6523252725601196,0.0797901675105094,0.0762803703546524,293.1374206542969,297.1499938964844,293.1499938964844,0.0359669551253318,-904.468017578125,304.1484375,0.6562536358833313,0.0812001004815101,0.0573544539511203,293.1119079589844,297.1499938964844,293.1499938964844,0.064598761498928,-1728.24169921875,304.144775390625,0.7376700639724731,0.1152836084365844,0.109622985124588,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527365207672119,0.050000000745058,0.2287460267543792,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.2423400878906,293.3193664550781,291.1325988769531,1.0,0.1639921516180038,1.0,1.0,0.9324046969413756,1.0,-0.6424582600593567,0.2741019129753113,0.3683563470840454,0.1131998002529144,0.0,0.0,0.1602978557348251,24.505083084106445,25.0,-1.4623478651046753,-4467.68359375,41.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,304.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.0989342629909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243892684578895,0.1243935152888298,-4.248719051247463e-06,0.0,0.0001004056975943,0.0,0.0,4.862490177154541,0.0,0.0,0.0,0.273538589477539,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267032161355018,-1004.4364013671876,304.1485900878906,0.6263449788093567,0.0700118318200111,0.0636889860033989,293.13037109375,297.1499938964844,293.1499938964844,0.0352051183581352,-1211.4412841796875,304.1476745605469,0.6542812585830688,0.0803695023059845,0.0768198370933532,293.13690185546875,297.1499938964844,293.1499938964844,0.0363261327147483,-909.06396484375,304.1483764648437,0.6577901244163513,0.0816222056746482,0.0576425045728683,293.10772705078125,297.1499938964844,293.1499938964844,0.0659715607762336,-1753.739501953125,304.14422607421875,0.7414743304252625,0.1170950308442115,0.1112379878759384,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531536340713501,0.050000000745058,0.2287318408489227,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2377014160156,293.3191223144531,291.1317443847656,1.0,0.1642505675554275,1.0,1.0,0.9320640563964844,1.0,-0.6457729935646057,0.2752187848091125,0.3705542087554931,0.1146386712789535,0.0,0.0,0.1627780348062515,24.470102310180664,25.0,-1.2097326517105105,-4493.30029296875,42.17415618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362243652344,304.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.0995062217116355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255815029144287,0.1255857497453689,-4.250665824656608e-06,0.0,0.0001009861662168,0.0,0.0,4.91258716583252,0.0,0.0,0.0,0.2737298011779785,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267032161355018,-1004.4364013671876,304.1485900878906,0.6263449788093567,0.0700118318200111,0.0636889860033989,293.13037109375,297.1499938964844,293.1499938964844,0.0352051183581352,-1211.4412841796875,304.1476745605469,0.6542812585830688,0.0803695023059845,0.0768198370933532,293.13690185546875,297.1499938964844,293.1499938964844,0.0363261327147483,-909.06396484375,304.1483764648437,0.6577901244163513,0.0816222056746482,0.0576425045728683,293.10772705078125,297.1499938964844,293.1499938964844,0.0659715607762336,-1753.739501953125,304.14422607421875,0.7414743304252625,0.1170950308442115,0.1112379878759384,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531536340713501,0.050000000745058,0.2287318408489227,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2377014160156,293.3191223144531,291.1317443847656,1.0,0.1642505675554275,1.0,1.0,0.9320640563964844,1.0,-0.6457729935646057,0.2752187848091125,0.3705542087554931,0.1146386712789535,0.0,0.0,0.1627780348062515,24.470102310180664,25.0,-1.2097326517105105,-4493.30029296875,42.17415618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362243652344,304.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.0995062217116355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255815029144287,0.1255857497453689,-4.250665824656608e-06,0.0,0.0001009861662168,0.0,0.0,4.91258716583252,0.0,0.0,0.0,0.2737298011779785,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268584638833999,-1007.176025390625,304.1485900878906,0.6271013021469116,0.0702066868543624,0.0638604015111923,293.1300964355469,297.1499938964844,293.1499938964844,0.0354597978293895,-1215.86669921875,304.14764404296875,0.655337393283844,0.0806689634919166,0.0770981386303901,293.1366271972656,297.1499938964844,293.1499938964844,0.0365147367119789,-911.4747314453124,304.1483154296875,0.6586393117904663,0.0818442329764366,0.0577936396002769,293.10498046875,297.1499938964844,293.1499938964844,0.0667824745178222,-1768.8748779296875,304.143798828125,0.7437498569488525,0.1181713342666626,0.1121980026364326,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5534130930900574,0.050000000745058,0.2287230491638183,291.1314392089844,291.1499938964844,271.9694519042969,271.3671569824219,284.2356872558594,293.3189697265625,291.1312866210937,1.0,0.1643887311220169,1.0,1.0,0.9318937063217164,1.0,-0.6476356387138367,0.2758305072784424,0.3718051612377167,0.1154832243919372,0.0,0.0,0.1640615910291671,24.44673156738281,25.0,-1.2817829847335815,-4506.9404296875,42.35853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02899169921875,304.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.0998144298791885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262008994817733,0.1262051612138748,-4.251682184985839e-06,0.0,0.0001012989523587,0.0,0.0,4.9386515617370605,0.0,0.0,0.0,0.2738294303417206,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269995685666799,-1009.9765014648438,304.1485900878906,0.6278970241546631,0.0704060718417167,0.064035378396511,293.1298217773437,297.1499938964844,293.1499938964844,0.0357205383479595,-1220.39306640625,304.1476135253906,0.6564462184906006,0.080975130200386,0.0773822888731956,293.1363220214844,297.1499938964844,293.1499938964844,0.0367099046707153,-913.9685668945312,304.1482849121094,0.6595430970191956,0.0820737406611442,0.0579496398568153,293.1018371582031,297.1499938964844,293.1499938964844,0.0676783472299575,-1785.656005859375,304.143310546875,0.7462820410728455,0.1193608716130256,0.1132622733712196,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5537062287330627,0.050000000745058,0.2287131547927856,291.13092041015625,291.1499938964844,271.94970703125,271.3440246582031,284.23388671875,293.3187561035156,291.1307067871094,1.0,0.1645336598157882,1.0,1.0,0.9317283630371094,1.0,-0.6496392488479614,0.2764802873134613,0.3731589913368225,0.1164101511240005,0.0,0.0,0.1653869003057479,24.41959381103516,25.0,-1.4910874366760254,-4521.22705078125,42.55533981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0217590332031,304.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1001360863447189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268405467271804,0.1268447935581207,-4.252727194398176e-06,0.0,0.000101625395473,0.0,0.0,4.965585708618164,0.0,0.0,0.0,0.2739323377609253,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272622108459472,-1015.8314208984376,304.14862060546875,0.6296225190162659,0.0708220303058624,0.0643991380929946,293.12921142578125,297.1499938964844,293.1499938964844,0.0362637303769588,-1229.8114013671875,304.1474914550781,0.658839225769043,0.0816109403967857,0.0779713541269302,293.1356201171875,297.1499938964844,293.1499938964844,0.0371237881481647,-919.2555541992188,304.1481628417969,0.6615320444107056,0.0825589671730995,0.0582788176834583,293.0942687988281,297.1499938964844,293.1499938964844,0.0697541162371635,-1824.7667236328125,304.1420593261719,0.7522114515304565,0.1221149936318397,0.115741066634655,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5543990731239319,0.050000000745058,0.228689894080162,291.12945556640625,291.1499938964844,271.9069519042969,271.2943420410156,284.230712890625,293.3182373046875,291.129150390625,1.0,0.1648488789796829,1.0,1.0,0.931397557258606,1.0,-0.6541247367858887,0.2779219448566437,0.376202791929245,0.1185164004564285,0.0,0.0,0.1682202965021133,24.353633880615234,25.0,-2.164630889892578,-4552.3681640625,42.99268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,304.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.1008231714367866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282106190919876,0.128214880824089,-4.2549477257125545e-06,0.0,0.0001023227014229,0.0,0.0,5.0233354568481445,0.0,0.0,0.0,0.2741527557373047,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272622108459472,-1015.8314208984376,304.14862060546875,0.6296225190162659,0.0708220303058624,0.0643991380929946,293.12921142578125,297.1499938964844,293.1499938964844,0.0362637303769588,-1229.8114013671875,304.1474914550781,0.658839225769043,0.0816109403967857,0.0779713541269302,293.1356201171875,297.1499938964844,293.1499938964844,0.0371237881481647,-919.2555541992188,304.1481628417969,0.6615320444107056,0.0825589671730995,0.0582788176834583,293.0942687988281,297.1499938964844,293.1499938964844,0.0697541162371635,-1824.7667236328125,304.1420593261719,0.7522114515304565,0.1221149936318397,0.115741066634655,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5543990731239319,0.050000000745058,0.228689894080162,291.12945556640625,291.1499938964844,271.9069519042969,271.2943420410156,284.230712890625,293.3182373046875,291.129150390625,1.0,0.1648488789796829,1.0,1.0,0.931397557258606,1.0,-0.6541247367858887,0.2779219448566437,0.376202791929245,0.1185164004564285,0.0,0.0,0.1682202965021133,24.353633880615234,25.0,-2.164630889892578,-4552.3681640625,42.99268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,304.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.1008231714367866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282106190919876,0.128214880824089,-4.2549477257125545e-06,0.0,0.0001023227014229,0.0,0.0,5.0233354568481445,0.0,0.0,0.0,0.2741527557373047,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275226663798093,-1022.0728759765624,304.1486511230469,0.6315339207649231,0.0712643638253212,0.0647847354412078,293.1285095214844,297.1499938964844,293.1499938964844,0.0368382446467876,-1239.7578125,304.1473693847656,0.6614700555801392,0.0822805017232894,0.0785906463861465,293.1348571777344,297.1499938964844,293.1499938964844,0.0375715717673301,-924.9725341796876,304.14801025390625,0.6637665629386902,0.0830815881490707,0.0586328580975532,293.0851745605469,297.1499938964844,293.1499938964844,0.0722048208117485,-1871.3206787109373,304.140625,0.7593096494674683,0.1253664791584015,0.1186888813972473,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5552276968955994,0.050000000745058,0.228662297129631,291.1274719238281,291.1499938964844,271.860107421875,271.2403564453125,284.2279663085937,293.3175354003906,291.1270446777344,1.0,0.1652030348777771,1.0,1.0,0.9310668110847472,1.0,-0.6592601537704468,0.2795653045177459,0.3796948790550232,0.1209487617015838,0.0,0.0,0.1713566929101944,24.27369499206543,25.0,-2.888932466506958,-4587.53369140625,43.492706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1015717163681984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297380626201629,0.1297423243522644,-4.257408363628201e-06,0.0,0.0001030823768815,0.0,0.0,5.087826728820801,0.0,0.0,0.0,0.2743986248970032,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275226663798093,-1022.0728759765624,304.1486511230469,0.6315339207649231,0.0712643638253212,0.0647847354412078,293.1285095214844,297.1499938964844,293.1499938964844,0.0368382446467876,-1239.7578125,304.1473693847656,0.6614700555801392,0.0822805017232894,0.0785906463861465,293.1348571777344,297.1499938964844,293.1499938964844,0.0375715717673301,-924.9725341796876,304.14801025390625,0.6637665629386902,0.0830815881490707,0.0586328580975532,293.0851745605469,297.1499938964844,293.1499938964844,0.0722048208117485,-1871.3206787109373,304.140625,0.7593096494674683,0.1253664791584015,0.1186888813972473,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5552276968955994,0.050000000745058,0.228662297129631,291.1274719238281,291.1499938964844,271.860107421875,271.2403564453125,284.2279663085937,293.3175354003906,291.1270446777344,1.0,0.1652030348777771,1.0,1.0,0.9310668110847472,1.0,-0.6592601537704468,0.2795653045177459,0.3796948790550232,0.1209487617015838,0.0,0.0,0.1713566929101944,24.27369499206543,25.0,-2.888932466506958,-4587.53369140625,43.492706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1015717163681984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297380626201629,0.1297423243522644,-4.257408363628201e-06,0.0,0.0001030823768815,0.0,0.0,5.087826728820801,0.0,0.0,0.0,0.2743986248970032,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278017353266477,-1028.7396240234375,304.14862060546875,0.6336368322372437,0.0717364326119422,0.0651955977082252,293.1277160644531,297.1499938964844,293.1499938964844,0.037445992231369,-1250.262939453125,304.1472473144531,0.6643397808074951,0.0829861834645271,0.0792428031563758,293.13397216796875,297.1499938964844,293.1499938964844,0.0380551852285862,-931.1419677734376,304.1478881835937,0.6662472486495972,0.0836439430713653,0.0590137243270874,293.0748291015625,297.1499938964844,293.1499938964844,0.0750192403793335,-1925.2401123046875,304.1390686035156,0.7675657272338867,0.1291065663099289,0.1221009418368339,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5561820268630981,0.050000000745058,0.2286308109760284,291.1250305175781,291.1499938964844,271.8094787597656,271.1824951171875,284.22540283203125,293.31658935546875,291.12457275390625,1.0,0.165601909160614,1.0,1.0,0.9307499527931212,1.0,-0.6650501489639282,0.2814227938652038,0.3836273550987243,0.1236864700913429,0.0,0.0,0.1748449355363845,24.181983947753903,25.0,-3.4403631687164307,-4627.2587890625,44.0600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,304.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1023897901177406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314572244882583,0.1314614862203598,-4.260181412973907e-06,0.0,0.0001039126218529,0.0,0.0,5.160578727722168,0.0,0.0,0.0,0.2746760547161102,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278017353266477,-1028.7396240234375,304.14862060546875,0.6336368322372437,0.0717364326119422,0.0651955977082252,293.1277160644531,297.1499938964844,293.1499938964844,0.037445992231369,-1250.262939453125,304.1472473144531,0.6643397808074951,0.0829861834645271,0.0792428031563758,293.13397216796875,297.1499938964844,293.1499938964844,0.0380551852285862,-931.1419677734376,304.1478881835937,0.6662472486495972,0.0836439430713653,0.0590137243270874,293.0748291015625,297.1499938964844,293.1499938964844,0.0750192403793335,-1925.2401123046875,304.1390686035156,0.7675657272338867,0.1291065663099289,0.1221009418368339,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5561820268630981,0.050000000745058,0.2286308109760284,291.1250305175781,291.1499938964844,271.8094787597656,271.1824951171875,284.22540283203125,293.31658935546875,291.12457275390625,1.0,0.165601909160614,1.0,1.0,0.9307499527931212,1.0,-0.6650501489639282,0.2814227938652038,0.3836273550987243,0.1236864700913429,0.0,0.0,0.1748449355363845,24.181983947753903,25.0,-3.4403631687164307,-4627.2587890625,44.0600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,304.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1023897901177406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314572244882583,0.1314614862203598,-4.260181412973907e-06,0.0,0.0001039126218529,0.0,0.0,5.160578727722168,0.0,0.0,0.0,0.2746760547161102,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281067490577697,-1035.865234375,304.1485900878906,0.6359315514564514,0.072240300476551,0.0656340196728706,293.1268310546875,297.1499938964844,293.1499938964844,0.0380877032876014,-1261.33740234375,304.1470947265625,0.6674419641494751,0.0837292671203613,0.0799294710159301,293.13299560546875,297.1499938964844,293.1499938964844,0.0385752581059932,-937.7697143554688,304.147705078125,0.6689670085906982,0.0842470899224281,0.0594224967062473,293.0634460449219,297.1499938964844,293.1499938964844,0.0781783387064933,-1986.270751953125,304.137451171875,0.7769150733947754,0.133315235376358,0.1259617358446121,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5572485327720642,0.050000000745058,0.2285959869623184,291.12237548828125,291.1499938964844,271.7554626464844,271.1211242675781,284.2225646972656,293.3154296875,291.12188720703125,1.0,0.1660501658916473,1.0,1.0,0.9304330945014954,1.0,-0.6714826822280884,0.2835040688514709,0.3879786133766174,0.1266981959342956,0.0,0.0,0.1787074953317642,24.08103370666504,25.0,-3.751107454299927,-4671.8642578125,44.69827651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,304.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33984375,18000.0,0.0,0.0,0.1032884120941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333903223276138,0.1333945989608764,-4.263321443431778e-06,0.0,0.0001048246049322,0.0,0.0,5.242616176605225,0.0,0.0,0.0,0.2749892175197601,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281067490577697,-1035.865234375,304.1485900878906,0.6359315514564514,0.072240300476551,0.0656340196728706,293.1268310546875,297.1499938964844,293.1499938964844,0.0380877032876014,-1261.33740234375,304.1470947265625,0.6674419641494751,0.0837292671203613,0.0799294710159301,293.13299560546875,297.1499938964844,293.1499938964844,0.0385752581059932,-937.7697143554688,304.147705078125,0.6689670085906982,0.0842470899224281,0.0594224967062473,293.0634460449219,297.1499938964844,293.1499938964844,0.0781783387064933,-1986.270751953125,304.137451171875,0.7769150733947754,0.133315235376358,0.1259617358446121,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5572485327720642,0.050000000745058,0.2285959869623184,291.12237548828125,291.1499938964844,271.7554626464844,271.1211242675781,284.2225646972656,293.3154296875,291.12188720703125,1.0,0.1660501658916473,1.0,1.0,0.9304330945014954,1.0,-0.6714826822280884,0.2835040688514709,0.3879786133766174,0.1266981959342956,0.0,0.0,0.1787074953317642,24.08103370666504,25.0,-3.751107454299927,-4671.8642578125,44.69827651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,304.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33984375,18000.0,0.0,0.0,0.1032884120941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333903223276138,0.1333945989608764,-4.263321443431778e-06,0.0,0.0001048246049322,0.0,0.0,5.242616176605225,0.0,0.0,0.0,0.2749892175197601,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.028268190100789,-1039.5958251953125,304.1485290527344,0.6371491551399231,0.0725045278668403,0.0658640190958976,293.1263732910156,297.1499938964844,293.1499938964844,0.0384213291108608,-1267.08837890625,304.1470031738281,0.6690758466720581,0.0841150060296058,0.0802860409021377,293.1324768066406,297.1499938964844,293.1499938964844,0.0388489440083503,-941.2545776367188,304.14764404296875,0.6704119443893433,0.0845640301704406,0.0596374981105327,293.0574951171875,297.1499938964844,293.1499938964844,0.0798797905445098,-2019.332763671875,304.1366271972656,0.7819620966911316,0.135586142539978,0.1280529946088791,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5578181743621826,0.050000000745058,0.2285775393247604,291.1210021972656,291.1499938964844,271.7272644042969,271.0892333984375,284.22088623046875,293.31475830078125,291.1205139160156,1.0,0.1662940084934234,1.0,1.0,0.9302746653556824,1.0,-0.6749322414398193,0.2846309840679168,0.3903012871742248,0.1282934844493866,0.0,0.0,0.1807817369699478,24.02803039550781,25.0,-3.82183051109314,-4696.060546875,45.044803619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,304.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.880859375,18000.0,0.0,0.0,0.1037719324231147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344418823719024,0.1344461441040039,-4.265042662154883e-06,0.0,0.0001053153173415,0.0,0.0,5.287349700927734,0.0,0.0,0.0,0.2751601636409759,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284370686858892,-1043.4215087890625,304.14849853515625,0.6384117007255554,0.072776973247528,0.0661013424396514,293.1258850097656,297.1499938964844,293.1499938964844,0.0387633591890335,-1272.97998046875,304.1469421386719,0.6707611680030823,0.0845101177692413,0.0806514248251915,293.1319580078125,297.1499938964844,293.1499938964844,0.0391315706074237,-944.8512573242188,304.1475524902344,0.6719095706939697,0.084891028702259,0.0598595328629016,293.0513916015625,297.1499938964844,293.1499938964844,0.0816568210721015,-2053.984619140625,304.1358337402344,0.7872252464294434,0.1379602253437042,0.1302447319030761,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5584084391593933,0.050000000745058,0.2285585403442382,291.1195983886719,291.1499938964844,271.6983642578125,271.056640625,284.2189636230469,293.31402587890625,291.119140625,1.0,0.1665514409542083,1.0,1.0,0.9301289319992064,1.0,-0.6785296201705933,0.2858152687549591,0.3927143514156341,0.1299387067556381,0.0,0.0,0.1829506754875183,23.97389793395996,25.0,-3.844636917114258,-4721.53173828125,45.40974426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,304.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4140625,18000.0,0.0,0.0,0.1042805984616279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355516910552978,0.1355559527873993,-4.266870291758096e-06,0.0,0.0001058315465343,0.0,0.0,5.334646224975586,0.0,0.0,0.0,0.2753410637378692,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0295724608004093,-1054.150146484375,304.14703369140625,0.6410629749298096,0.073347195982933,0.0665977820754051,293.1248779296875,297.1499938964844,293.1499938964844,0.0394708104431629,-1285.154296875,304.14678955078125,0.6742674708366394,0.0853265300393104,0.0814070254564285,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215448319911,-952.3532104492188,304.1473999023437,0.6750440001487732,0.0855729430913925,0.06032320484519,293.0389404296875,297.1499938964844,293.1499938964844,0.085409365594387,-2127.483154296875,304.1343078613281,0.7982560992240906,0.1429789215326309,0.1348934024572372,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5596379041671753,0.050000000745058,0.2285193353891372,291.1168518066406,291.1499938964844,271.6385192871094,270.9894104003906,284.21405029296875,293.3124694824219,291.1164245605469,1.0,0.1671059131622314,1.0,1.0,0.9298374652862548,1.0,-0.6861207485198975,0.2883490622043609,0.3977716863155365,0.1333435624837875,0.0,0.0,0.1875536739826202,23.863813400268555,25.0,-3.783808708190918,-4776.173828125,46.19232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91900634765625,304.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.451171875,18000.0,0.0,0.0,0.1053759753704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137941762804985,0.1379460394382476,-4.270842055120738e-06,0.0,0.0001069432182703,0.0,0.0,5.436800479888916,0.0,0.0,0.0,0.2757323682308197,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0295724608004093,-1054.150146484375,304.14703369140625,0.6410629749298096,0.073347195982933,0.0665977820754051,293.1248779296875,297.1499938964844,293.1499938964844,0.0394708104431629,-1285.154296875,304.14678955078125,0.6742674708366394,0.0853265300393104,0.0814070254564285,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215448319911,-952.3532104492188,304.1473999023437,0.6750440001487732,0.0855729430913925,0.06032320484519,293.0389404296875,297.1499938964844,293.1499938964844,0.085409365594387,-2127.483154296875,304.1343078613281,0.7982560992240906,0.1429789215326309,0.1348934024572372,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5596379041671753,0.050000000745058,0.2285193353891372,291.1168518066406,291.1499938964844,271.6385192871094,270.9894104003906,284.21405029296875,293.3124694824219,291.1164245605469,1.0,0.1671059131622314,1.0,1.0,0.9298374652862548,1.0,-0.6861207485198975,0.2883490622043609,0.3977716863155365,0.1333435624837875,0.0,0.0,0.1875536739826202,23.863813400268555,25.0,-3.783808708190918,-4776.173828125,46.19232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91900634765625,304.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.451171875,18000.0,0.0,0.0,0.1053759753704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137941762804985,0.1379460394382476,-4.270842055120738e-06,0.0,0.0001069432182703,0.0,0.0,5.436800479888916,0.0,0.0,0.0,0.2757323682308197,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.031410101801157,-1076.70703125,304.1443176269531,0.6438614726066589,0.073947362601757,0.0671213939785957,293.1238098144531,297.1499938964844,293.1499938964844,0.0402083694934845,-1297.833984375,304.1466369628906,0.6779274344444275,0.0861766636371612,0.0821949392557144,293.12969970703125,297.1499938964844,293.1499938964844,0.0403430722653865,-960.2495727539062,304.147216796875,0.678335964679718,0.0862903520464897,0.0608121119439601,293.0265197753906,297.1499938964844,293.1499938964844,0.0893983319401741,-2205.915771484375,304.1329040527344,0.8096758127212524,0.1483093053102493,0.1398538500070572,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5609106421470642,0.050000000745058,0.2284792363643646,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.20709228515625,293.31072998046875,291.1138000488281,1.0,0.167713850736618,1.0,1.0,0.9295459389686584,1.0,-0.6941866278648376,0.2911030054092407,0.4030836522579193,0.1368388533592224,0.0,0.0,0.1925027668476104,23.7540340423584,25.0,-3.639901876449585,-4835.79443359375,47.043975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,304.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46484375,18000.0,0.0,0.0,0.1065856739878654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405640989542007,0.1405683755874633,-4.275257197150495e-06,0.0,0.0001081709124264,0.0,0.0,5.549353122711182,0.0,0.0,0.0,0.2761644423007965,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.031410101801157,-1076.70703125,304.1443176269531,0.6438614726066589,0.073947362601757,0.0671213939785957,293.1238098144531,297.1499938964844,293.1499938964844,0.0402083694934845,-1297.833984375,304.1466369628906,0.6779274344444275,0.0861766636371612,0.0821949392557144,293.12969970703125,297.1499938964844,293.1499938964844,0.0403430722653865,-960.2495727539062,304.147216796875,0.678335964679718,0.0862903520464897,0.0608121119439601,293.0265197753906,297.1499938964844,293.1499938964844,0.0893983319401741,-2205.915771484375,304.1329040527344,0.8096758127212524,0.1483093053102493,0.1398538500070572,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5609106421470642,0.050000000745058,0.2284792363643646,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.20709228515625,293.31072998046875,291.1138000488281,1.0,0.167713850736618,1.0,1.0,0.9295459389686584,1.0,-0.6941866278648376,0.2911030054092407,0.4030836522579193,0.1368388533592224,0.0,0.0,0.1925027668476104,23.7540340423584,25.0,-3.639901876449585,-4835.79443359375,47.043975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,304.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46484375,18000.0,0.0,0.0,0.1065856739878654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405640989542007,0.1405683755874633,-4.275257197150495e-06,0.0,0.0001081709124264,0.0,0.0,5.549353122711182,0.0,0.0,0.0,0.2761644423007965,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199663758277,-1068.76806640625,304.1474914550781,0.646775484085083,0.0745722651481628,0.0676705092191696,293.12274169921875,297.1499938964844,293.1499938964844,0.0409735292196273,-1310.979248046875,304.146484375,0.6816949844360352,0.0870577171444892,0.0830129608511924,293.1285400390625,297.1499938964844,293.1499938964844,0.0409930646419525,-968.5020751953124,304.1470642089844,0.6817383766174316,0.0870395898818969,0.0613240674138069,293.0145568847656,297.1499938964844,293.1499938964844,0.0935746803879737,-2288.10009765625,304.13165283203125,0.8206756114959717,0.1538678258657455,0.145051047205925,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5621927380561829,0.050000000745058,0.2284393459558487,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.1973876953125,293.3088684082031,291.111328125,1.0,0.1683738678693771,1.0,1.0,0.9292799830436708,1.0,-0.702631413936615,0.2940646111965179,0.408566802740097,0.1403361707925796,0.0,0.0,0.1977799832820892,23.64838981628418,25.0,-3.41528844833374,-4900.345703125,47.9599838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86895751953125,304.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46484375,18000.0,0.0,0.0,0.1079199090600013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434211730957031,0.1434254497289657,-4.280134362488752e-06,0.0,0.0001095249899663,0.0,0.0,5.672552108764648,0.0,0.0,0.0,0.2766384482383728,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199663758277,-1068.76806640625,304.1474914550781,0.646775484085083,0.0745722651481628,0.0676705092191696,293.12274169921875,297.1499938964844,293.1499938964844,0.0409735292196273,-1310.979248046875,304.146484375,0.6816949844360352,0.0870577171444892,0.0830129608511924,293.1285400390625,297.1499938964844,293.1499938964844,0.0409930646419525,-968.5020751953124,304.1470642089844,0.6817383766174316,0.0870395898818969,0.0613240674138069,293.0145568847656,297.1499938964844,293.1499938964844,0.0935746803879737,-2288.10009765625,304.13165283203125,0.8206756114959717,0.1538678258657455,0.145051047205925,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5621927380561829,0.050000000745058,0.2284393459558487,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.1973876953125,293.3088684082031,291.111328125,1.0,0.1683738678693771,1.0,1.0,0.9292799830436708,1.0,-0.702631413936615,0.2940646111965179,0.408566802740097,0.1403361707925796,0.0,0.0,0.1977799832820892,23.64838981628418,25.0,-3.41528844833374,-4900.345703125,47.9599838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86895751953125,304.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46484375,18000.0,0.0,0.0,0.1079199090600013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434211730957031,0.1434254497289657,-4.280134362488752e-06,0.0,0.0001095249899663,0.0,0.0,5.672552108764648,0.0,0.0,0.0,0.2766384482383728,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308555774390697,-1077.9703369140625,304.1474304199219,0.649763822555542,0.0752226412296295,0.0682419165968895,293.1216735839844,297.1499938964844,293.1499938964844,0.041762389242649,-1324.52734375,304.1463317871094,0.6855158805847168,0.0879655107855796,0.0838575288653373,293.1273803710937,297.1499938964844,293.1499938964844,0.0416669398546218,-977.0543212890624,304.1469116210937,0.6851959824562073,0.0878155604004859,0.0618557855486869,293.00341796875,297.1499938964844,293.1499938964844,0.0978824272751808,-2372.62060546875,304.1305847167969,0.8314087986946106,0.1595575660467147,0.1503956317901611,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634482502937317,0.050000000745058,0.2284007370471954,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.18426513671875,293.3069763183594,291.10906982421875,1.0,0.1690815687179565,1.0,1.0,0.929013967514038,1.0,-0.7113369703292847,0.2972129881381988,0.4141239821910858,0.143743485212326,0.0,0.0,0.2033497244119644,23.55050277709961,25.0,-3.1082026958465576,-4969.60595703125,48.93230056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,304.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.462890625,18000.0,0.0,0.0,0.109383039176464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465061902999878,0.1465104818344116,-4.28547855335637e-06,0.0,0.0001110098819481,0.0,0.0,5.806260585784912,0.0,0.0,0.0,0.2771541774272918,4.0,0.0,1.0
