time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308555774390697,-1077.9703369140625,304.1474304199219,0.649763822555542,0.0752226412296295,0.0682419165968895,293.1216735839844,297.1499938964844,293.1499938964844,0.041762389242649,-1324.52734375,304.1463317871094,0.6855158805847168,0.0879655107855796,0.0838575288653373,293.1273803710937,297.1499938964844,293.1499938964844,0.0416669398546218,-977.0543212890624,304.1469116210937,0.6851959824562073,0.0878155604004859,0.0618557855486869,293.00341796875,297.1499938964844,293.1499938964844,0.0978824272751808,-2372.62060546875,304.1305847167969,0.8314087986946106,0.1595575660467147,0.1503956317901611,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634482502937317,0.050000000745058,0.2284007370471954,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.18426513671875,293.3069763183594,291.10906982421875,1.0,0.1690815687179565,1.0,1.0,0.929013967514038,1.0,-0.7113369703292847,0.2972129881381988,0.4141239821910858,0.143743485212326,0.0,0.0,0.2033497244119644,23.55050277709961,25.0,-3.1082026958465576,-4969.60595703125,48.93230056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,304.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.462890625,18000.0,0.0,0.0,0.109383039176464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465061902999878,0.1465104818344116,-4.28547855335637e-06,0.0,0.0001110098819481,0.0,0.0,5.806260585784912,0.0,0.0,0.0,0.2771541774272918,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311312805861234,-1082.6837158203125,304.1473999023437,0.6512725949287415,0.075555719435215,0.0685352236032486,293.12115478515625,297.1499938964844,293.1499938964844,0.0421645157039165,-1331.433349609375,304.1462707519531,0.6874288320541382,0.0884281769394874,0.0842887014150619,293.1268310546875,297.1499938964844,293.1499938964844,0.0420114360749721,-981.4255981445312,304.1468505859375,0.6869276762008667,0.0882120206952095,0.0621280707418918,292.9983215332031,297.1499938964844,293.1499938964844,0.1000688895583152,-2415.31005859375,304.1301574707031,0.8367381691932678,0.1624215990304947,0.1530950665473938,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5640544891357422,0.050000000745058,0.2283822745084762,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.1762390136719,293.3059997558594,291.1080322265625,1.0,0.1694518476724624,1.0,1.0,0.9288809895515442,1.0,-0.7157507538795471,0.2988491654396057,0.4169015884399414,0.1453869789838791,0.0,0.0,0.206233337521553,23.50559425354004,25.0,-2.916562557220459,-5005.92578125,49.436920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,304.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1101643219590187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481320112943649,0.1481363028287887,-4.288327545509674e-06,0.0,0.0001118027794291,0.0,0.0,5.877014636993408,0.0,0.0,0.0,0.2774276435375213,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314115323126316,-1087.459228515625,304.1473693847656,0.6527831554412842,0.0758931189775466,0.0688328891992569,293.1206359863281,297.1499938964844,293.1499938964844,0.0425707995891571,-1338.411376953125,304.1462097167969,0.6893334984779358,0.0888955220580101,0.0847248956561088,293.12628173828125,297.1499938964844,293.1499938964844,0.0423598028719425,-985.8458862304688,304.14678955078125,0.688650906085968,0.0886125937104225,0.0624038018286228,292.9935302734375,297.1499938964844,293.1499938964844,0.1022670865058898,-2458.029052734375,304.1297607421875,0.8420454263687134,0.1652815788984298,0.1557964086532592,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646407604217529,0.050000000745058,0.228364497423172,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.167236328125,293.3050537109375,291.10711669921875,1.0,0.1698317974805832,1.0,1.0,0.9287623763084412,1.0,-0.7201831340789795,0.300519734621048,0.4196634292602539,0.1469776928424835,0.0,0.0,0.2091728597879409,23.4638786315918,25.0,-2.6887757778167725,-5043.28466796875,49.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109436035156,304.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.482421875,18000.0,0.0,0.0,0.1109782457351684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498100459575653,0.1498143374919891,-4.291292952984804e-06,0.0,0.0001126288043451,0.0,0.0,5.950255393981934,0.0,0.0,0.0,0.2777110934257507,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319833867251873,-1097.1563720703125,304.14727783203125,0.65578693151474,0.076578564941883,0.0694391429424285,293.11962890625,297.1499938964844,293.1499938964844,0.0433920808136463,-1352.5201416015625,304.1461181640625,0.6930890083312988,0.0898407250642776,0.085608921945095,293.1252746582031,297.1499938964844,293.1499938964844,0.043063249439001,-994.771484375,304.1466979980469,0.6920399069786072,0.0894214510917663,0.0629620850086212,292.9851379394531,297.1499938964844,293.1499938964844,0.1066664084792137,-2542.913818359375,304.1291809082031,0.8525552153587341,0.1709516942501068,0.1611651927232742,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657386183738708,0.050000000745058,0.2283314764499664,291.10577392578125,291.1499938964844,271.31005859375,270.6255187988281,284.1463623046875,293.30322265625,291.1055603027344,1.0,0.1706174463033676,1.0,1.0,0.9285252690315248,1.0,-0.729045569896698,0.3039412200450897,0.4251043200492859,0.1499853879213333,0.0,0.0,0.21518574655056,23.39144325256348,25.0,-2.083237171173096,-5120.81396484375,51.0078010559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803039550781,304.7904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.576171875,18000.0,0.0,0.0,0.112703837454319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533103734254837,0.1533146649599075,-4.297563918953529e-06,0.0,0.0001143800691352,0.0,0.0,6.103747844696045,0.0,0.0,0.0,0.2783064842224121,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319833867251873,-1097.1563720703125,304.14727783203125,0.65578693151474,0.076578564941883,0.0694391429424285,293.11962890625,297.1499938964844,293.1499938964844,0.0433920808136463,-1352.5201416015625,304.1461181640625,0.6930890083312988,0.0898407250642776,0.085608921945095,293.1252746582031,297.1499938964844,293.1499938964844,0.043063249439001,-994.771484375,304.1466979980469,0.6920399069786072,0.0894214510917663,0.0629620850086212,292.9851379394531,297.1499938964844,293.1499938964844,0.1066664084792137,-2542.913818359375,304.1291809082031,0.8525552153587341,0.1709516942501068,0.1611651927232742,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657386183738708,0.050000000745058,0.2283314764499664,291.10577392578125,291.1499938964844,271.31005859375,270.6255187988281,284.1463623046875,293.30322265625,291.1055603027344,1.0,0.1706174463033676,1.0,1.0,0.9285252690315248,1.0,-0.729045569896698,0.3039412200450897,0.4251043200492859,0.1499853879213333,0.0,0.0,0.21518574655056,23.39144325256348,25.0,-2.083237171173096,-5120.81396484375,51.0078010559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803039550781,304.7904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.576171875,18000.0,0.0,0.0,0.112703837454319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533103734254837,0.1533146649599075,-4.297563918953529e-06,0.0,0.0001143800691352,0.0,0.0,6.103747844696045,0.0,0.0,0.0,0.2783064842224121,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656160712242,-1106.9671630859375,304.147216796875,0.6587485671043396,0.0772729814052581,0.0700555741786956,293.1186828613281,297.1499938964844,293.1499938964844,0.0442239828407764,-1366.819091796875,304.1460266113281,0.6967664957046509,0.0908035486936569,0.086508572101593,293.124267578125,297.1499938964844,293.1499938964844,0.0437773242592811,-1003.8334350585938,304.1466064453125,0.6953556537628174,0.0902497619390487,0.0635316669940948,292.9783020019531,297.1499938964844,293.1499938964844,0.1110315322875976,-2626.362060546875,304.1288452148437,0.8628630042076111,0.1765210628509521,0.1664465218782425,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5667359828948975,0.050000000745058,0.2283017486333847,291.1047058105469,291.1499938964844,271.24090576171875,270.54986572265625,284.12225341796875,293.301513671875,291.1046447753906,1.0,0.1714311689138412,1.0,1.0,0.9282881021499634,1.0,-0.7378514409065247,0.3074308037757873,0.4304206371307373,0.152785524725914,0.0,0.0,0.2213010936975479,23.33343505859375,25.0,-1.2613431215286257,-5201.37158203125,52.09164810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496032714844,304.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.1145524159073829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569679081439972,0.1569722145795822,-4.304249159758911e-06,0.0,0.0001162561384262,0.0,0.0,6.265199661254883,0.0,0.0,0.0,0.2789348363876343,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656160712242,-1106.9671630859375,304.147216796875,0.6587485671043396,0.0772729814052581,0.0700555741786956,293.1186828613281,297.1499938964844,293.1499938964844,0.0442239828407764,-1366.819091796875,304.1460266113281,0.6967664957046509,0.0908035486936569,0.086508572101593,293.124267578125,297.1499938964844,293.1499938964844,0.0437773242592811,-1003.8334350585938,304.1466064453125,0.6953556537628174,0.0902497619390487,0.0635316669940948,292.9783020019531,297.1499938964844,293.1499938964844,0.1110315322875976,-2626.362060546875,304.1288452148437,0.8628630042076111,0.1765210628509521,0.1664465218782425,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5667359828948975,0.050000000745058,0.2283017486333847,291.1047058105469,291.1499938964844,271.24090576171875,270.54986572265625,284.12225341796875,293.301513671875,291.1046447753906,1.0,0.1714311689138412,1.0,1.0,0.9282881021499634,1.0,-0.7378514409065247,0.3074308037757873,0.4304206371307373,0.152785524725914,0.0,0.0,0.2213010936975479,23.33343505859375,25.0,-1.2613431215286257,-5201.37158203125,52.09164810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496032714844,304.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.1145524159073829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569679081439972,0.1569722145795822,-4.304249159758911e-06,0.0,0.0001162561384262,0.0,0.0,6.265199661254883,0.0,0.0,0.0,0.2789348363876343,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331520736217498,-1116.7891845703125,304.1471862792969,0.6616799831390381,0.0779705494642257,0.0706764981150627,293.1177062988281,297.1499938964844,293.1499938964844,0.0450740717351436,-1381.4429931640625,304.1459350585937,0.7004263401031494,0.0917957499623298,0.0874335914850235,293.1231994628906,297.1499938964844,293.1499938964844,0.0445184744894504,-1013.243408203125,304.1465148925781,0.6986872553825378,0.0911198854446411,0.0641268864274025,292.9726867675781,297.1499938964844,293.1499938964844,0.1153580322861671,-2708.34521484375,304.1286926269531,0.8729835152626038,0.1820109337568283,0.1716419756412506,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5676676630973816,0.050000000745058,0.2282742261886596,291.1043701171875,291.1499938964844,271.17138671875,270.47412109375,284.0965576171875,293.29998779296875,291.1044311523437,1.0,0.1722676157951355,1.0,1.0,0.9280760884284972,1.0,-0.7466235160827637,0.3109502792358398,0.4356732368469238,0.1554912477731704,0.0,0.0,0.2274130880832672,23.286027908325195,25.0,-0.2450436055660247,-5283.97705078125,53.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7199401855469,304.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.263671875,18000.0,0.0,0.0,0.1165108606219291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607272177934646,0.1607315242290496,-4.311273187340703e-06,0.0,0.0001182437117677,0.0,0.0,6.432322025299072,0.0,0.0,0.0,0.2795875668525696,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331520736217498,-1116.7891845703125,304.1471862792969,0.6616799831390381,0.0779705494642257,0.0706764981150627,293.1177062988281,297.1499938964844,293.1499938964844,0.0450740717351436,-1381.4429931640625,304.1459350585937,0.7004263401031494,0.0917957499623298,0.0874335914850235,293.1231994628906,297.1499938964844,293.1499938964844,0.0445184744894504,-1013.243408203125,304.1465148925781,0.6986872553825378,0.0911198854446411,0.0641268864274025,292.9726867675781,297.1499938964844,293.1499938964844,0.1153580322861671,-2708.34521484375,304.1286926269531,0.8729835152626038,0.1820109337568283,0.1716419756412506,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5676676630973816,0.050000000745058,0.2282742261886596,291.1043701171875,291.1499938964844,271.17138671875,270.47412109375,284.0965576171875,293.29998779296875,291.1044311523437,1.0,0.1722676157951355,1.0,1.0,0.9280760884284972,1.0,-0.7466235160827637,0.3109502792358398,0.4356732368469238,0.1554912477731704,0.0,0.0,0.2274130880832672,23.286027908325195,25.0,-0.2450436055660247,-5283.97705078125,53.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7199401855469,304.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.263671875,18000.0,0.0,0.0,0.1165108606219291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607272177934646,0.1607315242290496,-4.311273187340703e-06,0.0,0.0001182437117677,0.0,0.0,6.432322025299072,0.0,0.0,0.0,0.2795875668525696,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337388925254344,-1126.5626220703125,304.1471252441406,0.6646077036857605,0.0786681473255157,0.0712981298565864,293.1166687011719,297.1499938964844,293.1499938964844,0.0459475591778755,-1396.488037109375,304.1458435058594,0.7041260600090027,0.092820830643177,0.0883901193737983,293.1220092773437,297.1499938964844,293.1499938964844,0.0452966950833797,-1023.1326293945312,304.1463623046875,0.7021076083183289,0.0920380279421806,0.0647560805082321,292.9678955078125,297.1499938964844,293.1499938964844,0.1196838542819023,-2789.637939453125,304.12860107421875,0.8830101490020752,0.1874770671129226,0.1768026649951934,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5685756206512451,0.050000000745058,0.2282476127147674,291.1047668457031,291.1499938964844,271.1018371582031,270.3986511230469,284.0702514648437,293.2986145019531,291.1049194335937,1.0,0.1731244176626205,1.0,1.0,0.9278640151023864,1.0,-0.7554344534873962,0.3145073056221008,0.4409271478652954,0.1581776291131973,0.0,0.0,0.2334223091602325,23.244165420532227,25.0,0.6430799961090088,-5367.81640625,54.34321975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.962890625,18000.0,0.0,0.0,0.1185617446899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645239889621734,0.1645283102989196,-4.318528681324096e-06,0.0,0.0001203250940307,0.0,0.0,6.602356433868408,0.0,0.0,0.0,0.2802542150020599,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337388925254344,-1126.5626220703125,304.1471252441406,0.6646077036857605,0.0786681473255157,0.0712981298565864,293.1166687011719,297.1499938964844,293.1499938964844,0.0459475591778755,-1396.488037109375,304.1458435058594,0.7041260600090027,0.092820830643177,0.0883901193737983,293.1220092773437,297.1499938964844,293.1499938964844,0.0452966950833797,-1023.1326293945312,304.1463623046875,0.7021076083183289,0.0920380279421806,0.0647560805082321,292.9678955078125,297.1499938964844,293.1499938964844,0.1196838542819023,-2789.637939453125,304.12860107421875,0.8830101490020752,0.1874770671129226,0.1768026649951934,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5685756206512451,0.050000000745058,0.2282476127147674,291.1047668457031,291.1499938964844,271.1018371582031,270.3986511230469,284.0702514648437,293.2986145019531,291.1049194335937,1.0,0.1731244176626205,1.0,1.0,0.9278640151023864,1.0,-0.7554344534873962,0.3145073056221008,0.4409271478652954,0.1581776291131973,0.0,0.0,0.2334223091602325,23.244165420532227,25.0,0.6430799961090088,-5367.81640625,54.34321975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.962890625,18000.0,0.0,0.0,0.1185617446899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645239889621734,0.1645283102989196,-4.318528681324096e-06,0.0,0.0001203250940307,0.0,0.0,6.602356433868408,0.0,0.0,0.0,0.2802542150020599,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340323708951473,-1131.4329833984375,304.1471252441406,0.6660723686218262,0.0790166705846786,0.0716087818145752,293.1161804199219,297.1499938964844,293.1499938964844,0.0463926456868648,-1404.164306640625,304.1457824707031,0.7059911489486694,0.0933441445231437,0.0888792425394058,293.12139892578125,297.1499938964844,293.1499938964844,0.0456987358629703,-1028.2467041015625,304.14630126953125,0.7038494348526001,0.0925125777721405,0.0650822445750236,292.9657287597656,297.1499938964844,293.1499938964844,0.1218543946743011,-2830.185546875,304.1285400390625,0.8879936933517456,0.1902068853378296,0.1793791055679321,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5690250396728516,0.050000000745058,0.228234514594078,291.1051330566406,291.1499938964844,271.0671691894531,270.36114501953125,284.0569152832031,293.2980041503906,291.10528564453125,1.0,0.1735600531101226,1.0,1.0,0.927757978439331,1.0,-0.7598621845245361,0.3163028359413147,0.4435593485832214,0.1595163345336914,0.0,0.0,0.2363759577274322,23.224699020385746,25.0,0.9257227778434752,-5410.06494140625,54.92572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6800537109375,304.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.876953125,18000.0,0.0,0.0,0.1196155026555061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166423499584198,0.1664278209209442,-4.3222130443609785e-06,0.0,0.0001213945288327,0.0,0.0,6.687893867492676,0.0,0.0,0.0,0.2805904448032379,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343260169029235,-1136.2960205078125,304.1471252441406,0.6675370335578918,0.0793648809194564,0.0719192400574684,293.1156616210937,297.1499938964844,293.1499938964844,0.0468423925340175,-1411.92919921875,304.1457214355469,0.7078619003295898,0.0938732847571373,0.0893743336200714,293.12078857421875,297.1499938964844,293.1499938964844,0.0461079441010952,-1033.4564208984375,304.146240234375,0.7056062817573547,0.0929955318570137,0.0654147341847419,292.9637451171875,297.1499938964844,293.1499938964844,0.1240305304527282,-2870.680419921875,304.12847900390625,0.8929491639137268,0.1929335445165634,0.1819530874490738,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.569471538066864,0.050000000745058,0.2282215505838394,291.1055603027344,291.1499938964844,271.0326232910156,270.3238830566406,284.0434875488281,293.2973937988281,291.105712890625,1.0,0.1740000993013382,1.0,1.0,0.9276641607284546,1.0,-0.7643017172813416,0.3181078135967254,0.4461939036846161,0.1608512848615646,0.0,0.0,0.2392963767051696,23.20616340637207,25.0,1.1193439960479736,-5452.52490234375,55.51583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66851806640625,304.921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.798828125,18000.0,0.0,0.0,0.1206836402416229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683226227760315,0.1683269590139389,-4.325925601733616e-06,0.0,0.0001224785519298,0.0,0.0,6.773719787597656,0.0,0.0,0.0,0.2809283137321472,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135212600231,-1145.998046875,304.1470947265625,0.6704609394073486,0.0800601094961166,0.0725392624735832,293.1146545410156,297.1499938964844,293.1499938964844,0.0477529056370258,-1427.6768798828125,304.1456298828125,0.7115509510040283,0.0949457511305809,0.0903791040182113,293.1195678710937,297.1499938964844,293.1499938964844,0.0469438917934894,-1044.11474609375,304.1460876464844,0.7091427445411682,0.0939823240041732,0.0660953968763351,292.960205078125,297.1499938964844,293.1499938964844,0.1283943206071853,-2951.422607421875,304.1283874511719,0.90273779630661,0.1983695179224014,0.1870873421430587,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703530311584473,0.050000000745058,0.2281961292028427,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0164794921875,293.2963256835937,291.106689453125,1.0,0.174892172217369,1.0,1.0,0.9274764657020568,1.0,-0.7732000946998596,0.3217399716377258,0.4514600932598114,0.1635081619024276,0.0,0.0,0.2450349330902099,23.1721305847168,25.0,1.3643264770507812,-5538.03662109375,56.71737289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6485900878906,304.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.65625,18000.0,0.0,0.0,0.1228511184453964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721175909042358,0.1721219271421432,-4.333429387770593e-06,0.0,0.0001246782630914,0.0,0.0,6.946149826049805,0.0,0.0,0.0,0.2816084027290344,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135212600231,-1145.998046875,304.1470947265625,0.6704609394073486,0.0800601094961166,0.0725392624735832,293.1146545410156,297.1499938964844,293.1499938964844,0.0477529056370258,-1427.6768798828125,304.1456298828125,0.7115509510040283,0.0949457511305809,0.0903791040182113,293.1195678710937,297.1499938964844,293.1499938964844,0.0469438917934894,-1044.11474609375,304.1460876464844,0.7091427445411682,0.0939823240041732,0.0660953968763351,292.960205078125,297.1499938964844,293.1499938964844,0.1283943206071853,-2951.422607421875,304.1283874511719,0.90273779630661,0.1983695179224014,0.1870873421430587,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703530311584473,0.050000000745058,0.2281961292028427,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0164794921875,293.2963256835937,291.106689453125,1.0,0.174892172217369,1.0,1.0,0.9274764657020568,1.0,-0.7732000946998596,0.3217399716377258,0.4514600932598114,0.1635081619024276,0.0,0.0,0.2450349330902099,23.1721305847168,25.0,1.3643264770507812,-5538.03662109375,56.71737289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6485900878906,304.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.65625,18000.0,0.0,0.0,0.1228511184453964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721175909042358,0.1721219271421432,-4.333429387770593e-06,0.0,0.0001246782630914,0.0,0.0,6.946149826049805,0.0,0.0,0.0,0.2816084027290344,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355006381869316,-1155.6607666015625,304.1470947265625,0.6733663082122803,0.0807529762387275,0.0731575414538383,293.1137084960937,297.1499938964844,293.1499938964844,0.0486741997301578,-1443.6510009765625,304.14556884765625,0.7151050567626953,0.0960327163338661,0.0913991406559944,293.118408203125,297.1499938964844,293.1499938964844,0.0477982573211193,-1055.0308837890625,304.1459655761719,0.7126011848449707,0.0949913933873176,0.0667930543422699,292.95733642578125,297.1499938964844,293.1499938964844,0.1327602863311767,-3031.603759765625,304.1283264160156,0.9128215909004213,0.2037655562162399,0.1921882778406143,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.571212112903595,0.050000000745058,0.2281715124845504,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,283.9893798828125,293.2953796386719,291.1077575683594,1.0,0.175798550248146,1.0,1.0,0.9272887706756592,1.0,-0.7820961475372314,0.3253892064094543,0.4567069411277771,0.1661421656608581,0.0,0.0,0.2506233751773834,23.14287757873535,25.0,1.5259006023406982,-5624.1103515625,57.94474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6332702636719,304.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5703125,18000.0,0.0,0.0,0.1250434070825576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758964210748672,0.1759007722139358,-4.341024123277748e-06,0.0,0.0001269031636184,0.0,0.0,7.119110107421875,0.0,0.0,0.0,0.2822924256324768,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355006381869316,-1155.6607666015625,304.1470947265625,0.6733663082122803,0.0807529762387275,0.0731575414538383,293.1137084960937,297.1499938964844,293.1499938964844,0.0486741997301578,-1443.6510009765625,304.14556884765625,0.7151050567626953,0.0960327163338661,0.0913991406559944,293.118408203125,297.1499938964844,293.1499938964844,0.0477982573211193,-1055.0308837890625,304.1459655761719,0.7126011848449707,0.0949913933873176,0.0667930543422699,292.95733642578125,297.1499938964844,293.1499938964844,0.1327602863311767,-3031.603759765625,304.1283264160156,0.9128215909004213,0.2037655562162399,0.1921882778406143,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.571212112903595,0.050000000745058,0.2281715124845504,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,283.9893798828125,293.2953796386719,291.1077575683594,1.0,0.175798550248146,1.0,1.0,0.9272887706756592,1.0,-0.7820961475372314,0.3253892064094543,0.4567069411277771,0.1661421656608581,0.0,0.0,0.2506233751773834,23.14287757873535,25.0,1.5259006023406982,-5624.1103515625,57.94474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6332702636719,304.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5703125,18000.0,0.0,0.0,0.1250434070825576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758964210748672,0.1759007722139358,-4.341024123277748e-06,0.0,0.0001269031636184,0.0,0.0,7.119110107421875,0.0,0.0,0.0,0.2822924256324768,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360861904919147,-1165.268798828125,304.1470947265625,0.6762389540672302,0.0814422443509101,0.0737731084227562,293.11285400390625,297.1499938964844,293.1499938964844,0.0496012903749942,-1459.7691650390625,304.1455078125,0.7185389995574951,0.0971287190914154,0.0924291983246803,293.1173095703125,297.1499938964844,293.1499938964844,0.048664703965187,-1066.127197265625,304.1458740234375,0.7159441709518433,0.0960157811641693,0.0675027593970298,292.9551086425781,297.1499938964844,293.1499938964844,0.1371106654405594,-3110.91845703125,304.1282958984375,0.9232526421546936,0.2091001123189926,0.1972362995147705,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720410943031311,0.050000000745058,0.2281479388475418,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,283.9624328613281,293.2945251464844,291.10894775390625,1.0,0.176716461777687,1.0,1.0,0.9271263480186462,1.0,-0.7909531593322754,0.3290380835533142,0.4619151055812835,0.1687444001436233,0.0,0.0,0.2560479640960693,23.119096755981445,25.0,1.6801854372024536,-5710.4033203125,59.19396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62255859375,305.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.546875,18000.0,0.0,0.0,0.1272406727075576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796453893184662,0.1796497404575348,-4.348684342403431e-06,0.0,0.000129133099108,0.0,0.0,7.291977405548096,0.0,0.0,0.0,0.2829779088497162,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360861904919147,-1165.268798828125,304.1470947265625,0.6762389540672302,0.0814422443509101,0.0737731084227562,293.11285400390625,297.1499938964844,293.1499938964844,0.0496012903749942,-1459.7691650390625,304.1455078125,0.7185389995574951,0.0971287190914154,0.0924291983246803,293.1173095703125,297.1499938964844,293.1499938964844,0.048664703965187,-1066.127197265625,304.1458740234375,0.7159441709518433,0.0960157811641693,0.0675027593970298,292.9551086425781,297.1499938964844,293.1499938964844,0.1371106654405594,-3110.91845703125,304.1282958984375,0.9232526421546936,0.2091001123189926,0.1972362995147705,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720410943031311,0.050000000745058,0.2281479388475418,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,283.9624328613281,293.2945251464844,291.10894775390625,1.0,0.176716461777687,1.0,1.0,0.9271263480186462,1.0,-0.7909531593322754,0.3290380835533142,0.4619151055812835,0.1687444001436233,0.0,0.0,0.2560479640960693,23.119096755981445,25.0,1.6801854372024536,-5710.4033203125,59.19396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62255859375,305.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.546875,18000.0,0.0,0.0,0.1272406727075576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796453893184662,0.1796497404575348,-4.348684342403431e-06,0.0,0.000129133099108,0.0,0.0,7.291977405548096,0.0,0.0,0.0,0.2829779088497162,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366686023771762,-1174.80029296875,304.1470947265625,0.6790621280670166,0.0821263194084167,0.0743846297264099,293.112060546875,297.1499938964844,293.1499938964844,0.0505296364426612,-1475.954833984375,304.1454467773437,0.7218640446662903,0.0982287526130676,0.0934645310044288,293.1163024902344,297.1499938964844,293.1499938964844,0.0495375208556652,-1077.3328857421875,304.1457824707031,0.7191780209541321,0.0970491915941238,0.0682200863957405,292.9535827636719,297.1499938964844,293.1499938964844,0.1414247006177902,-3189.014892578125,304.1283264160156,0.9335155487060548,0.214349016547203,0.2022089809179306,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5728309750556946,0.050000000745058,0.2281256169080734,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9357604980469,293.2938232421875,291.1102600097656,1.0,0.1776428967714309,1.0,1.0,0.9269639253616332,1.0,-0.799731969833374,0.3326701521873474,0.4670618176460266,0.1713066697120666,0.0,0.0,0.2612902224063873,23.10157966613769,25.0,1.8397482633590696,-5796.484375,60.46050643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164855957031,305.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.60546875,18000.0,0.0,0.0,0.129424974322319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833464652299881,0.1833508312702179,-4.356375484348973e-06,0.0,0.0001313498942181,0.0,0.0,7.46391487121582,0.0,0.0,0.0,0.2836614847183227,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366686023771762,-1174.80029296875,304.1470947265625,0.6790621280670166,0.0821263194084167,0.0743846297264099,293.112060546875,297.1499938964844,293.1499938964844,0.0505296364426612,-1475.954833984375,304.1454467773437,0.7218640446662903,0.0982287526130676,0.0934645310044288,293.1163024902344,297.1499938964844,293.1499938964844,0.0495375208556652,-1077.3328857421875,304.1457824707031,0.7191780209541321,0.0970491915941238,0.0682200863957405,292.9535827636719,297.1499938964844,293.1499938964844,0.1414247006177902,-3189.014892578125,304.1283264160156,0.9335155487060548,0.214349016547203,0.2022089809179306,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5728309750556946,0.050000000745058,0.2281256169080734,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9357604980469,293.2938232421875,291.1102600097656,1.0,0.1776428967714309,1.0,1.0,0.9269639253616332,1.0,-0.799731969833374,0.3326701521873474,0.4670618176460266,0.1713066697120666,0.0,0.0,0.2612902224063873,23.10157966613769,25.0,1.8397482633590696,-5796.484375,60.46050643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164855957031,305.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.60546875,18000.0,0.0,0.0,0.129424974322319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833464652299881,0.1833508312702179,-4.356375484348973e-06,0.0,0.0001313498942181,0.0,0.0,7.46391487121582,0.0,0.0,0.0,0.2836614847183227,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.036958061158657,-1179.529052734375,304.1470947265625,0.6804491281509399,0.0824657976627349,0.0746883526444435,293.1117248535156,297.1499938964844,293.1499938964844,0.0509929545223712,-1484.050537109375,304.1454467773437,0.7234874963760376,0.0987787693738937,0.0939827337861061,293.1158142089844,297.1499938964844,293.1499938964844,0.0499746464192867,-1082.955810546875,304.145751953125,0.7207546830177307,0.0975674018263816,0.0685802772641182,292.9530944824219,297.1499938964844,293.1499938964844,0.1435606628656387,-3227.48095703125,304.1283874511719,0.938472867012024,0.2169327586889267,0.2046590596437454,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732080936431885,0.050000000745058,0.2281150221824646,291.1107177734375,291.1499938964844,270.7341003417969,270.00555419921875,283.922607421875,293.2935485839844,291.1109619140625,1.0,0.1781082898378372,1.0,1.0,0.9268827438354492,1.0,-0.8040785193443298,0.3344739377498626,0.4696045815944671,0.1725695431232452,0.0,0.0,0.2638366520404815,23.0954532623291,25.0,1.918717741966248,-5839.29052734375,61.09864044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6151733398437,305.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.1305069625377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851726025342941,0.1851769685745239,-4.360219918453368e-06,0.0,0.0001324479817412,0.0,0.0,7.549228191375732,0.0,0.0,0.0,0.284001350402832,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372460894286632,-1184.2296142578125,304.1470947265625,0.6818174123764038,0.0828032493591308,0.0749904736876487,293.11138916015625,297.1499938964844,293.1499938964844,0.0514550432562828,-1492.1365966796875,304.1454162597656,0.7250858545303345,0.0993280038237571,0.0945005714893341,293.1153869628906,297.1499938964844,293.1499938964844,0.0504113882780075,-1088.5814208984375,304.145751953125,0.722305178642273,0.0980855971574783,0.0689407959580421,292.9527893066406,297.1499938964844,293.1499938964844,0.1456792205572128,-3265.504638671875,304.12847900390625,0.9432758092880248,0.2194856256246566,0.2070814371109008,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5735722780227661,0.050000000745058,0.2281047999858856,291.1114501953125,291.1499938964844,270.7030944824219,269.9729309082031,283.9095764160156,293.29327392578125,291.1116943359375,1.0,0.1785744875669479,1.0,1.0,0.9268112778663636,1.0,-0.8083903789520264,0.3362664878368377,0.4721238911151886,0.1738183051347732,0.0,0.0,0.2663315832614898,23.09113883972168,25.0,1.9964045286178589,-5881.8642578125,61.73912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148986816406,305.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.755859375,18000.0,0.0,0.0,0.1315797418355941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869799792766571,0.1869843453168869,-4.3640566218527965e-06,0.0,0.0001335367123829,0.0,0.0,7.633978366851807,0.0,0.0,0.0,0.2843393385410309,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378169417381286,-1193.532958984375,304.1471252441406,0.684489905834198,0.0834712609648704,0.0755890682339668,293.1108093261719,297.1499938964844,293.1499938964844,0.0523737035691738,-1508.2484130859375,304.1454162597656,0.7282083630561829,0.1004221588373184,0.0955331102013588,293.1146240234375,297.1499938964844,293.1499938964844,0.0512813702225685,-1099.8101806640625,304.1457214355469,0.7253279089927673,0.0991194769740104,0.0696609020233154,292.9527893066406,297.1499938964844,293.1499938964844,0.1498534530401229,-3340.053466796875,304.1286926269531,0.95234352350235,0.2244863957166671,0.2118321806192398,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5742584466934204,0.050000000745058,0.2280856370925903,291.11297607421875,291.1499938964844,270.64288330078125,269.9099426269531,283.8840637207031,293.2928466796875,291.1132507324219,1.0,0.1795074045658111,1.0,1.0,0.9266682863235474,1.0,-0.8168911337852478,0.3398106396198272,0.4770804643630981,0.1762696355581283,0.0,0.0,0.2711625099182129,23.08813667297364,25.0,2.150990724563598,-5966.10546875,63.0242805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61737060546875,305.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.1336915045976638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905318647623062,0.190536230802536,-4.371687737148022e-06,0.0,0.000135679874802,0.0,0.0,7.801448345184326,0.0,0.0,0.0,0.285008430480957,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378169417381286,-1193.532958984375,304.1471252441406,0.684489905834198,0.0834712609648704,0.0755890682339668,293.1108093261719,297.1499938964844,293.1499938964844,0.0523737035691738,-1508.2484130859375,304.1454162597656,0.7282083630561829,0.1004221588373184,0.0955331102013588,293.1146240234375,297.1499938964844,293.1499938964844,0.0512813702225685,-1099.8101806640625,304.1457214355469,0.7253279089927673,0.0991194769740104,0.0696609020233154,292.9527893066406,297.1499938964844,293.1499938964844,0.1498534530401229,-3340.053466796875,304.1286926269531,0.95234352350235,0.2244863957166671,0.2118321806192398,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5742584466934204,0.050000000745058,0.2280856370925903,291.11297607421875,291.1499938964844,270.64288330078125,269.9099426269531,283.8840637207031,293.2928466796875,291.1132507324219,1.0,0.1795074045658111,1.0,1.0,0.9266682863235474,1.0,-0.8168911337852478,0.3398106396198272,0.4770804643630981,0.1762696355581283,0.0,0.0,0.2711625099182129,23.08813667297364,25.0,2.150990724563598,-5966.10546875,63.0242805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61737060546875,305.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.1336915045976638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905318647623062,0.190536230802536,-4.371687737148022e-06,0.0,0.000135679874802,0.0,0.0,7.801448345184326,0.0,0.0,0.0,0.285008430480957,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.038379393517971,-1202.6851806640625,304.1471252441406,0.6870597004890442,0.0841282308101654,0.0761785805225372,293.1103820800781,297.1499938964844,293.1499938964844,0.0532820783555507,-1524.2293701171875,304.1454467773437,0.7312260270118713,0.1015063598752021,0.0965579599142074,293.1139831542969,297.1499938964844,293.1499938964844,0.0521427728235721,-1110.9591064453125,304.14569091796875,0.728239119052887,0.1001442223787307,0.0703763514757156,292.9535827636719,297.1499938964844,293.1499938964844,0.1539203971624374,-3412.22119140625,304.1290283203125,0.960602879524231,0.2293205112218856,0.2164322733879089,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5748787522315979,0.050000000745058,0.2280683815479278,291.1145935058594,291.1499938964844,270.5853576660156,269.8501892089844,283.8594055175781,293.2926025390625,291.1148376464844,1.0,0.1804376542568206,1.0,1.0,0.9265252351760864,1.0,-0.8251876831054688,0.3432826697826385,0.4819050133228302,0.1786486804485321,0.0,0.0,0.2757707238197326,23.09343910217285,25.0,2.1668713092803955,-6048.17529296875,64.30941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6236572265625,305.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.287109375,18000.0,0.0,0.0,0.1357469409704208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939834207296371,0.1939878016710281,-4.379226993478369e-06,0.0,0.0001377658918499,0.0,0.0,7.965381145477295,0.0,0.0,0.0,0.2856648564338684,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.038379393517971,-1202.6851806640625,304.1471252441406,0.6870597004890442,0.0841282308101654,0.0761785805225372,293.1103820800781,297.1499938964844,293.1499938964844,0.0532820783555507,-1524.2293701171875,304.1454467773437,0.7312260270118713,0.1015063598752021,0.0965579599142074,293.1139831542969,297.1499938964844,293.1499938964844,0.0521427728235721,-1110.9591064453125,304.14569091796875,0.728239119052887,0.1001442223787307,0.0703763514757156,292.9535827636719,297.1499938964844,293.1499938964844,0.1539203971624374,-3412.22119140625,304.1290283203125,0.960602879524231,0.2293205112218856,0.2164322733879089,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5748787522315979,0.050000000745058,0.2280683815479278,291.1145935058594,291.1499938964844,270.5853576660156,269.8501892089844,283.8594055175781,293.2926025390625,291.1148376464844,1.0,0.1804376542568206,1.0,1.0,0.9265252351760864,1.0,-0.8251876831054688,0.3432826697826385,0.4819050133228302,0.1786486804485321,0.0,0.0,0.2757707238197326,23.09343910217285,25.0,2.1668713092803955,-6048.17529296875,64.30941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6236572265625,305.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.287109375,18000.0,0.0,0.0,0.1357469409704208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939834207296371,0.1939878016710281,-4.379226993478369e-06,0.0,0.0001377658918499,0.0,0.0,7.965381145477295,0.0,0.0,0.0,0.2856648564338684,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389318875968456,-1211.6639404296875,304.14715576171875,0.6895091533660889,0.0847725272178649,0.0767575651407241,293.11004638671875,297.1499938964844,293.1499938964844,0.05417500436306,-1539.9881591796875,304.1454772949219,0.7341256737709045,0.1025741025805473,0.0975692868232727,293.113525390625,297.1499938964844,293.1499938964844,0.0529874637722969,-1121.921875,304.1457214355469,0.731019914150238,0.1011494696140289,0.0710803642868995,292.9552307128906,297.1499938964844,293.1499938964844,0.1578564494848251,-3481.63525390625,304.12945556640625,0.9680123329162598,0.2339619994163513,0.2208577990531921,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5754233002662659,0.050000000745058,0.2280533015727996,291.1162109375,291.1499938964844,270.5308532714844,269.7940673828125,283.8357849121094,293.29248046875,291.1165771484375,1.0,0.1813609451055526,1.0,1.0,0.9264010787010192,1.0,-0.8332347273826599,0.3466620445251465,0.4865726828575134,0.1809422224760055,0.0,0.0,0.2801682949066162,23.107744216918945,25.0,2.6987454891204834,-6130.3544921875,65.58749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333923339844,305.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.60546875,18000.0,0.0,0.0,0.1377357840538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973404288291931,0.1973448246717453,-4.386661657918012e-06,0.0,0.0001397843152517,0.0,0.0,8.125941276550293,0.0,0.0,0.0,0.2863088846206665,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389318875968456,-1211.6639404296875,304.14715576171875,0.6895091533660889,0.0847725272178649,0.0767575651407241,293.11004638671875,297.1499938964844,293.1499938964844,0.05417500436306,-1539.9881591796875,304.1454772949219,0.7341256737709045,0.1025741025805473,0.0975692868232727,293.113525390625,297.1499938964844,293.1499938964844,0.0529874637722969,-1121.921875,304.1457214355469,0.731019914150238,0.1011494696140289,0.0710803642868995,292.9552307128906,297.1499938964844,293.1499938964844,0.1578564494848251,-3481.63525390625,304.12945556640625,0.9680123329162598,0.2339619994163513,0.2208577990531921,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5754233002662659,0.050000000745058,0.2280533015727996,291.1162109375,291.1499938964844,270.5308532714844,269.7940673828125,283.8357849121094,293.29248046875,291.1165771484375,1.0,0.1813609451055526,1.0,1.0,0.9264010787010192,1.0,-0.8332347273826599,0.3466620445251465,0.4865726828575134,0.1809422224760055,0.0,0.0,0.2801682949066162,23.107744216918945,25.0,2.6987454891204834,-6130.3544921875,65.58749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333923339844,305.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.60546875,18000.0,0.0,0.0,0.1377357840538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973404288291931,0.1973448246717453,-4.386661657918012e-06,0.0,0.0001397843152517,0.0,0.0,8.125941276550293,0.0,0.0,0.0,0.2863088846206665,4.0,0.0,1.0
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394642353057861,-1220.2847900390625,304.147216796875,0.6918186545372009,0.0854016467928886,0.0773240104317665,293.1098937988281,297.1499938964844,293.1499938964844,0.0550384446978569,-1555.251708984375,304.1455383300781,0.7368917465209961,0.1036208197474479,0.0985621362924575,293.1132507324219,297.1499938964844,293.1499938964844,0.0537997409701347,-1132.476318359375,304.14581298828125,0.7336519956588745,0.1021294742822647,0.0717678368091583,292.9577941894531,297.1499938964844,293.1499938964844,0.1616097390651703,-3547.397216796875,304.1300354003906,0.974563479423523,0.2383791804313659,0.2250792831182479,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5758814811706543,0.050000000745058,0.2280406206846237,291.1194763183594,291.1499938964844,270.479736328125,269.741943359375,283.8133850097656,293.29254150390625,291.1200866699219,1.0,0.1822724938392639,1.0,1.0,0.926276922225952,1.0,-0.8409827351570129,0.3499279320240021,0.4910548031330108,0.1831369698047638,0.0,0.0,0.2840341329574585,23.13178253173828,25.0,4.630711555480957,-6211.521484375,66.8504867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64508056640625,305.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.888671875,18000.0,0.0,0.0,0.1396619379520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004283815622329,0.2004327774047851,-4.393811195768649e-06,0.0,0.0001417391176801,0.0,0.0,8.2750244140625,0.0,0.0,0.0,0.2869093418121338,4.0,0.0,1.0
