time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394642353057861,-1220.2847900390625,304.147216796875,0.6918186545372009,0.0854016467928886,0.0773240104317665,293.1098937988281,297.1499938964844,293.1499938964844,0.0550384446978569,-1555.251708984375,304.1455383300781,0.7368917465209961,0.1036208197474479,0.0985621362924575,293.1132507324219,297.1499938964844,293.1499938964844,0.0537997409701347,-1132.476318359375,304.14581298828125,0.7336519956588745,0.1021294742822647,0.0717678368091583,292.9577941894531,297.1499938964844,293.1499938964844,0.1616097390651703,-3547.397216796875,304.1300354003906,0.974563479423523,0.2383791804313659,0.2250792831182479,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5758814811706543,0.050000000745058,0.2280406206846237,291.1194763183594,291.1499938964844,270.479736328125,269.741943359375,283.8133850097656,293.29254150390625,291.1200866699219,1.0,0.1822724938392639,1.0,1.0,0.926276922225952,1.0,-0.8409827351570129,0.3499279320240021,0.4910548031330108,0.1831369698047638,0.0,0.0,0.2840341329574585,23.13178253173828,25.0,4.630711555480957,-6211.521484375,66.8504867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64508056640625,305.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.888671875,18000.0,0.0,0.0,0.1396619379520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004283815622329,0.2004327774047851,-4.393811195768649e-06,0.0,0.0001417391176801,0.0,0.0,8.2750244140625,0.0,0.0,0.0,0.2869093418121338,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.0397240854799747,-1224.488037109375,304.1472473144531,0.6929136514663696,0.0857094302773475,0.0776015967130661,293.10986328125,297.1499938964844,293.1499938964844,0.055460724979639,-1562.7320556640625,304.14556884765625,0.7382194399833679,0.1041351109743118,0.0990504473447799,293.1131896972656,297.1499938964844,293.1499938964844,0.0541952438652515,-1137.6243896484375,304.1458435058594,0.7349075078964233,0.102608785033226,0.0721044465899467,292.9594421386719,297.1499938964844,293.1499938964844,0.1634126156568527,-3578.845703125,304.1304016113281,0.9775190949440002,0.240491583943367,0.227102056145668,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5760747194290161,0.050000000745058,0.2280352860689163,291.1213684082031,291.1499938964844,270.45556640625,269.71746826171875,283.8026733398437,293.29266357421875,291.1219177246094,1.0,0.1827221661806106,1.0,1.0,0.9262148141860962,1.0,-0.8447273373603821,0.3515108227729797,0.4932165443897247,0.1841923743486404,0.0,0.0,0.2857444584369659,23.147689819335938,25.0,4.67865514755249,-6248.77783203125,67.47342681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517333984375,305.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.787109375,18000.0,0.0,0.0,0.1405979543924331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018042802810669,0.201808676123619,-4.397097200126154e-06,0.0,0.0001426890521543,0.0,0.0,8.341898918151855,0.0,0.0,0.0,0.2871802747249603,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0399821735918521,-1228.667236328125,304.14727783203125,0.6939685940742493,0.0860125347971916,0.0778752490878105,293.10986328125,297.1499938964844,293.1499938964844,0.0558797977864742,-1570.17333984375,304.1456298828125,0.7395107746124268,0.1046433001756668,0.0995332524180412,293.1131591796875,297.1499938964844,293.1499938964844,0.0545867793262004,-1142.7322998046875,304.1458740234375,0.7361236810684204,0.1030810177326202,0.0724363029003143,292.9613037109375,297.1499938964844,293.1499938964844,0.1651722341775894,-3609.464599609375,304.1307678222656,0.980274498462677,0.2425384074449539,0.2290650159120559,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5762445330619812,0.050000000745058,0.2280305922031402,291.1228942871094,291.1499938964844,270.4323425292969,269.69415283203125,283.7923583984375,293.2928161621094,291.123291015625,1.0,0.1831671744585037,1.0,1.0,0.9261603355407716,1.0,-0.848383903503418,0.3530592024326324,0.4953246712684631,0.1852188259363174,0.0,0.0,0.2873959839344024,23.166051864624023,25.0,4.095165252685547,-6284.53515625,68.08988952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6592102050781,305.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.443359375,18000.0,0.0,0.0,0.141511857509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031149864196777,0.2031193822622299,-4.4001985770592e-06,0.0,0.0001436165475752,0.0,0.0,8.4057035446167,0.0,0.0,0.0,0.2874388694763183,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0404895357787609,-1236.89013671875,304.1473388671875,0.6959460973739624,0.0866032168269157,0.0784093141555786,293.1099548339844,297.1499938964844,293.1499938964844,0.0567044280469417,-1584.862060546875,304.1457214355469,0.7419734001159668,0.1056396290659904,0.1004806905984878,293.1132202148437,297.1499938964844,293.1499938964844,0.0553540475666523,-1152.771240234375,304.1459655761719,0.7384276986122131,0.1040024831891059,0.0730844810605049,292.9657897949219,297.1499938964844,293.1499938964844,0.1685335040092468,-3667.73388671875,304.1315612792969,0.9851889610290528,0.2464099079370498,0.2327876985073089,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5765068531036377,0.050000000745058,0.2280233055353164,291.1250305175781,291.1499938964844,270.38897705078125,269.6510925292969,283.7728881835937,293.29327392578125,291.1253356933594,1.0,0.1840400993824005,1.0,1.0,0.9260513186454772,1.0,-0.8553992509841919,0.3560388088226318,0.4993604123592376,0.1871760785579681,0.0,0.0,0.2905741035938263,23.21065902709961,25.0,3.18912124633789,-6354.16650390625,69.29772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,305.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.1432621330022812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056493461132049,0.2056537568569183,-4.40609801444225e-06,0.0,0.0001453928562114,0.0,0.0,8.52932071685791,0.0,0.0,0.0,0.2879382669925689,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0404895357787609,-1236.89013671875,304.1473388671875,0.6959460973739624,0.0866032168269157,0.0784093141555786,293.1099548339844,297.1499938964844,293.1499938964844,0.0567044280469417,-1584.862060546875,304.1457214355469,0.7419734001159668,0.1056396290659904,0.1004806905984878,293.1132202148437,297.1499938964844,293.1499938964844,0.0553540475666523,-1152.771240234375,304.1459655761719,0.7384276986122131,0.1040024831891059,0.0730844810605049,292.9657897949219,297.1499938964844,293.1499938964844,0.1685335040092468,-3667.73388671875,304.1315612792969,0.9851889610290528,0.2464099079370498,0.2327876985073089,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5765068531036377,0.050000000745058,0.2280233055353164,291.1250305175781,291.1499938964844,270.38897705078125,269.6510925292969,283.7728881835937,293.29327392578125,291.1253356933594,1.0,0.1840400993824005,1.0,1.0,0.9260513186454772,1.0,-0.8553992509841919,0.3560388088226318,0.4993604123592376,0.1871760785579681,0.0,0.0,0.2905741035938263,23.21065902709961,25.0,3.18912124633789,-6354.16650390625,69.29772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,305.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.1432621330022812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056493461132049,0.2056537568569183,-4.40609801444225e-06,0.0,0.0001453928562114,0.0,0.0,8.52932071685791,0.0,0.0,0.0,0.2879382669925689,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409786850214004,-1244.8153076171875,304.1473999023437,0.6977367997169495,0.087171621620655,0.0789244323968887,293.1101989746094,297.1499938964844,293.1499938964844,0.057503841817379,-1599.1466064453125,304.14581298828125,0.7442664504051208,0.1066076606512069,0.1014024540781974,293.1134338378906,297.1499938964844,293.1499938964844,0.0560932382941246,-1162.4698486328125,304.1460876464844,0.7405527234077454,0.1048918589949607,0.0737110301852226,292.9713134765625,297.1499938964844,293.1499938964844,0.1716437935829162,-3721.366455078125,304.1325378417969,0.9893457889556884,0.2499577552080154,0.2362136244773864,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5766610503196716,0.050000000745058,0.228018969297409,291.1271057128906,291.1499938964844,270.3500061035156,269.6131286621094,283.755126953125,293.2939453125,291.1274108886719,1.0,0.1848859339952469,1.0,1.0,0.9259423017501832,1.0,-0.861982524394989,0.3588469922542572,0.5031355023384094,0.1889950782060623,0.0,0.0,0.2934816181659698,23.265932083129883,25.0,2.8071320056915283,-6419.2177734375,70.46482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977844238281,305.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.849609375,18000.0,0.0,0.0,0.1449038535356521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080187350511551,0.2080231457948684,-4.411700956552522e-06,0.0,0.0001470589922973,0.0,0.0,8.645561218261719,0.0,0.0,0.0,0.2884082198143005,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409786850214004,-1244.8153076171875,304.1473999023437,0.6977367997169495,0.087171621620655,0.0789244323968887,293.1101989746094,297.1499938964844,293.1499938964844,0.057503841817379,-1599.1466064453125,304.14581298828125,0.7442664504051208,0.1066076606512069,0.1014024540781974,293.1134338378906,297.1499938964844,293.1499938964844,0.0560932382941246,-1162.4698486328125,304.1460876464844,0.7405527234077454,0.1048918589949607,0.0737110301852226,292.9713134765625,297.1499938964844,293.1499938964844,0.1716437935829162,-3721.366455078125,304.1325378417969,0.9893457889556884,0.2499577552080154,0.2362136244773864,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5766610503196716,0.050000000745058,0.228018969297409,291.1271057128906,291.1499938964844,270.3500061035156,269.6131286621094,283.755126953125,293.2939453125,291.1274108886719,1.0,0.1848859339952469,1.0,1.0,0.9259423017501832,1.0,-0.861982524394989,0.3588469922542572,0.5031355023384094,0.1889950782060623,0.0,0.0,0.2934816181659698,23.265932083129883,25.0,2.8071320056915283,-6419.2177734375,70.46482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977844238281,305.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.849609375,18000.0,0.0,0.0,0.1449038535356521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080187350511551,0.2080231457948684,-4.411700956552522e-06,0.0,0.0001470589922973,0.0,0.0,8.645561218261719,0.0,0.0,0.0,0.2884082198143005,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414989665150642,-1253.2684326171875,304.1473999023437,0.699591875076294,0.08780337870121,0.0794662758708,293.1100769042969,297.1499938964844,293.1499938964844,0.0583279840648174,-1613.9478759765625,304.14581298828125,0.7466067671775818,0.1076365262269973,0.1023483350872993,293.11334228515625,297.1499938964844,293.1499938964844,0.0568540394306182,-1172.5008544921875,304.1461181640625,0.7427138686180115,0.1058370918035507,0.0743523389101028,292.977294921875,297.1499938964844,293.1499938964844,0.174547016620636,-3771.227783203125,304.1335144042969,0.9929784536361694,0.2532675564289093,0.2393778562545776,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.576805591583252,0.050000000745058,0.2280149012804031,291.12811279296875,291.1499938964844,270.3133239746094,269.5778503417969,283.7380676269531,293.2943420410156,291.1280822753906,1.0,0.1857046484947204,1.0,1.0,0.9258424639701844,1.0,-0.8683305978775024,0.3615670800209045,0.5067635178565979,0.1907283067703247,0.0,0.0,0.2963128089904785,23.319849014282227,25.0,0.8071012496948242,-6478.17138671875,71.60437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220153808594,305.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.130859375,18000.0,0.0,0.0,0.1464225202798843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210280030965805,0.2102844417095184,-4.416995579958893e-06,0.0,0.0001486002438468,0.0,0.0,8.756860733032227,0.0,0.0,0.0,0.2888587415218353,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414989665150642,-1253.2684326171875,304.1473999023437,0.699591875076294,0.08780337870121,0.0794662758708,293.1100769042969,297.1499938964844,293.1499938964844,0.0583279840648174,-1613.9478759765625,304.14581298828125,0.7466067671775818,0.1076365262269973,0.1023483350872993,293.11334228515625,297.1499938964844,293.1499938964844,0.0568540394306182,-1172.5008544921875,304.1461181640625,0.7427138686180115,0.1058370918035507,0.0743523389101028,292.977294921875,297.1499938964844,293.1499938964844,0.174547016620636,-3771.227783203125,304.1335144042969,0.9929784536361694,0.2532675564289093,0.2393778562545776,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.576805591583252,0.050000000745058,0.2280149012804031,291.12811279296875,291.1499938964844,270.3133239746094,269.5778503417969,283.7380676269531,293.2943420410156,291.1280822753906,1.0,0.1857046484947204,1.0,1.0,0.9258424639701844,1.0,-0.8683305978775024,0.3615670800209045,0.5067635178565979,0.1907283067703247,0.0,0.0,0.2963128089904785,23.319849014282227,25.0,0.8071012496948242,-6478.17138671875,71.60437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220153808594,305.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.130859375,18000.0,0.0,0.0,0.1464225202798843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210280030965805,0.2102844417095184,-4.416995579958893e-06,0.0,0.0001486002438468,0.0,0.0,8.756860733032227,0.0,0.0,0.0,0.2888587415218353,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421126671135425,-1263.2728271484375,304.1472473144531,0.7018665075302124,0.0885243639349937,0.0800969451665878,293.1094970703125,297.1499938964844,293.1499938964844,0.05924529209733,-1630.51904296875,304.14569091796875,0.7493295073509216,0.1087642982602119,0.1033942922949791,293.11279296875,297.1499938964844,293.1499938964844,0.05770268663764,-1183.753662109375,304.14599609375,0.7452369928359985,0.1068732067942619,0.0750622674822807,292.9832458496094,297.1499938964844,293.1499938964844,0.1773508787155151,-3819.26025390625,304.13433837890625,0.9964225888252258,0.2564344406127929,0.2423973530530929,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5770899653434753,0.050000000745058,0.2280070781707763,291.1273193359375,291.1499938964844,270.27667236328125,269.54254150390625,283.7203063964844,293.2940368652344,291.1271667480469,1.0,0.1865061968564987,1.0,1.0,0.9257426261901855,1.0,-0.8748095631599426,0.3643536567687988,0.5104559063911438,0.1924811899662017,0.0,0.0,0.2993860244750976,23.3553524017334,25.0,-0.8897756338119507,-6539.7431640625,72.7518539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,305.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2421875,18000.0,0.0,0.0,0.147815003991127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212714597582817,0.2127190232276916,-4.422479378263233e-06,0.0,0.0001500134385423,0.0,0.0,8.876773834228516,0.0,0.0,0.0,0.2893415093421936,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421126671135425,-1263.2728271484375,304.1472473144531,0.7018665075302124,0.0885243639349937,0.0800969451665878,293.1094970703125,297.1499938964844,293.1499938964844,0.05924529209733,-1630.51904296875,304.14569091796875,0.7493295073509216,0.1087642982602119,0.1033942922949791,293.11279296875,297.1499938964844,293.1499938964844,0.05770268663764,-1183.753662109375,304.14599609375,0.7452369928359985,0.1068732067942619,0.0750622674822807,292.9832458496094,297.1499938964844,293.1499938964844,0.1773508787155151,-3819.26025390625,304.13433837890625,0.9964225888252258,0.2564344406127929,0.2423973530530929,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5770899653434753,0.050000000745058,0.2280070781707763,291.1273193359375,291.1499938964844,270.27667236328125,269.54254150390625,283.7203063964844,293.2940368652344,291.1271667480469,1.0,0.1865061968564987,1.0,1.0,0.9257426261901855,1.0,-0.8748095631599426,0.3643536567687988,0.5104559063911438,0.1924811899662017,0.0,0.0,0.2993860244750976,23.3553524017334,25.0,-0.8897756338119507,-6539.7431640625,72.7518539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,305.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2421875,18000.0,0.0,0.0,0.147815003991127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212714597582817,0.2127190232276916,-4.422479378263233e-06,0.0,0.0001500134385423,0.0,0.0,8.876773834228516,0.0,0.0,0.0,0.2893415093421936,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424383729696273,-1268.5850830078125,304.14715576171875,0.7030432224273682,0.0889027565717697,0.0804314166307449,293.109130859375,297.1499938964844,293.1499938964844,0.0597238764166832,-1639.1917724609375,304.1455993652344,0.7507343888282776,0.1093496233224868,0.1039411649107933,293.1124572753906,297.1499938964844,293.1499938964844,0.0581451691687107,-1189.637939453125,304.1459350585937,0.7465362548828125,0.1074105575680732,0.0754330903291702,292.9862060546875,297.1499938964844,293.1499938964844,0.1786466985940933,-3841.515625,304.13482666015625,0.9979589581489564,0.2579662203788757,0.2438028007745742,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5772190093994141,0.050000000745058,0.2280035316944122,291.12677001953125,291.1499938964844,270.2583312988281,269.52490234375,283.71124267578125,293.2936706542969,291.1266784667969,1.0,0.1869004517793655,1.0,1.0,0.9256926774978638,1.0,-0.8779702186584473,0.3657158017158508,0.5122544169425964,0.1933332681655883,0.0,0.0,0.3009881973266601,23.374191284179688,25.0,-1.1681723594665527,-6571.03271484375,73.3207778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615661621094,305.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.767578125,18000.0,0.0,0.0,0.1484730094671249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140067219734192,0.2140111476182937,-4.425411134434398e-06,0.0,0.0001506812259322,0.0,0.0,8.940668106079102,0.0,0.0,0.0,0.2895986139774322,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427731163799762,-1274.042236328125,304.1470642089844,0.7038009166717529,0.0892906561493873,0.0807769447565078,293.1087341308594,297.1499938964844,293.1499938964844,0.060211144387722,-1648.0355224609375,304.1455078125,0.7517337203025818,0.1099458932876586,0.10450129956007,293.1120910644531,297.1499938964844,293.1499938964844,0.0585957877337932,-1195.638427734375,304.1458435058594,0.7474352121353149,0.1079581528902053,0.0758130624890327,292.9886779785156,297.1499938964844,293.1499938964844,0.1792235821485519,-3850.72265625,304.13653564453125,0.9981809258461,0.2595520913600921,0.2443310022354126,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5769404172897339,0.050000000745058,0.2280109524726867,291.1264953613281,291.1499938964844,270.239990234375,269.5072631835937,283.7024230957031,293.2931823730469,291.1265563964844,1.0,0.1872732937335968,1.0,1.0,0.9256492257118224,1.0,-0.8801977634429932,0.3666766583919525,0.513521134853363,0.1939344853162765,0.0,0.0,0.3025866150856018,23.44054412841797,25.0,-0.3897620737552643,-6598.400390625,73.7981948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,305.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.435546875,18000.0,0.0,0.0,0.1491090506315231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153248190879821,0.2153292447328567,-4.428452029969776e-06,0.0,0.0001513267343398,0.0,0.0,9.006096839904785,0.0,0.0,0.0,0.2898621559143066,4.0,0.0,1.0
320820,293.1234436035156,297.1499938964844,293.1499938964844,0.0434482954442501,-1285.0118408203125,304.1469116210937,0.7049440145492554,0.0900881811976432,0.0814921259880065,293.1078796386719,297.1499938964844,293.1499938964844,0.0611867941915988,-1665.74853515625,304.1453857421875,0.7533648014068604,0.1111622676253318,0.1056498810648918,293.111328125,297.1499938964844,293.1499938964844,0.0594981871545314,-1207.6534423828125,304.1457214355469,0.7488718628883362,0.1090770214796066,0.0765932500362396,292.99041748046875,297.1499938964844,293.1499938964844,0.1792633384466171,-3850.373291015625,304.14093017578125,0.9971268177032472,0.2632758915424347,0.2442883849143982,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5759904980659485,0.050000000745058,0.2280365228652954,291.1291198730469,291.1499938964844,270.2033386230469,269.4719543457031,283.6848449707031,293.2918701171875,291.1297912597656,1.0,0.1879473179578781,1.0,1.0,0.92556232213974,1.0,-0.8833404183387756,0.3680440783500671,0.5152962803840637,0.1947590112686157,0.0,0.0,0.3052444458007812,23.61435508728028,25.0,4.205178260803223,-6647.61376953125,74.60139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,305.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.830078125,18000.0,0.0,0.0,0.1502958834171295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217713177204132,0.2177176028490066,-4.434456513990881e-06,0.0,0.0001525312109151,0.0,0.0,9.126018524169922,0.0,0.0,0.0,0.2903482019901275,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.0434482954442501,-1285.0118408203125,304.1469116210937,0.7049440145492554,0.0900881811976432,0.0814921259880065,293.1078796386719,297.1499938964844,293.1499938964844,0.0611867941915988,-1665.74853515625,304.1453857421875,0.7533648014068604,0.1111622676253318,0.1056498810648918,293.111328125,297.1499938964844,293.1499938964844,0.0594981871545314,-1207.6534423828125,304.1457214355469,0.7488718628883362,0.1090770214796066,0.0765932500362396,292.99041748046875,297.1499938964844,293.1499938964844,0.1792633384466171,-3850.373291015625,304.14093017578125,0.9971268177032472,0.2632758915424347,0.2442883849143982,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5759904980659485,0.050000000745058,0.2280365228652954,291.1291198730469,291.1499938964844,270.2033386230469,269.4719543457031,283.6848449707031,293.2918701171875,291.1297912597656,1.0,0.1879473179578781,1.0,1.0,0.92556232213974,1.0,-0.8833404183387756,0.3680440783500671,0.5152962803840637,0.1947590112686157,0.0,0.0,0.3052444458007812,23.61435508728028,25.0,4.205178260803223,-6647.61376953125,74.60139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,305.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.830078125,18000.0,0.0,0.0,0.1502958834171295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217713177204132,0.2177176028490066,-4.434456513990881e-06,0.0,0.0001525312109151,0.0,0.0,9.126018524169922,0.0,0.0,0.0,0.2903482019901275,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441360212862491,-1296.1771240234375,304.14678955078125,0.7067252397537231,0.0909138619899749,0.0822293758392334,293.1070251464844,297.1499938964844,293.1499938964844,0.0621685571968555,-1683.6231689453125,304.1452941894531,0.7556139230728149,0.1124051734805107,0.1068212985992431,293.1104736328125,297.1499938964844,293.1499938964844,0.0604089125990867,-1219.8095703125,304.1456298828125,0.7509210705757141,0.1102249026298523,0.0773915350437164,292.98980712890625,297.1499938964844,293.1499938964844,0.1796720921993255,-3856.787109375,304.1432189941406,0.9971299767494202,0.2674433290958404,0.2447400540113449,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5755766034126282,0.050000000745058,0.2280476838350296,291.13360595703125,291.1499938964844,270.1666564941406,269.4366760253906,283.6666564941406,293.29010009765625,291.1340637207031,1.0,0.1885704845190048,1.0,1.0,0.9254754781723022,1.0,-0.887138843536377,0.3696999847888946,0.5174388885498047,0.19574835896492,0.0,0.0,0.3071079552173614,23.71887588500977,25.0,4.888964653015137,-6693.8759765625,75.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1513665467500686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194174081087112,0.219421848654747,-4.439210897544399e-06,0.0,0.0001536178024252,0.0,0.0,9.212849617004396,0.0,0.0,0.0,0.290706992149353,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441360212862491,-1296.1771240234375,304.14678955078125,0.7067252397537231,0.0909138619899749,0.0822293758392334,293.1070251464844,297.1499938964844,293.1499938964844,0.0621685571968555,-1683.6231689453125,304.1452941894531,0.7556139230728149,0.1124051734805107,0.1068212985992431,293.1104736328125,297.1499938964844,293.1499938964844,0.0604089125990867,-1219.8095703125,304.1456298828125,0.7509210705757141,0.1102249026298523,0.0773915350437164,292.98980712890625,297.1499938964844,293.1499938964844,0.1796720921993255,-3856.787109375,304.1432189941406,0.9971299767494202,0.2674433290958404,0.2447400540113449,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5755766034126282,0.050000000745058,0.2280476838350296,291.13360595703125,291.1499938964844,270.1666564941406,269.4366760253906,283.6666564941406,293.29010009765625,291.1340637207031,1.0,0.1885704845190048,1.0,1.0,0.9254754781723022,1.0,-0.887138843536377,0.3696999847888946,0.5174388885498047,0.19574835896492,0.0,0.0,0.3071079552173614,23.71887588500977,25.0,4.888964653015137,-6693.8759765625,75.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1513665467500686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194174081087112,0.219421848654747,-4.439210897544399e-06,0.0,0.0001536178024252,0.0,0.0,9.212849617004396,0.0,0.0,0.0,0.290706992149353,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448611825704574,-1307.9991455078125,304.14666748046875,0.708720326423645,0.0917702242732048,0.0829932987689971,293.10614013671875,297.1499938964844,293.1499938964844,0.0631827488541603,-1702.201416015625,304.1451721191406,0.7580665349960327,0.1136757880449295,0.1080179885029792,293.109619140625,297.1499938964844,293.1499938964844,0.0613552629947662,-1232.5179443359375,304.1455078125,0.753179132938385,0.1114039272069931,0.0782108381390571,292.988525390625,297.1499938964844,293.1499938964844,0.1800234913825988,-3862.372802734375,304.1448974609375,0.9971948862075806,0.2717626988887787,0.2451019883155822,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5753036141395569,0.050000000745058,0.2280550152063369,291.1356811523437,291.1499938964844,270.1300048828125,269.4013671875,283.6480712890625,293.2879333496094,291.1358642578125,1.0,0.1891537457704544,1.0,1.0,0.9253748059272766,1.0,-0.8909186124801636,0.3713523745536804,0.5195662379264832,0.1967266649007797,0.0,0.0,0.3088623285293579,23.8028564453125,25.0,2.868718147277832,-6737.701171875,76.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,305.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1523263752460479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209040224552154,0.2209084630012512,-4.442999397724634e-06,0.0,0.0001545919076306,0.0,0.0,9.28810691833496,0.0,0.0,0.0,0.2910153865814209,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448611825704574,-1307.9991455078125,304.14666748046875,0.708720326423645,0.0917702242732048,0.0829932987689971,293.10614013671875,297.1499938964844,293.1499938964844,0.0631827488541603,-1702.201416015625,304.1451721191406,0.7580665349960327,0.1136757880449295,0.1080179885029792,293.109619140625,297.1499938964844,293.1499938964844,0.0613552629947662,-1232.5179443359375,304.1455078125,0.753179132938385,0.1114039272069931,0.0782108381390571,292.988525390625,297.1499938964844,293.1499938964844,0.1800234913825988,-3862.372802734375,304.1448974609375,0.9971948862075806,0.2717626988887787,0.2451019883155822,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5753036141395569,0.050000000745058,0.2280550152063369,291.1356811523437,291.1499938964844,270.1300048828125,269.4013671875,283.6480712890625,293.2879333496094,291.1358642578125,1.0,0.1891537457704544,1.0,1.0,0.9253748059272766,1.0,-0.8909186124801636,0.3713523745536804,0.5195662379264832,0.1967266649007797,0.0,0.0,0.3088623285293579,23.8028564453125,25.0,2.868718147277832,-6737.701171875,76.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,305.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1523263752460479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209040224552154,0.2209084630012512,-4.442999397724634e-06,0.0,0.0001545919076306,0.0,0.0,9.28810691833496,0.0,0.0,0.0,0.2910153865814209,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456161238253116,-1320.3406982421875,304.1465148925781,0.7108415365219116,0.0926545187830925,0.0837826877832412,293.105224609375,297.1499938964844,293.1499938964844,0.06422109156847,-1721.3187255859375,304.1450500488281,0.7606738805770874,0.1149720922112464,0.1092391535639762,293.10870361328125,297.1499938964844,293.1499938964844,0.0623289570212364,-1245.6583251953125,304.1453857421875,0.755598247051239,0.1126118302345275,0.079050526022911,292.9867858886719,297.1499938964844,293.1499938964844,0.1802664101123809,-3866.213134765625,304.14617919921875,0.997236669063568,0.2762016654014587,0.2453374713659286,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5751258134841919,0.050000000745058,0.2280597686767578,291.136474609375,291.1499938964844,270.09332275390625,269.3660583496094,283.6292724609375,293.285400390625,291.1365051269531,1.0,0.1897026598453521,1.0,1.0,0.925274133682251,1.0,-0.8946278691291809,0.3729783594608307,0.5216494798660278,0.1976794153451919,0.0,0.0,0.3106037080287933,23.8721923828125,25.0,1.198851227760315,-6780.9892578125,76.96591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,305.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.708984375,18000.0,0.0,0.0,0.1531887203454971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223815768957138,0.2223860323429107,-4.446609182195971e-06,0.0,0.0001554670743644,0.0,0.0,9.362798690795898,0.0,0.0,0.0,0.29131880402565,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456161238253116,-1320.3406982421875,304.1465148925781,0.7108415365219116,0.0926545187830925,0.0837826877832412,293.105224609375,297.1499938964844,293.1499938964844,0.06422109156847,-1721.3187255859375,304.1450500488281,0.7606738805770874,0.1149720922112464,0.1092391535639762,293.10870361328125,297.1499938964844,293.1499938964844,0.0623289570212364,-1245.6583251953125,304.1453857421875,0.755598247051239,0.1126118302345275,0.079050526022911,292.9867858886719,297.1499938964844,293.1499938964844,0.1802664101123809,-3866.213134765625,304.14617919921875,0.997236669063568,0.2762016654014587,0.2453374713659286,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5751258134841919,0.050000000745058,0.2280597686767578,291.136474609375,291.1499938964844,270.09332275390625,269.3660583496094,283.6292724609375,293.285400390625,291.1365051269531,1.0,0.1897026598453521,1.0,1.0,0.925274133682251,1.0,-0.8946278691291809,0.3729783594608307,0.5216494798660278,0.1976794153451919,0.0,0.0,0.3106037080287933,23.8721923828125,25.0,1.198851227760315,-6780.9892578125,76.96591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,305.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.708984375,18000.0,0.0,0.0,0.1531887203454971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223815768957138,0.2223860323429107,-4.446609182195971e-06,0.0,0.0001554670743644,0.0,0.0,9.362798690795898,0.0,0.0,0.0,0.29131880402565,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460030175745487,-1326.6778564453125,304.1464538574219,0.7119330763816833,0.093105711042881,0.084185667335987,293.1047668457031,297.1499938964844,293.1499938964844,0.0647477805614471,-1731.05126953125,304.1449890136719,0.7620276212692261,0.1156286671757698,0.1098578199744224,293.1082458496094,297.1499938964844,293.1499938964844,0.062824361026287,-1252.3677978515625,304.14532470703125,0.756860077381134,0.1132252141833305,0.0794770792126655,292.98583984375,297.1499938964844,293.1499938964844,0.1803534030914306,-3867.575927734375,304.1466979980469,0.9972503781318665,0.2784576117992401,0.2454151660203933,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5750671029090881,0.050000000745058,0.2280613332986831,291.1365051269531,291.1499938964844,270.07501220703125,269.3484191894531,283.6197814941406,293.2840576171875,291.1365051269531,1.0,0.189966395497322,1.0,1.0,0.9252237677574158,1.0,-0.8964611291885376,0.3737834095954895,0.5226777195930481,0.198148027062416,0.0,0.0,0.3114982545375824,23.902219772338867,25.0,0.4579604566097259,-6802.42626953125,77.33638000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,305.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.607421875,18000.0,0.0,0.0,0.1535907089710235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231330424547195,0.2231374830007553,-4.448420440894552e-06,0.0,0.0001558750518597,0.0,0.0,9.400814056396484,0.0,0.0,0.0,0.2914730608463287,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0463953763246536,-1333.11279296875,304.1463928222656,0.7130407094955444,0.0935622751712799,0.0845935642719268,293.10430908203125,297.1499938964844,293.1499938964844,0.0652787536382675,-1740.8863525390625,304.1449279785156,0.7634108662605286,0.1162903010845184,0.1104813143610954,293.1077880859375,297.1499938964844,293.1499938964844,0.0633246600627899,-1259.159423828125,304.145263671875,0.7581529021263123,0.1138442233204841,0.07990762591362,292.9848327636719,297.1499938964844,293.1499938964844,0.1804202497005462,-3868.61181640625,304.1471862792969,0.9972599148750304,0.2807345390319824,0.2454694956541061,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5750260949134827,0.050000000745058,0.2280624061822891,291.1363525390625,291.1499938964844,270.0566711425781,269.3307800292969,283.6102294921875,293.2826538085937,291.13629150390625,1.0,0.1902239471673965,1.0,1.0,0.9251783490180968,1.0,-0.8982822895050049,0.3745837807655334,0.5236985087394714,0.1986120194196701,0.0,0.0,0.3124249577522278,23.92953872680664,25.0,-0.1417268961668014,-6824.0107421875,77.70176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,305.6205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.390625,18000.0,0.0,0.0,0.1539773046970367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239094823598861,0.2239139229059219,-4.450272626854712e-06,0.0,0.0001562673860462,0.0,0.0,9.440108299255373,0.0,0.0,0.0,0.2916323244571686,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471935421228408,-1346.22509765625,304.1462707519531,0.7152978777885437,0.0944903343915939,0.0854230821132659,293.1034240722656,297.1499938964844,293.1499938964844,0.0663506016135215,-1760.8048095703125,304.14483642578125,0.7662593722343445,0.1176276132464408,0.1117418706417083,293.1068725585937,297.1499938964844,293.1499938964844,0.064336858689785,-1272.9439697265625,304.1451721191406,0.7608248591423035,0.1150979250669479,0.0807799249887466,292.98272705078125,297.1499938964844,293.1499938964844,0.1804941594600677,-3869.70068359375,304.1479797363281,0.9972677826881408,0.2853459417819977,0.245513916015625,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5749924778938293,0.050000000745058,0.2280632257461547,291.1357421875,291.1499938964844,270.0199890136719,269.29547119140625,283.591064453125,293.2796936035156,291.1356506347656,1.0,0.19072225689888,1.0,1.0,0.925087571144104,1.0,-0.901892066001892,0.3761726021766662,0.5257194638252258,0.1995281428098678,0.0,0.0,0.3143672049045563,23.976741790771484,25.0,-0.7773833870887756,-6867.6796875,78.41885375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247436523437,305.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.1547170728445053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225550040602684,0.2255544960498809,-4.454182999324985e-06,0.0,0.0001570181630086,0.0,0.0,9.523310661315918,0.0,0.0,0.0,0.2919692099094391,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471935421228408,-1346.22509765625,304.1462707519531,0.7152978777885437,0.0944903343915939,0.0854230821132659,293.1034240722656,297.1499938964844,293.1499938964844,0.0663506016135215,-1760.8048095703125,304.14483642578125,0.7662593722343445,0.1176276132464408,0.1117418706417083,293.1068725585937,297.1499938964844,293.1499938964844,0.064336858689785,-1272.9439697265625,304.1451721191406,0.7608248591423035,0.1150979250669479,0.0807799249887466,292.98272705078125,297.1499938964844,293.1499938964844,0.1804941594600677,-3869.70068359375,304.1479797363281,0.9972677826881408,0.2853459417819977,0.245513916015625,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5749924778938293,0.050000000745058,0.2280632257461547,291.1357421875,291.1499938964844,270.0199890136719,269.29547119140625,283.591064453125,293.2796936035156,291.1356506347656,1.0,0.19072225689888,1.0,1.0,0.925087571144104,1.0,-0.901892066001892,0.3761726021766662,0.5257194638252258,0.1995281428098678,0.0,0.0,0.3143672049045563,23.976741790771484,25.0,-0.7773833870887756,-6867.6796875,78.41885375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247436523437,305.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.1547170728445053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225550040602684,0.2255544960498809,-4.454182999324985e-06,0.0,0.0001570181630086,0.0,0.0,9.523310661315918,0.0,0.0,0.0,0.2919692099094391,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480057671666145,-1359.59765625,304.1461486816406,0.717597246170044,0.0954355299472808,0.0862683728337287,293.1025695800781,297.1499938964844,293.1499938964844,0.0674320235848426,-1780.985107421875,304.1447448730469,0.7692013382911682,0.1189811304211616,0.1130180805921554,293.1059875488281,297.1499938964844,293.1499938964844,0.0653606057167053,-1286.9427490234375,304.14508056640625,0.7635959386825562,0.1163696572184562,0.0816651210188865,292.9805603027344,297.1499938964844,293.1499938964844,0.1804974824190139,-3869.621826171875,304.1486511230469,0.9972627758979796,0.2900229394435882,0.2454854100942611,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5750138759613037,0.050000000745058,0.228062555193901,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.57177734375,293.276611328125,291.13494873046875,1.0,0.1912017315626144,1.0,1.0,0.9249967336654664,1.0,-0.9054657220840454,0.3777484595775604,0.5277172327041626,0.200430765748024,0.0,0.0,0.3164110481739044,24.015514373779297,28.0,-0.9912292957305908,-6911.65869140625,79.12102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,305.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.1554348170757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272932827472686,0.2272977381944656,-4.4583780436369125e-06,0.0,0.0001577465736772,0.0,0.0,9.612074851989746,0.0,0.0,0.0,0.2923289537429809,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480057671666145,-1359.59765625,304.1461486816406,0.717597246170044,0.0954355299472808,0.0862683728337287,293.1025695800781,297.1499938964844,293.1499938964844,0.0674320235848426,-1780.985107421875,304.1447448730469,0.7692013382911682,0.1189811304211616,0.1130180805921554,293.1059875488281,297.1499938964844,293.1499938964844,0.0653606057167053,-1286.9427490234375,304.14508056640625,0.7635959386825562,0.1163696572184562,0.0816651210188865,292.9805603027344,297.1499938964844,293.1499938964844,0.1804974824190139,-3869.621826171875,304.1486511230469,0.9972627758979796,0.2900229394435882,0.2454854100942611,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5750138759613037,0.050000000745058,0.228062555193901,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.57177734375,293.276611328125,291.13494873046875,1.0,0.1912017315626144,1.0,1.0,0.9249967336654664,1.0,-0.9054657220840454,0.3777484595775604,0.5277172327041626,0.200430765748024,0.0,0.0,0.3164110481739044,24.015514373779297,28.0,-0.9912292957305908,-6911.65869140625,79.12102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,305.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.1554348170757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272932827472686,0.2272977381944656,-4.4583780436369125e-06,0.0,0.0001577465736772,0.0,0.0,9.612074851989746,0.0,0.0,0.0,0.2923289537429809,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488524436950683,-1373.6097412109375,304.1460266113281,0.717517077922821,0.0963853001594543,0.0871344804763794,293.101806640625,297.1499938964844,293.1499938964844,0.0685463994741439,-1801.9117431640625,304.1446533203125,0.7694797515869141,0.1203390434384346,0.1143157333135604,293.1051940917969,297.1499938964844,293.1499938964844,0.0664184764027595,-1301.5006103515625,304.1449584960937,0.7637595534324646,0.1176467761397361,0.0825670659542083,292.9810791015625,297.1499938964844,293.1499938964844,0.183258980512619,-3917.883056640625,304.14434814453125,0.9977750778198242,0.2942250669002533,0.2485648691654205,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5726799368858337,0.050000000745058,0.2281268537044525,291.1318054199219,291.1499938964844,269.9466552734375,269.224853515625,283.5509033203125,293.2734680175781,291.1307373046875,1.0,0.1929533779621124,1.0,1.0,0.9249122142791748,1.0,-0.9129165410995485,0.3810076117515564,0.5319089293479919,0.202371597290039,0.0,0.0,0.3189712762832641,24.448760986328125,31.0,-6.950124740600586,-6969.947265625,81.14663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.39453125,18000.0,0.0,0.0,0.1561689674854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292956709861755,0.2293001264333725,-4.462945980776567e-06,0.0,0.0001584916462888,0.0,0.0,9.713863372802734,0.0,0.0,0.0,0.2927424013614654,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488524436950683,-1373.6097412109375,304.1460266113281,0.717517077922821,0.0963853001594543,0.0871344804763794,293.101806640625,297.1499938964844,293.1499938964844,0.0685463994741439,-1801.9117431640625,304.1446533203125,0.7694797515869141,0.1203390434384346,0.1143157333135604,293.1051940917969,297.1499938964844,293.1499938964844,0.0664184764027595,-1301.5006103515625,304.1449584960937,0.7637595534324646,0.1176467761397361,0.0825670659542083,292.9810791015625,297.1499938964844,293.1499938964844,0.183258980512619,-3917.883056640625,304.14434814453125,0.9977750778198242,0.2942250669002533,0.2485648691654205,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5726799368858337,0.050000000745058,0.2281268537044525,291.1318054199219,291.1499938964844,269.9466552734375,269.224853515625,283.5509033203125,293.2734680175781,291.1307373046875,1.0,0.1929533779621124,1.0,1.0,0.9249122142791748,1.0,-0.9129165410995485,0.3810076117515564,0.5319089293479919,0.202371597290039,0.0,0.0,0.3189712762832641,24.448760986328125,31.0,-6.950124740600586,-6969.947265625,81.14663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.39453125,18000.0,0.0,0.0,0.1561689674854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292956709861755,0.2293001264333725,-4.462945980776567e-06,0.0,0.0001584916462888,0.0,0.0,9.713863372802734,0.0,0.0,0.0,0.2927424013614654,4.0,0.0,1.0
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497494414448738,-1388.583984375,304.1458435058594,0.7151476740837097,0.0973307117819786,0.088011585175991,293.10113525390625,297.1499938964844,293.1499938964844,0.0697160810232162,-1824.07373046875,304.1444702148437,0.7671999335289001,0.1216943711042404,0.1156260520219802,293.1045227050781,297.1499938964844,293.1499938964844,0.0675306916236877,-1316.9466552734375,304.144775390625,0.7614165544509888,0.1189199015498161,0.0834779217839241,292.9892578125,297.1499938964844,293.1499938964844,0.1887477934360504,-4013.0810546875,304.1370544433594,0.9986051917076112,0.296862244606018,0.2545346915721893,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5681062340736389,0.050000000745058,0.2282568216323852,291.1210327148437,291.1499938964844,269.9100036621094,269.1895751953125,283.5287170410156,293.2705078125,291.11944580078125,1.0,0.1957611590623855,1.0,1.0,0.9248276948928832,1.0,-0.9239552021026612,0.3858223259449005,0.538132905960083,0.2052982747554779,0.0,0.0,0.3235174715518951,25.27809333801269,25.0,-14.065777778625488,-7057.32275390625,84.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,305.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.521484375,18000.0,0.0,0.0,0.1570328474044799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232780709862709,0.2327851802110672,-4.469955911190482e-06,0.0,0.0001593683700775,0.0,0.0,9.889909744262695,0.0,0.0,0.0,0.2934471368789673,4.0,0.0,1.0
