time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497494414448738,-1388.583984375,304.1458435058594,0.7151476740837097,0.0973307117819786,0.088011585175991,293.10113525390625,297.1499938964844,293.1499938964844,0.0697160810232162,-1824.07373046875,304.1444702148437,0.7671999335289001,0.1216943711042404,0.1156260520219802,293.1045227050781,297.1499938964844,293.1499938964844,0.0675306916236877,-1316.9466552734375,304.144775390625,0.7614165544509888,0.1189199015498161,0.0834779217839241,292.9892578125,297.1499938964844,293.1499938964844,0.1887477934360504,-4013.0810546875,304.1370544433594,0.9986051917076112,0.296862244606018,0.2545346915721893,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5681062340736389,0.050000000745058,0.2282568216323852,291.1210327148437,291.1499938964844,269.9100036621094,269.1895751953125,283.5287170410156,293.2705078125,291.11944580078125,1.0,0.1957611590623855,1.0,1.0,0.9248276948928832,1.0,-0.9239552021026612,0.3858223259449005,0.538132905960083,0.2052982747554779,0.0,0.0,0.3235174715518951,25.27809333801269,25.0,-14.065777778625488,-7057.32275390625,84.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,305.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.521484375,18000.0,0.0,0.0,0.1570328474044799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232780709862709,0.2327851802110672,-4.469955911190482e-06,0.0,0.0001593683700775,0.0,0.0,9.889909744262695,0.0,0.0,0.0,0.2934471368789673,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501844212412834,-1395.8524169921875,304.14581298828125,0.715828537940979,0.0978065952658653,0.0884390249848365,293.100830078125,297.1499938964844,293.1499938964844,0.0702879279851913,-1834.93115234375,304.1444396972656,0.7681350111961365,0.1223763898015022,0.1162706017494201,293.10418701171875,297.1499938964844,293.1499938964844,0.0680728927254676,-1324.4920654296875,304.1447448730469,0.7622772455215454,0.1195594146847724,0.0839246660470962,292.9950561523437,297.1499938964844,293.1499938964844,0.1894109696149826,-4023.963623046875,304.1382751464844,0.9986723065376282,0.2977568507194519,0.2550956308841705,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5676731467247009,0.050000000745058,0.228269338607788,291.11572265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5188903808594,293.2691650390625,291.1149597167969,1.0,0.196013867855072,1.0,1.0,0.9247854351997375,1.0,-0.9264696836471558,0.3869173228740692,0.5395523905754089,0.2059767693281173,0.0,0.0,0.3263472020626068,25.376361846923828,25.0,-10.889358520507812,-7098.84814453125,85.1231460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,305.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.375,18000.0,0.0,0.0,0.1575582474470138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351666837930679,0.2351711541414261,-4.475106834433973e-06,0.0,0.0001599015959072,0.0,0.0,10.011796951293944,0.0,0.0,0.0,0.2939348816871643,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505771823227405,-1402.3427734375,304.1458740234375,0.7180979251861572,0.0982855856418609,0.0888614952564239,293.1004943847656,297.1499938964844,293.1499938964844,0.0708116292953491,-1844.7972412109373,304.1445007324219,0.7708645462989807,0.1230620220303535,0.1169104725122451,293.1038818359375,297.1499938964844,293.1499938964844,0.0685669109225273,-1331.3101806640625,304.1448059082031,0.7648956775665283,0.1202016398310661,0.0843673050403595,292.9984436035156,297.1499938964844,293.1499938964844,0.1881479322910308,-4001.4091796875,304.1427307128906,0.9984905123710632,0.2990556359291076,0.2536094486713409,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5688192248344421,0.050000000745058,0.2282360345125198,291.1164245605469,291.1499938964844,269.8733215332031,269.1542663574219,283.51007080078125,293.2679138183594,291.11773681640625,1.0,0.1956146210432052,1.0,1.0,0.924776554107666,1.0,-0.9264536499977112,0.3869228065013885,0.539530873298645,0.2059429883956909,0.0,0.0,0.3285579085350036,25.197938919067383,28.0,0.9906883239746094,-7130.7666015625,84.83879089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,305.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.11328125,18000.0,0.0,0.0,0.158141016960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375041395425796,0.237508624792099,-4.481067207962042e-06,0.0,0.0001604930293979,0.0,0.0,10.133674621582031,0.0,0.0,0.0,0.2944231331348419,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513367094099521,-1414.8458251953125,304.1459655761719,0.7190986275672913,0.0992249920964241,0.0897179618477821,293.1000061035156,297.1499938964844,293.1499938964844,0.0718260705471038,-1863.8746337890625,304.1446533203125,0.772369384765625,0.124416097998619,0.1182037889957428,293.1033935546875,297.1499938964844,293.1499938964844,0.0695210397243499,-1344.451904296875,304.1449279785156,0.7662531137466431,0.1214667633175849,0.0852609276771545,293.0018005371094,297.1499938964844,293.1499938964844,0.1893967986106872,-4022.47412109375,304.142822265625,0.9986770749092102,0.3022161424160003,0.2551358342170715,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5676419734954834,0.050000000745058,0.2282701134681701,291.1262512207031,291.1499938964844,269.836669921875,269.11895751953125,283.4902038574219,293.2655029296875,291.126220703125,1.0,0.1968867480754852,1.0,1.0,0.9247586727142334,1.0,-0.9319761395454408,0.38936448097229,0.5426116585731506,0.2073340266942978,0.0,0.0,0.3309498131275177,25.44656562805176,31.0,4.294742107391357,-7182.474609375,86.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,305.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8828125,18000.0,0.0,0.0,0.1594072878360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401097416877746,0.240114226937294,-4.490053015615558e-06,0.0,0.0001617781381355,0.0,0.0,10.27525806427002,0.0,0.0,0.0,0.2950215339660644,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513367094099521,-1414.8458251953125,304.1459655761719,0.7190986275672913,0.0992249920964241,0.0897179618477821,293.1000061035156,297.1499938964844,293.1499938964844,0.0718260705471038,-1863.8746337890625,304.1446533203125,0.772369384765625,0.124416097998619,0.1182037889957428,293.1033935546875,297.1499938964844,293.1499938964844,0.0695210397243499,-1344.451904296875,304.1449279785156,0.7662531137466431,0.1214667633175849,0.0852609276771545,293.0018005371094,297.1499938964844,293.1499938964844,0.1893967986106872,-4022.47412109375,304.142822265625,0.9986770749092102,0.3022161424160003,0.2551358342170715,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5676419734954834,0.050000000745058,0.2282701134681701,291.1262512207031,291.1499938964844,269.836669921875,269.11895751953125,283.4902038574219,293.2655029296875,291.126220703125,1.0,0.1968867480754852,1.0,1.0,0.9247586727142334,1.0,-0.9319761395454408,0.38936448097229,0.5426116585731506,0.2073340266942978,0.0,0.0,0.3309498131275177,25.44656562805176,31.0,4.294742107391357,-7182.474609375,86.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,305.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8828125,18000.0,0.0,0.0,0.1594072878360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401097416877746,0.240114226937294,-4.490053015615558e-06,0.0,0.0001617781381355,0.0,0.0,10.27525806427002,0.0,0.0,0.0,0.2950215339660644,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521838441491127,-1429.05126953125,304.1459045410156,0.717520534992218,0.1001511365175247,0.0905743241310119,293.0996398925781,297.1499938964844,293.1499938964844,0.0729420930147171,-1885.1942138671875,304.1445617675781,0.7709364295005798,0.1257566511631012,0.1194972470402717,293.1030578613281,297.1499938964844,293.1499938964844,0.0705737918615341,-1359.19287109375,304.1448669433594,0.7647284269332886,0.1227170899510383,0.0861534625291824,293.0098571777344,297.1499938964844,293.1499938964844,0.1937886178493499,-4097.95703125,304.1378173828125,0.9990000128746032,0.3043496310710907,0.2598962783813476,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5639445781707764,0.050000000745058,0.2283796817064285,291.12017822265625,291.1499938964844,269.79998779296875,269.0836486816406,283.4687194824219,293.26318359375,291.119140625,1.0,0.199272334575653,1.0,1.0,0.9247407913208008,1.0,-0.9414716362953186,0.393527626991272,0.5479440093040466,0.2098277062177658,0.0,0.0,0.335241436958313,26.14933013916016,25.0,-6.716881275177002,-7257.5146484375,89.23625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,305.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.984375,18000.0,0.0,0.0,0.1607826799154281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434905767440796,0.2434950768947601,-4.497615009313449e-06,0.0,0.000163173986948,0.0,0.0,10.451088905334473,0.0,0.0,0.0,0.295739084482193,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521838441491127,-1429.05126953125,304.1459045410156,0.717520534992218,0.1001511365175247,0.0905743241310119,293.0996398925781,297.1499938964844,293.1499938964844,0.0729420930147171,-1885.1942138671875,304.1445617675781,0.7709364295005798,0.1257566511631012,0.1194972470402717,293.1030578613281,297.1499938964844,293.1499938964844,0.0705737918615341,-1359.19287109375,304.1448669433594,0.7647284269332886,0.1227170899510383,0.0861534625291824,293.0098571777344,297.1499938964844,293.1499938964844,0.1937886178493499,-4097.95703125,304.1378173828125,0.9990000128746032,0.3043496310710907,0.2598962783813476,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5639445781707764,0.050000000745058,0.2283796817064285,291.12017822265625,291.1499938964844,269.79998779296875,269.0836486816406,283.4687194824219,293.26318359375,291.119140625,1.0,0.199272334575653,1.0,1.0,0.9247407913208008,1.0,-0.9414716362953186,0.393527626991272,0.5479440093040466,0.2098277062177658,0.0,0.0,0.335241436958313,26.14933013916016,25.0,-6.716881275177002,-7257.5146484375,89.23625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,305.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.984375,18000.0,0.0,0.0,0.1607826799154281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434905767440796,0.2434950768947601,-4.497615009313449e-06,0.0,0.000163173986948,0.0,0.0,10.451088905334473,0.0,0.0,0.0,0.295739084482193,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529685914516449,-1442.1627197265625,304.1459655761719,0.7210419178009033,0.1010910719633102,0.091404877603054,293.0992736816406,297.1499938964844,293.1499938964844,0.0739896297454834,-1905.1702880859373,304.1446533203125,0.775337815284729,0.1271100640296936,0.1207628175616264,293.1026916503906,297.1499938964844,293.1499938964844,0.0715579241514206,-1372.9462890625,304.1449584960937,0.7689238786697388,0.1239793747663497,0.0870247334241867,293.0177001953125,297.1499938964844,293.1499938964844,0.1923259794712066,-4071.44189453125,304.1446838378906,0.998998522758484,0.3062916100025177,0.2580684721469879,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5653685927391052,0.050000000745058,0.2283368408679962,291.1189270019531,291.1499938964844,269.7633361816406,269.04833984375,283.45074462890625,293.2609558105469,291.1205139160156,1.0,0.1987675130367279,1.0,1.0,0.924712061882019,1.0,-0.9427925944328308,0.394119381904602,0.5486732125282288,0.2101485580205917,0.0,0.0,0.3397126793861389,25.93689727783203,28.0,5.608334541320801,-7319.87841796875,89.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,305.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.923828125,18000.0,0.0,0.0,0.162332072854042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479758858680725,0.2479804009199142,-4.508908659772715e-06,0.0,0.0001647464087,0.0,0.0,10.688847541809082,0.0,0.0,0.0,0.2966959476470947,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529685914516449,-1442.1627197265625,304.1459655761719,0.7210419178009033,0.1010910719633102,0.091404877603054,293.0992736816406,297.1499938964844,293.1499938964844,0.0739896297454834,-1905.1702880859373,304.1446533203125,0.775337815284729,0.1271100640296936,0.1207628175616264,293.1026916503906,297.1499938964844,293.1499938964844,0.0715579241514206,-1372.9462890625,304.1449584960937,0.7689238786697388,0.1239793747663497,0.0870247334241867,293.0177001953125,297.1499938964844,293.1499938964844,0.1923259794712066,-4071.44189453125,304.1446838378906,0.998998522758484,0.3062916100025177,0.2580684721469879,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5653685927391052,0.050000000745058,0.2283368408679962,291.1189270019531,291.1499938964844,269.7633361816406,269.04833984375,283.45074462890625,293.2609558105469,291.1205139160156,1.0,0.1987675130367279,1.0,1.0,0.924712061882019,1.0,-0.9427925944328308,0.394119381904602,0.5486732125282288,0.2101485580205917,0.0,0.0,0.3397126793861389,25.93689727783203,28.0,5.608334541320801,-7319.87841796875,89.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,305.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.923828125,18000.0,0.0,0.0,0.162332072854042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479758858680725,0.2479804009199142,-4.508908659772715e-06,0.0,0.0001647464087,0.0,0.0,10.688847541809082,0.0,0.0,0.0,0.2966959476470947,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537029840052127,-1454.337890625,304.1460876464844,0.722564697265625,0.1020232811570167,0.0922495573759079,293.0989685058594,297.1499938964844,293.1499938964844,0.0749733969569206,-1923.8367919921875,304.144775390625,0.7774671316146851,0.1284550428390503,0.1220423579216003,293.1024169921875,297.1499938964844,293.1499938964844,0.0724794045090675,-1385.7550048828125,304.14508056640625,0.7708941102027893,0.1252329051494598,0.0879059955477714,293.0192565917969,297.1499938964844,293.1499938964844,0.1928181797266006,-4079.500244140625,304.1453857421875,0.9990047812461852,0.309330403804779,0.2587809562683105,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.564814031124115,0.050000000745058,0.2283533364534378,291.1298217773437,291.1499938964844,269.7266540527344,269.0130310058594,283.4312744140625,293.2587585449219,291.1298828125,1.0,0.1997321397066116,1.0,1.0,0.9246833324432372,1.0,-0.9472716450691224,0.3961154818534851,0.5511561632156372,0.2112546563148498,0.0,0.0,0.3415307104587555,26.079265594482425,31.0,6.201552391052246,-7361.98486328125,90.2615737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,305.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80859375,18000.0,0.0,0.0,0.1639336794614792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501240074634552,0.2501285076141357,-4.517185061558848e-06,0.0,0.0001663718430791,0.0,0.0,10.809926986694336,0.0,0.0,0.0,0.2972143292427063,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537029840052127,-1454.337890625,304.1460876464844,0.722564697265625,0.1020232811570167,0.0922495573759079,293.0989685058594,297.1499938964844,293.1499938964844,0.0749733969569206,-1923.8367919921875,304.144775390625,0.7774671316146851,0.1284550428390503,0.1220423579216003,293.1024169921875,297.1499938964844,293.1499938964844,0.0724794045090675,-1385.7550048828125,304.14508056640625,0.7708941102027893,0.1252329051494598,0.0879059955477714,293.0192565917969,297.1499938964844,293.1499938964844,0.1928181797266006,-4079.500244140625,304.1453857421875,0.9990047812461852,0.309330403804779,0.2587809562683105,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.564814031124115,0.050000000745058,0.2283533364534378,291.1298217773437,291.1499938964844,269.7266540527344,269.0130310058594,283.4312744140625,293.2587585449219,291.1298828125,1.0,0.1997321397066116,1.0,1.0,0.9246833324432372,1.0,-0.9472716450691224,0.3961154818534851,0.5511561632156372,0.2112546563148498,0.0,0.0,0.3415307104587555,26.079265594482425,31.0,6.201552391052246,-7361.98486328125,90.2615737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,305.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80859375,18000.0,0.0,0.0,0.1639336794614792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501240074634552,0.2501285076141357,-4.517185061558848e-06,0.0,0.0001663718430791,0.0,0.0,10.809926986694336,0.0,0.0,0.0,0.2972143292427063,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541136041283607,-1461.2655029296875,304.14605712890625,0.7222899794578552,0.102486751973629,0.0926742032170295,293.0988464355469,297.1499938964844,293.1499938964844,0.0755151808261871,-1934.262451171875,304.1447448730469,0.7773177623748779,0.1291242986917495,0.1226841881871223,293.1023254394531,297.1499938964844,293.1499938964844,0.0729892775416374,-1392.94873046875,304.1450500488281,0.7706885933876038,0.1258567571640014,0.0883482545614242,293.021484375,297.1499938964844,293.1499938964844,0.1943592280149459,-4105.98486328125,304.1434020996094,0.9990000128746032,0.310550719499588,0.2604592740535736,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5635046362876892,0.050000000745058,0.2283927202224731,291.1280822753906,291.1499938964844,269.7083435058594,268.995361328125,283.4208374023437,293.2575988769531,291.12725830078125,1.0,0.2006610631942749,1.0,1.0,0.9246689677238464,1.0,-0.9511435031890868,0.3978215157985687,0.5533220171928406,0.2122618705034256,0.0,0.0,0.3431503772735595,26.33788108825684,31.0,-0.8783166408538818,-7391.216796875,91.44559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,305.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0234375,18000.0,0.0,0.0,0.1647266894578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513368725776672,0.2513413727283478,-4.520085894910153e-06,0.0,0.0001671766513027,0.0,0.0,10.874505996704102,0.0,0.0,0.0,0.2974841892719269,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545352883636951,-1468.4102783203125,304.14599609375,0.7214788794517517,0.1029493510723114,0.0931014567613601,293.0987548828125,297.1499938964844,293.1499938964844,0.0760689675807952,-1944.9578857421875,304.1446838378906,0.7765384316444397,0.1297923475503921,0.1233283057808876,293.10223388671875,297.1499938964844,293.1499938964844,0.0735111832618713,-1400.340576171875,304.14501953125,0.7698662877082825,0.1264796406030655,0.0887924060225486,293.0253295898437,297.1499938964844,293.1499938964844,0.1965385675430297,-4143.365234375,304.1406555175781,0.9990000128746032,0.3114212453365326,0.2628129720687866,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5616611838340759,0.050000000745058,0.2284490466117859,291.1244506835937,291.1499938964844,269.69000244140625,268.9776916503906,283.4100036621094,293.2564697265625,291.1234741210937,1.0,0.2018552869558334,1.0,1.0,0.9246515035629272,1.0,-0.9558545351028442,0.399895042181015,0.5559595227241516,0.2134974002838134,0.0,0.0,0.3452196419239044,26.69778633117676,34.0,-5.554214477539063,-7430.54833984375,92.97091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857666015625,305.76690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.82421875,18000.0,0.0,0.0,0.1655297130346298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530825734138489,0.2530871033668518,-4.523920324572828e-06,0.0,0.0001679916167631,0.0,0.0,10.966928482055664,0.0,0.0,0.0,0.2978573739528656,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553869940340518,-1482.8863525390625,304.1459045410156,0.718431293964386,0.1038673669099807,0.0939607322216034,293.0986022949219,297.1499938964844,293.1499938964844,0.0771853178739547,-1966.577392578125,304.14459228515625,0.7733465433120728,0.1311219185590744,0.1246215775609016,293.1020812988281,297.1499938964844,293.1499938964844,0.0745633989572525,-1415.287109375,304.1449279785156,0.7666244506835938,0.1277180016040802,0.0896842628717422,293.0387878417969,297.1499938964844,293.1499938964844,0.2025083750486374,-4245.1240234375,304.1337890625,0.9990000128746032,0.3118650317192077,0.2692403197288513,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5565938353538513,0.050000000745058,0.2286093235015869,291.1162109375,291.1499938964844,269.6533203125,268.9423828125,283.3873291015625,293.2543029785156,291.1151123046875,1.0,0.2049471586942672,1.0,1.0,0.924616515636444,1.0,-0.9674143195152284,0.4049834012985229,0.5624309182167053,0.2165476530790329,0.0,0.0,0.350267082452774,27.700138092041016,25.0,-10.622719764709473,-7528.9736328125,96.96501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7649230957031,305.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.169921875,18000.0,0.0,0.0,0.1672346442937851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576135396957397,0.2576180696487427,-4.534758318186505e-06,0.0,0.0001697219122434,0.0,0.0,11.21023178100586,0.0,0.0,0.0,0.2988432049751282,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553869940340518,-1482.8863525390625,304.1459045410156,0.718431293964386,0.1038673669099807,0.0939607322216034,293.0986022949219,297.1499938964844,293.1499938964844,0.0771853178739547,-1966.577392578125,304.14459228515625,0.7733465433120728,0.1311219185590744,0.1246215775609016,293.1020812988281,297.1499938964844,293.1499938964844,0.0745633989572525,-1415.287109375,304.1449279785156,0.7666244506835938,0.1277180016040802,0.0896842628717422,293.0387878417969,297.1499938964844,293.1499938964844,0.2025083750486374,-4245.1240234375,304.1337890625,0.9990000128746032,0.3118650317192077,0.2692403197288513,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5565938353538513,0.050000000745058,0.2286093235015869,291.1162109375,291.1499938964844,269.6533203125,268.9423828125,283.3873291015625,293.2543029785156,291.1151123046875,1.0,0.2049471586942672,1.0,1.0,0.924616515636444,1.0,-0.9674143195152284,0.4049834012985229,0.5624309182167053,0.2165476530790329,0.0,0.0,0.350267082452774,27.700138092041016,25.0,-10.622719764709473,-7528.9736328125,96.96501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7649230957031,305.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.169921875,18000.0,0.0,0.0,0.1672346442937851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576135396957397,0.2576180696487427,-4.534758318186505e-06,0.0,0.0001697219122434,0.0,0.0,11.21023178100586,0.0,0.0,0.0,0.2988432049751282,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561383143067359,-1495.5626220703125,304.1460266113281,0.7229192852973938,0.1048027276992797,0.0947781950235366,293.0983581542969,297.1499938964844,293.1499938964844,0.078194536268711,-1986.011962890625,304.1447448730469,0.7789039611816406,0.1324696987867355,0.1258720308542251,293.1018981933594,297.1499938964844,293.1499938964844,0.075507678091526,-1428.62158203125,304.1450500488281,0.7719558477401733,0.1289719939231872,0.0905428081750869,293.05035400390625,297.1499938964844,293.1499938964844,0.1998776495456695,-4198.271484375,304.1440734863281,0.9990000128746032,0.3123084008693695,0.2660867869853973,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.559084951877594,0.050000000745058,0.2285292744636535,291.1166381835937,291.1499938964844,269.6166687011719,268.9070739746094,283.3703308105469,293.2523803710937,291.1190185546875,1.0,0.2037682980298996,1.0,1.0,0.9245815873146056,1.0,-0.9670523405075072,0.4048306047916412,0.5622217059135437,0.2164409756660461,0.0,0.0,0.3550203144550323,27.26844596862793,28.0,9.232166290283203,-7595.0703125,96.17948150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73828125,305.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6328125,18000.0,0.0,0.0,0.1690954864025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628346085548401,0.2628391683101654,-4.549169716483448e-06,0.0,0.0001716104161459,0.0,0.0,11.497706413269045,0.0,0.0,0.0,0.3000081479549408,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561383143067359,-1495.5626220703125,304.1460266113281,0.7229192852973938,0.1048027276992797,0.0947781950235366,293.0983581542969,297.1499938964844,293.1499938964844,0.078194536268711,-1986.011962890625,304.1447448730469,0.7789039611816406,0.1324696987867355,0.1258720308542251,293.1018981933594,297.1499938964844,293.1499938964844,0.075507678091526,-1428.62158203125,304.1450500488281,0.7719558477401733,0.1289719939231872,0.0905428081750869,293.05035400390625,297.1499938964844,293.1499938964844,0.1998776495456695,-4198.271484375,304.1440734863281,0.9990000128746032,0.3123084008693695,0.2660867869853973,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.559084951877594,0.050000000745058,0.2285292744636535,291.1166381835937,291.1499938964844,269.6166687011719,268.9070739746094,283.3703308105469,293.2523803710937,291.1190185546875,1.0,0.2037682980298996,1.0,1.0,0.9245815873146056,1.0,-0.9670523405075072,0.4048306047916412,0.5622217059135437,0.2164409756660461,0.0,0.0,0.3550203144550323,27.26844596862793,28.0,9.232166290283203,-7595.0703125,96.17948150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73828125,305.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6328125,18000.0,0.0,0.0,0.1690954864025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628346085548401,0.2628391683101654,-4.549169716483448e-06,0.0,0.0001716104161459,0.0,0.0,11.497706413269045,0.0,0.0,0.0,0.3000081479549408,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568124949932098,-1506.7818603515625,304.1462097167969,0.7254981994628906,0.1057285219430923,0.0956108719110488,293.0982360839844,297.1499938964844,293.1499938964844,0.0791090056300163,-2003.441162109375,304.1449584960937,0.7822923064231873,0.1338075399398803,0.127138152718544,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582661747932,-1440.5020751953125,304.145263671875,0.7751649022102356,0.1302150040864944,0.0914118587970733,293.0509033203125,297.1499938964844,293.1499938964844,0.1989346444606781,-4181.5361328125,304.1473083496094,0.9990000128746032,0.314717173576355,0.2653125822544098,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5596951246261597,0.050000000745058,0.2285099774599075,291.134033203125,291.1499938964844,269.5799865722656,268.87176513671875,283.3519287109375,293.2504272460937,291.134521484375,1.0,0.2041934877634048,1.0,1.0,0.9245927929878236,1.0,-0.9696580767631532,0.4060121178627014,0.5636459589004517,0.2170416116714477,0.0,0.0,0.3557994067668915,27.196582794189453,31.0,12.221789360046388,-7625.236328125,96.59806823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.170908585190773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643479406833648,0.2643525004386902,-4.557683496386744e-06,0.0,0.0001734504912747,0.0,0.0,11.59196949005127,0.0,0.0,0.0,0.3004291653633117,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568124949932098,-1506.7818603515625,304.1462097167969,0.7254981994628906,0.1057285219430923,0.0956108719110488,293.0982360839844,297.1499938964844,293.1499938964844,0.0791090056300163,-2003.441162109375,304.1449584960937,0.7822923064231873,0.1338075399398803,0.127138152718544,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582661747932,-1440.5020751953125,304.145263671875,0.7751649022102356,0.1302150040864944,0.0914118587970733,293.0509033203125,297.1499938964844,293.1499938964844,0.1989346444606781,-4181.5361328125,304.1473083496094,0.9990000128746032,0.314717173576355,0.2653125822544098,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5596951246261597,0.050000000745058,0.2285099774599075,291.134033203125,291.1499938964844,269.5799865722656,268.87176513671875,283.3519287109375,293.2504272460937,291.134521484375,1.0,0.2041934877634048,1.0,1.0,0.9245927929878236,1.0,-0.9696580767631532,0.4060121178627014,0.5636459589004517,0.2170416116714477,0.0,0.0,0.3557994067668915,27.196582794189453,31.0,12.221789360046388,-7625.236328125,96.59806823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.170908585190773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643479406833648,0.2643525004386902,-4.557683496386744e-06,0.0,0.0001734504912747,0.0,0.0,11.59196949005127,0.0,0.0,0.0,0.3004291653633117,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576113052666187,-1520.4287109375,304.1461486816406,0.7252813577651978,0.1066502407193183,0.0964525043964386,293.0981140136719,297.1499938964844,293.1499938964844,0.0801674425601959,-2024.0228271484373,304.1448669433594,0.7823563814163208,0.1351387947797775,0.1284119784832,293.1016845703125,297.1499938964844,293.1499938964844,0.077350802719593,-1454.6663818359375,304.14520263671875,0.7751132845878601,0.1314535140991211,0.0922874808311462,293.05419921875,297.1499938964844,293.1499938964844,0.2014791816473007,-4225.0283203125,304.14385986328125,0.9990000128746032,0.3165734708309173,0.2680763006210327,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.557513952255249,0.050000000745058,0.2285792678594589,291.1311340332031,291.1499938964844,269.5433349609375,268.83642578125,283.33135986328125,293.24822998046875,291.1304626464844,1.0,0.2058471292257309,1.0,1.0,0.9246039390563964,1.0,-0.976647138595581,0.4091043472290039,0.5675427913665771,0.2188576608896255,0.0,0.0,0.3584117293357849,27.65546417236328,34.0,-1.5867071151733398,-7681.43212890625,98.81046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287902832031,305.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0234375,18000.0,0.0,0.0,0.1725660115480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663945257663727,0.266399085521698,-4.562432877719402e-06,0.0,0.0001751325762597,0.0,0.0,11.703692436218262,0.0,0.0,0.0,0.3008930385112762,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576113052666187,-1520.4287109375,304.1461486816406,0.7252813577651978,0.1066502407193183,0.0964525043964386,293.0981140136719,297.1499938964844,293.1499938964844,0.0801674425601959,-2024.0228271484373,304.1448669433594,0.7823563814163208,0.1351387947797775,0.1284119784832,293.1016845703125,297.1499938964844,293.1499938964844,0.077350802719593,-1454.6663818359375,304.14520263671875,0.7751132845878601,0.1314535140991211,0.0922874808311462,293.05419921875,297.1499938964844,293.1499938964844,0.2014791816473007,-4225.0283203125,304.14385986328125,0.9990000128746032,0.3165734708309173,0.2680763006210327,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.557513952255249,0.050000000745058,0.2285792678594589,291.1311340332031,291.1499938964844,269.5433349609375,268.83642578125,283.33135986328125,293.24822998046875,291.1304626464844,1.0,0.2058471292257309,1.0,1.0,0.9246039390563964,1.0,-0.976647138595581,0.4091043472290039,0.5675427913665771,0.2188576608896255,0.0,0.0,0.3584117293357849,27.65546417236328,34.0,-1.5867071151733398,-7681.43212890625,98.81046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287902832031,305.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0234375,18000.0,0.0,0.0,0.1725660115480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663945257663727,0.266399085521698,-4.562432877719402e-06,0.0,0.0001751325762597,0.0,0.0,11.703692436218262,0.0,0.0,0.0,0.3008930385112762,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580232553184032,-1527.500732421875,304.1460876464844,0.7243759036064148,0.1071114614605903,0.0968790724873542,293.0980834960937,297.1499938964844,293.1499938964844,0.080709733068943,-2034.6048583984373,304.1448059082031,0.7814338803291321,0.135803997516632,0.1290539801120758,293.1016540527344,297.1499938964844,293.1499938964844,0.0778606384992599,-1461.9703369140625,304.1451416015625,0.7741529941558838,0.1320732235908508,0.0927297621965408,293.0582580566406,297.1499938964844,293.1499938964844,0.203688770532608,-4262.666015625,304.1409606933594,0.9990000128746032,0.3169920444488525,0.2704625725746155,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5556264519691467,0.050000000745058,0.2286405265331268,291.12811279296875,291.1499938964844,269.5249938964844,268.8187866210937,283.3204040527344,293.2471008300781,291.1273193359375,1.0,0.2070771753787994,1.0,1.0,0.9246095418930054,1.0,-0.9813976883888244,0.4112030863761902,0.5701946020126343,0.2201061993837356,0.0,0.0,0.3601744472980499,28.043577194213867,34.0,-5.372324466705322,-7721.9521484375,100.45693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319641113281,305.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.388671875,18000.0,0.0,0.0,0.1733733862638473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680194973945617,0.2680240571498871,-4.5663291530217975e-06,0.0,0.0001759519509505,0.0,0.0,11.79300308227539,0.0,0.0,0.0,0.3012541532516479,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584418214857578,-1534.7078857421875,304.14605712890625,0.7230104207992554,0.1075714975595474,0.0973084047436714,293.0980529785156,297.1499938964844,293.1499938964844,0.0812593847513198,-2045.3529052734373,304.1447448730469,0.7799679040908813,0.136468157172203,0.1296987682580948,293.10162353515625,297.1499938964844,293.1499938964844,0.078377865254879,-1469.3973388671875,304.14508056640625,0.7726613283157349,0.1326919198036193,0.0931742936372757,293.064208984375,297.1499938964844,293.1499938964844,0.206439584493637,-4309.34228515625,304.1376037597656,0.9990000128746032,0.316985547542572,0.2734157741069793,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.553288996219635,0.050000000745058,0.228718101978302,291.1243896484375,291.1499938964844,269.50665283203125,268.8011169433594,283.3091125488281,293.2459716796875,291.1233825683594,1.0,0.2085423022508621,1.0,1.0,0.9246150255203248,1.0,-0.9868576526641846,0.4136156737804413,0.5732420086860657,0.2215464264154434,0.0,0.0,0.3622563481330871,28.52834701538086,25.0,-8.517716407775879,-7768.39208984375,102.43133544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7338256835937,305.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.828125,18000.0,0.0,0.0,0.1741886287927627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699408531188965,0.2699454128742218,-4.571140834741527e-06,0.0,0.0001767793146427,0.0,0.0,11.899453163146973,0.0,0.0,0.0,0.3016876876354217,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591850876808166,-1547.405517578125,304.1461486816406,0.7280700206756592,0.1085195243358612,0.0981301441788673,293.0978698730469,297.1499938964844,293.1499938964844,0.0822568014264106,-2064.724365234375,304.1448669433594,0.7863124012947083,0.1378236562013626,0.1309493035078048,293.1014099121094,297.1499938964844,293.1499938964844,0.0793115198612213,-1482.710693359375,304.1451721191406,0.7787889242172241,0.1339564025402069,0.0940344110131263,293.07208251953125,297.1499938964844,293.1499938964844,0.203020378947258,-4249.52587890625,304.1479187011719,0.9990000128746032,0.3175264000892639,0.2694406509399414,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5564349293708801,0.050000000745058,0.2286138981580734,291.1250915527344,291.1499938964844,269.4700012207031,268.76580810546875,283.29278564453125,293.2437438964844,291.1274108886719,1.0,0.2070282399654388,1.0,1.0,0.9246259331703186,1.0,-0.9854875802993774,0.413002997636795,0.5724846124649048,0.2212009876966476,0.0,0.0,0.3658521175384521,27.9551010131836,28.0,9.525151252746582,-7823.70263671875,101.17633819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352905273437,305.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.1758367717266082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741754353046417,0.274179995059967,-4.58334625363932e-06,0.0,0.0001784519699867,0.0,0.0,12.13940143585205,0.0,0.0,0.0,0.3026584982872009,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591850876808166,-1547.405517578125,304.1461486816406,0.7280700206756592,0.1085195243358612,0.0981301441788673,293.0978698730469,297.1499938964844,293.1499938964844,0.0822568014264106,-2064.724365234375,304.1448669433594,0.7863124012947083,0.1378236562013626,0.1309493035078048,293.1014099121094,297.1499938964844,293.1499938964844,0.0793115198612213,-1482.710693359375,304.1451721191406,0.7787889242172241,0.1339564025402069,0.0940344110131263,293.07208251953125,297.1499938964844,293.1499938964844,0.203020378947258,-4249.52587890625,304.1479187011719,0.9990000128746032,0.3175264000892639,0.2694406509399414,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5564349293708801,0.050000000745058,0.2286138981580734,291.1250915527344,291.1499938964844,269.4700012207031,268.76580810546875,283.29278564453125,293.2437438964844,291.1274108886719,1.0,0.2070282399654388,1.0,1.0,0.9246259331703186,1.0,-0.9854875802993774,0.413002997636795,0.5724846124649048,0.2212009876966476,0.0,0.0,0.3658521175384521,27.9551010131836,28.0,9.525151252746582,-7823.70263671875,101.17633819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352905273437,305.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.1758367717266082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741754353046417,0.274179995059967,-4.58334625363932e-06,0.0,0.0001784519699867,0.0,0.0,12.13940143585205,0.0,0.0,0.0,0.3026584982872009,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598639957606792,-1558.864013671875,304.1462707519531,0.7311898469924927,0.1094657406210899,0.0989757999777793,293.0976867675781,297.1499938964844,293.1499938964844,0.0831718742847442,-2082.319580078125,304.1450500488281,0.7903615832328796,0.1391764730215072,0.1322238743305206,293.10125732421875,297.1499938964844,293.1499938964844,0.0801654532551765,-1494.7615966796875,304.1453552246094,0.7826740145683289,0.1352188885211944,0.0949125960469245,293.0689392089844,297.1499938964844,293.1499938964844,0.2013990879058838,-4221.6005859375,304.1510009765625,0.9990000128746032,0.320136547088623,0.2679426074028015,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5576193332672119,0.050000000745058,0.2285755574703216,291.1415710449219,291.1499938964844,269.4333190917969,268.73046875,283.2748718261719,293.2413635253906,291.1418762207031,1.0,0.207174003124237,1.0,1.0,0.9246367812156676,1.0,-0.9872382879257202,0.4137977659702301,0.5734405517578125,0.221607819199562,0.0,0.0,0.3656763732433319,27.771713256835938,31.0,11.146540641784668,-7845.14111328125,101.2418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496643066406,305.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1773291975259781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746930420398712,0.2746976315975189,-4.589182935887948e-06,0.0,0.0001799665915314,0.0,0.0,12.1796875,0.0,0.0,0.0,0.302856832742691,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598639957606792,-1558.864013671875,304.1462707519531,0.7311898469924927,0.1094657406210899,0.0989757999777793,293.0976867675781,297.1499938964844,293.1499938964844,0.0831718742847442,-2082.319580078125,304.1450500488281,0.7903615832328796,0.1391764730215072,0.1322238743305206,293.10125732421875,297.1499938964844,293.1499938964844,0.0801654532551765,-1494.7615966796875,304.1453552246094,0.7826740145683289,0.1352188885211944,0.0949125960469245,293.0689392089844,297.1499938964844,293.1499938964844,0.2013990879058838,-4221.6005859375,304.1510009765625,0.9990000128746032,0.320136547088623,0.2679426074028015,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5576193332672119,0.050000000745058,0.2285755574703216,291.1415710449219,291.1499938964844,269.4333190917969,268.73046875,283.2748718261719,293.2413635253906,291.1418762207031,1.0,0.207174003124237,1.0,1.0,0.9246367812156676,1.0,-0.9872382879257202,0.4137977659702301,0.5734405517578125,0.221607819199562,0.0,0.0,0.3656763732433319,27.771713256835938,31.0,11.146540641784668,-7845.14111328125,101.2418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496643066406,305.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1773291975259781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746930420398712,0.2746976315975189,-4.589182935887948e-06,0.0,0.0001799665915314,0.0,0.0,12.1796875,0.0,0.0,0.0,0.302856832742691,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606760382652282,-1572.9302978515625,304.14617919921875,0.7314517498016357,0.1104128286242485,0.0998361110687255,293.0975646972656,297.1499938964844,293.1499938964844,0.084242083132267,-2103.300537109375,304.1448974609375,0.7909600138664246,0.1405280828475952,0.1335124224424362,293.1011047363281,297.1499938964844,293.1499938964844,0.081172689795494,-1509.275390625,304.1452331542969,0.7831672430038452,0.1364833116531372,0.0958028212189674,293.0685119628906,297.1499938964844,293.1499938964844,0.2033488452434539,-4255.17333984375,304.1473083496094,0.9990000128746032,0.3222881853580475,0.2700612843036651,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5559436678886414,0.050000000745058,0.2286297678947448,291.1376037597656,291.1499938964844,269.39666748046875,268.6951599121094,283.25457763671875,293.2386779785156,291.1368408203125,1.0,0.2085905820131302,1.0,1.0,0.9246288537979126,1.0,-0.9934926629066468,0.4165636301040649,0.5769290328025818,0.2232624143362045,0.0,0.0,0.3675018548965454,28.14250373840332,34.0,-2.867761611938477,-7895.1650390625,103.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778015136719,305.9399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.08203125,18000.0,0.0,0.0,0.1785942614078521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759511470794678,0.2759557366371155,-4.591524884745013e-06,0.0,0.0001812504779081,0.0,0.0,12.248272895812988,0.0,0.0,0.0,0.3031428158283233,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606760382652282,-1572.9302978515625,304.14617919921875,0.7314517498016357,0.1104128286242485,0.0998361110687255,293.0975646972656,297.1499938964844,293.1499938964844,0.084242083132267,-2103.300537109375,304.1448974609375,0.7909600138664246,0.1405280828475952,0.1335124224424362,293.1011047363281,297.1499938964844,293.1499938964844,0.081172689795494,-1509.275390625,304.1452331542969,0.7831672430038452,0.1364833116531372,0.0958028212189674,293.0685119628906,297.1499938964844,293.1499938964844,0.2033488452434539,-4255.17333984375,304.1473083496094,0.9990000128746032,0.3222881853580475,0.2700612843036651,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5559436678886414,0.050000000745058,0.2286297678947448,291.1376037597656,291.1499938964844,269.39666748046875,268.6951599121094,283.25457763671875,293.2386779785156,291.1368408203125,1.0,0.2085905820131302,1.0,1.0,0.9246288537979126,1.0,-0.9934926629066468,0.4165636301040649,0.5769290328025818,0.2232624143362045,0.0,0.0,0.3675018548965454,28.14250373840332,34.0,-2.867761611938477,-7895.1650390625,103.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778015136719,305.9399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.08203125,18000.0,0.0,0.0,0.1785942614078521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759511470794678,0.2759557366371155,-4.591524884745013e-06,0.0,0.0001812504779081,0.0,0.0,12.248272895812988,0.0,0.0,0.0,0.3031428158283233,4.0,0.0,1.0
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615235827863216,-1587.70361328125,304.1460266113281,0.729604959487915,0.1113635227084159,0.1007149145007133,293.0974426269531,297.1499938964844,293.1499938964844,0.0853509604930877,-2125.11962890625,304.1447448730469,0.7889999151229858,0.1418822258710861,0.134818747639656,293.1009521484375,297.1499938964844,293.1499938964844,0.0822200179100036,-1524.431396484375,304.14508056640625,0.7811475992202759,0.1377529948949813,0.0967084467411041,293.07489013671875,297.1499938964844,293.1499938964844,0.2077887952327728,-4330.79833984375,304.1407775878906,0.9990000128746032,0.3230729699134826,0.2748366594314575,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521649718284607,0.050000000745058,0.2287557125091552,291.1299133300781,291.1499938964844,269.3599853515625,268.6598205566406,283.2324523925781,293.2358703613281,291.1287841796875,1.0,0.2110798209905624,1.0,1.0,0.9246209263801576,1.0,-1.0030841827392578,0.4208024442195892,0.5822817087173462,0.2258231043815612,0.0,0.0,0.3706680834293365,28.94101905822754,37.0,-9.95616054534912,-7976.869140625,106.65708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,305.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.1797881573438644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788545787334442,0.2788591682910919,-4.598436589731136e-06,0.0,0.0001824621285777,0.0,0.0,12.410930633544922,0.0,0.0,0.0,0.3038012683391571,4.0,0.0,1.0
