time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615235827863216,-1587.70361328125,304.1460266113281,0.729604959487915,0.1113635227084159,0.1007149145007133,293.0974426269531,297.1499938964844,293.1499938964844,0.0853509604930877,-2125.11962890625,304.1447448730469,0.7889999151229858,0.1418822258710861,0.134818747639656,293.1009521484375,297.1499938964844,293.1499938964844,0.0822200179100036,-1524.431396484375,304.14508056640625,0.7811475992202759,0.1377529948949813,0.0967084467411041,293.07489013671875,297.1499938964844,293.1499938964844,0.2077887952327728,-4330.79833984375,304.1407775878906,0.9990000128746032,0.3230729699134826,0.2748366594314575,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521649718284607,0.050000000745058,0.2287557125091552,291.1299133300781,291.1499938964844,269.3599853515625,268.6598205566406,283.2324523925781,293.2358703613281,291.1287841796875,1.0,0.2110798209905624,1.0,1.0,0.9246209263801576,1.0,-1.0030841827392578,0.4208024442195892,0.5822817087173462,0.2258231043815612,0.0,0.0,0.3706680834293365,28.94101905822754,37.0,-9.95616054534912,-7976.869140625,106.65708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,305.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.1797881573438644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788545787334442,0.2788591682910919,-4.598436589731136e-06,0.0,0.0001824621285777,0.0,0.0,12.410930633544922,0.0,0.0,0.0,0.3038012683391571,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619578175246715,-1595.306396484375,304.1459655761719,0.7280206680297852,0.1118370294570922,0.1011585593223571,293.0973815917969,297.1499938964844,293.1499938964844,0.085918091237545,-2136.305419921875,304.1446838378906,0.7872223258018494,0.1425581872463226,0.135476753115654,293.10089111328125,297.1499938964844,293.1499938964844,0.0827561765909195,-1532.21240234375,304.1449890136719,0.7793554663658142,0.1383866369724273,0.0971650332212448,293.08111572265625,297.1499938964844,293.1499938964844,0.2108074873685836,-4381.85693359375,304.136962890625,0.9990000128746032,0.3228058218955993,0.2780506312847137,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5496308207511902,0.050000000745058,0.2288431376218795,291.1248779296875,291.1499938964844,269.3416748046875,268.6421813964844,283.2208251953125,293.2344970703125,291.1236267089844,1.0,0.2126692831516266,1.0,1.0,0.9246169328689576,1.0,-1.0089166164398191,0.423382043838501,0.5855345129966736,0.2273845821619033,0.0,0.0,0.3728502988815307,29.485078811645508,37.0,-12.385685920715332,-8027.5068359375,108.88272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088684082031,305.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.18359375,18000.0,0.0,0.0,0.180408090353012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808972597122192,0.2809018492698669,-4.603596153174294e-06,0.0,0.0001830912660807,0.0,0.0,12.526647567749023,0.0,0.0,0.0,0.3042729794979095,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623940378427505,-1602.960205078125,304.1459045410156,0.7260722517967224,0.1123073324561119,0.1016029641032219,293.09735107421875,297.1499938964844,293.1499938964844,0.0864886566996574,-2147.568359375,304.1446228027344,0.7850127220153809,0.1432318687438964,0.1361362785100937,293.1008605957031,297.1499938964844,293.1499938964844,0.0832952484488487,-1540.0443115234375,304.1449279785156,0.7771405577659607,0.1390173733234405,0.0976224392652511,293.0893249511719,297.1499938964844,293.1499938964844,0.2142777740955352,-4440.2548828125,304.1330261230469,0.9990000128746032,0.3220662772655487,0.2817267477512359,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5467565655708313,0.050000000745058,0.2289453893899917,291.1195068359375,291.1499938964844,269.3233337402344,268.62451171875,283.208984375,293.23321533203125,291.1182556152344,1.0,0.2144559472799301,1.0,1.0,0.9246500730514526,1.0,-1.0153253078460691,0.4262174367904663,0.589107871055603,0.2291005253791809,0.0,0.0,0.3754187524318695,30.11638259887696,25.0,-13.763907432556152,-8084.416015625,111.41204071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,305.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.10546875,18000.0,0.0,0.0,0.1810692697763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833788990974426,0.2833835184574127,-4.610074029187672e-06,0.0,0.0001837622839957,0.0,0.0,12.668371200561523,0.0,0.0,0.0,0.3048511147499084,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631239116191864,-1615.60205078125,304.14605712890625,0.7321493625640869,0.1132799312472343,0.1024366468191146,293.0971374511719,297.1499938964844,293.1499938964844,0.0874741822481155,-2166.794921875,304.144775390625,0.7926093339920044,0.144611194729805,0.1373984515666961,293.1006164550781,297.1499938964844,293.1499938964844,0.0842188373208046,-1553.303466796875,304.14508056640625,0.7845296263694763,0.1403093785047531,0.0984940305352211,293.0993957519531,297.1499938964844,293.1499938964844,0.2096763998270034,-4360.1875,304.14697265625,0.9990000128746032,0.3215159177780151,0.2764235734939575,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5509118437767029,0.050000000745058,0.2287983447313308,291.12176513671875,291.1499938964844,269.2866516113281,268.58917236328125,283.1942749023437,293.230712890625,291.1247863769531,1.0,0.2122626006603241,1.0,1.0,0.9247164130210876,1.0,-1.012353777885437,0.4248454868793487,0.5875083208084106,0.2284380048513412,0.0,0.0,0.3794662058353424,29.29540252685547,25.0,12.688308715820312,-8142.99609375,109.3250961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,306.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05078125,18000.0,0.0,0.0,0.1825061440467834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885999083518982,0.2886045277118683,-4.626339432434179e-06,0.0,0.0001852205459726,0.0,0.0,12.975631713867188,0.0,0.0,0.0,0.3060951232910156,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631239116191864,-1615.60205078125,304.14605712890625,0.7321493625640869,0.1132799312472343,0.1024366468191146,293.0971374511719,297.1499938964844,293.1499938964844,0.0874741822481155,-2166.794921875,304.144775390625,0.7926093339920044,0.144611194729805,0.1373984515666961,293.1006164550781,297.1499938964844,293.1499938964844,0.0842188373208046,-1553.303466796875,304.14508056640625,0.7845296263694763,0.1403093785047531,0.0984940305352211,293.0993957519531,297.1499938964844,293.1499938964844,0.2096763998270034,-4360.1875,304.14697265625,0.9990000128746032,0.3215159177780151,0.2764235734939575,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5509118437767029,0.050000000745058,0.2287983447313308,291.12176513671875,291.1499938964844,269.2866516113281,268.58917236328125,283.1942749023437,293.230712890625,291.1247863769531,1.0,0.2122626006603241,1.0,1.0,0.9247164130210876,1.0,-1.012353777885437,0.4248454868793487,0.5875083208084106,0.2284380048513412,0.0,0.0,0.3794662058353424,29.29540252685547,25.0,12.688308715820312,-8142.99609375,109.3250961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,306.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05078125,18000.0,0.0,0.0,0.1825061440467834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885999083518982,0.2886045277118683,-4.626339432434179e-06,0.0,0.0001852205459726,0.0,0.0,12.975631713867188,0.0,0.0,0.0,0.3060951232910156,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.063741348683834,-1626.0614013671875,304.1463317871094,0.7387218475341797,0.1142578646540641,0.1032856553792953,293.096923828125,297.1499938964844,293.1499938964844,0.0883206874132156,-2183.00634765625,304.1451110839844,0.8007773160934448,0.1459944695234298,0.1386754512786865,293.10040283203125,297.1499938964844,293.1499938964844,0.0850069820880889,-1564.4024658203125,304.1454162597656,0.7925167679786682,0.1416056454181671,0.0993763133883476,293.09063720703125,297.1499938964844,293.1499938964844,0.2040581256151199,-4264.10888671875,304.1570739746094,0.9990000128746032,0.324550598859787,0.2706238329410553,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5554980635643005,0.050000000745058,0.2286438792943954,291.14599609375,291.1499938964844,269.25,268.5538635253906,283.1801147460937,293.22802734375,291.1473388671875,1.0,0.2106113135814666,1.0,1.0,0.9247828125953674,1.0,-1.008815050125122,0.4232529103755951,0.5855621099472046,0.2275466918945312,0.0,0.0,0.3782108128070831,28.42491340637207,28.0,21.02556610107422,-8135.19970703125,107.03994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810546875,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.033203125,18000.0,0.0,0.0,0.1838199198246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884483635425567,0.2884529829025268,-4.6324171307787765e-06,0.0,0.0001865538506535,0.0,0.0,12.98379135131836,0.0,0.0,0.0,0.3061690330505371,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.063741348683834,-1626.0614013671875,304.1463317871094,0.7387218475341797,0.1142578646540641,0.1032856553792953,293.096923828125,297.1499938964844,293.1499938964844,0.0883206874132156,-2183.00634765625,304.1451110839844,0.8007773160934448,0.1459944695234298,0.1386754512786865,293.10040283203125,297.1499938964844,293.1499938964844,0.0850069820880889,-1564.4024658203125,304.1454162597656,0.7925167679786682,0.1416056454181671,0.0993763133883476,293.09063720703125,297.1499938964844,293.1499938964844,0.2040581256151199,-4264.10888671875,304.1570739746094,0.9990000128746032,0.324550598859787,0.2706238329410553,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5554980635643005,0.050000000745058,0.2286438792943954,291.14599609375,291.1499938964844,269.25,268.5538635253906,283.1801147460937,293.22802734375,291.1473388671875,1.0,0.2106113135814666,1.0,1.0,0.9247828125953674,1.0,-1.008815050125122,0.4232529103755951,0.5855621099472046,0.2275466918945312,0.0,0.0,0.3782108128070831,28.42491340637207,28.0,21.02556610107422,-8135.19970703125,107.03994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810546875,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.033203125,18000.0,0.0,0.0,0.1838199198246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884483635425567,0.2884529829025268,-4.6324171307787765e-06,0.0,0.0001865538506535,0.0,0.0,12.98379135131836,0.0,0.0,0.0,0.3061690330505371,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645041689276695,-1639.39013671875,304.1462707519531,0.7421389222145081,0.1152415573596954,0.1041575670242309,293.0967102050781,297.1499938964844,293.1499938964844,0.0893371179699897,-2202.911865234375,304.14501953125,0.8050905466079712,0.1473800241947174,0.1399740278720855,293.10015869140625,297.1499938964844,293.1499938964844,0.0859632119536399,-1578.198974609375,304.14532470703125,0.7967157959938049,0.1429092735052108,0.1002771481871604,293.0775756835937,297.1499938964844,293.1499938964844,0.2022967785596847,-4234.77783203125,304.1574401855469,0.9990000128746032,0.3287084400653839,0.2688245475292206,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5569214820861816,0.050000000745058,0.2285973876714706,291.14971923828125,291.1499938964844,269.2133483886719,268.5185241699219,283.1629333496094,293.2248229980469,291.1494445800781,1.0,0.2105415761470794,1.0,1.0,0.9247788786888124,1.0,-1.0102838277816772,0.4238723814487457,0.5864114165306091,0.228019118309021,0.0,0.0,0.3778434991836548,28.19795799255371,31.0,5.677571296691895,-8143.66650390625,106.97589111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,306.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1848104149103164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876510322093963,0.2876556813716888,-4.630087460100185e-06,0.0,0.0001875590678537,0.0,0.0,12.937029838562012,0.0,0.0,0.0,0.3059939742088318,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645041689276695,-1639.39013671875,304.1462707519531,0.7421389222145081,0.1152415573596954,0.1041575670242309,293.0967102050781,297.1499938964844,293.1499938964844,0.0893371179699897,-2202.911865234375,304.14501953125,0.8050905466079712,0.1473800241947174,0.1399740278720855,293.10015869140625,297.1499938964844,293.1499938964844,0.0859632119536399,-1578.198974609375,304.14532470703125,0.7967157959938049,0.1429092735052108,0.1002771481871604,293.0775756835937,297.1499938964844,293.1499938964844,0.2022967785596847,-4234.77783203125,304.1574401855469,0.9990000128746032,0.3287084400653839,0.2688245475292206,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5569214820861816,0.050000000745058,0.2285973876714706,291.14971923828125,291.1499938964844,269.2133483886719,268.5185241699219,283.1629333496094,293.2248229980469,291.1494445800781,1.0,0.2105415761470794,1.0,1.0,0.9247788786888124,1.0,-1.0102838277816772,0.4238723814487457,0.5864114165306091,0.228019118309021,0.0,0.0,0.3778434991836548,28.19795799255371,31.0,5.677571296691895,-8143.66650390625,106.97589111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,306.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1848104149103164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876510322093963,0.2876556813716888,-4.630087460100185e-06,0.0,0.0001875590678537,0.0,0.0,12.937029838562012,0.0,0.0,0.0,0.3059939742088318,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653499364852905,-1654.347412109375,304.1461181640625,0.742820143699646,0.1162420213222503,0.1050604954361915,293.0964660644531,297.1499938964844,293.1499938964844,0.0904464647173881,-2224.800048828125,304.14483642578125,0.8061160445213318,0.1487786024808883,0.1413013190031051,293.099853515625,297.1499938964844,293.1499938964844,0.0870149508118629,-1593.5023193359375,304.1451416015625,0.7976714968681335,0.1442329287528991,0.1012040749192237,293.0694274902344,297.1499938964844,293.1499938964844,0.2037522196769714,-4260.47998046875,304.1524353027344,0.9990000128746032,0.3322109282016754,0.2704368233680725,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556458234786987,0.050000000745058,0.2286388427019119,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.1430969238281,293.2210388183594,291.1428527832031,1.0,0.2117840349674224,1.0,1.0,0.924775004386902,1.0,-1.016056776046753,0.4263937771320343,0.5896629691123962,0.2296567559242248,0.0,0.0,0.3789710104465484,28.49832344055176,34.0,-6.6637959480285645,-8188.23388671875,108.78073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,306.09375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.1855879426002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883677780628204,0.2883723974227905,-4.6305308387672994e-06,0.0,0.0001883481745608,0.0,0.0,12.974746704101562,0.0,0.0,0.0,0.3061424791812897,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653499364852905,-1654.347412109375,304.1461181640625,0.742820143699646,0.1162420213222503,0.1050604954361915,293.0964660644531,297.1499938964844,293.1499938964844,0.0904464647173881,-2224.800048828125,304.14483642578125,0.8061160445213318,0.1487786024808883,0.1413013190031051,293.099853515625,297.1499938964844,293.1499938964844,0.0870149508118629,-1593.5023193359375,304.1451416015625,0.7976714968681335,0.1442329287528991,0.1012040749192237,293.0694274902344,297.1499938964844,293.1499938964844,0.2037522196769714,-4260.47998046875,304.1524353027344,0.9990000128746032,0.3322109282016754,0.2704368233680725,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556458234786987,0.050000000745058,0.2286388427019119,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.1430969238281,293.2210388183594,291.1428527832031,1.0,0.2117840349674224,1.0,1.0,0.924775004386902,1.0,-1.016056776046753,0.4263937771320343,0.5896629691123962,0.2296567559242248,0.0,0.0,0.3789710104465484,28.49832344055176,34.0,-6.6637959480285645,-8188.23388671875,108.78073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,306.09375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.1855879426002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883677780628204,0.2883723974227905,-4.6305308387672994e-06,0.0,0.0001883481745608,0.0,0.0,12.974746704101562,0.0,0.0,0.0,0.3061424791812897,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657948032021522,-1662.2607421875,304.14599609375,0.7422930598258972,0.1167469918727874,0.1055226400494575,293.0963439941406,297.1499938964844,293.1499938964844,0.0910261869430542,-2236.270263671875,304.14471435546875,0.8055969476699829,0.1494824290275573,0.1419756114482879,293.0997009277344,297.1499938964844,293.1499938964844,0.0875666439533233,-1601.557373046875,304.14501953125,0.7971270084381104,0.1449010074138641,0.1016768589615821,293.0683898925781,297.1499938964844,293.1499938964844,0.2054934352636337,-4290.47509765625,304.1488342285156,0.9990000128746032,0.3334369361400604,0.2723105847835541,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5541626214981079,0.050000000745058,0.2286878079175949,291.1388854980469,291.1499938964844,269.1583251953125,268.46551513671875,283.13232421875,293.21905517578125,291.1376037597656,1.0,0.2128322422504425,1.0,1.0,0.9247730374336244,1.0,-1.0202953815460205,0.4282547533512115,0.5920406579971313,0.2308387458324432,0.0,0.0,0.380214661359787,28.81758689880371,34.0,-11.009963035583496,-8223.265625,110.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89556884765625,306.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.494140625,18000.0,0.0,0.0,0.1859513372182846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894162833690643,0.2894209325313568,-4.632632226275746e-06,0.0,0.0001887169783003,0.0,0.0,13.033805847167969,0.0,0.0,0.0,0.3063803911209106,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662484019994735,-1670.35107421875,304.1459045410156,0.7412681579589844,0.1172529011964798,0.1059898361563682,293.0962219238281,297.1499938964844,293.1499938964844,0.0916165709495544,-2247.960205078125,304.1446228027344,0.8044822216033936,0.1501877903938293,0.1426554769277572,293.0995178222656,297.1499938964844,293.1499938964844,0.0881291106343269,-1609.779296875,304.1448974609375,0.795994222164154,0.1455709785223007,0.1021542474627494,293.0696105957031,297.1499938964844,293.1499938964844,0.2078149020671844,-4330.15673828125,304.14483642578125,0.9990000128746032,0.3342322707176208,0.2747917473316192,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5521997809410095,0.050000000745058,0.2287538349628448,291.1330871582031,291.1499938964844,269.1400146484375,268.4478454589844,283.1211242675781,293.217041015625,291.1316833496094,1.0,0.2141284942626953,1.0,1.0,0.9247926473617554,1.0,-1.0253020524978638,0.430457204580307,0.5948448181152344,0.232225239276886,0.0,0.0,0.3819223940372467,29.23847389221192,37.0,-13.998661041259766,-8266.3017578125,112.15939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,306.1170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.658203125,18000.0,0.0,0.0,0.1863300800323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909733355045318,0.2909779846668243,-4.636243829736486e-06,0.0,0.0001891013380372,0.0,0.0,13.123004913330078,0.0,0.0,0.0,0.3067415058612823,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671657174825668,-1686.7593994140625,304.145751953125,0.7379375100135803,0.1182600259780883,0.1069321855902671,293.0959777832031,297.1499938964844,293.1499938964844,0.0928131788969039,-2271.65234375,304.1444091796875,0.8007075190544128,0.1515971422195434,0.1440262347459793,293.0992431640625,297.1499938964844,293.1499938964844,0.0892687737941742,-1626.447509765625,304.14471435546875,0.7922003865242004,0.1469084769487381,0.1031169667840004,293.0790405273437,297.1499938964844,293.1499938964844,0.2139833718538284,-4434.572265625,304.1362609863281,0.9990000128746032,0.3343726992607116,0.2813394665718078,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470569729804993,0.050000000745058,0.2289338409900665,291.12078857421875,291.1499938964844,269.10333251953125,268.4125366210937,283.0975341796875,293.2131652832031,291.119384765625,1.0,0.2173831611871719,1.0,1.0,0.9248318672180176,1.0,-1.0373080968856812,0.4357561767101288,0.6015519499778748,0.2355281710624694,0.0,0.0,0.3866448402404785,30.36412811279297,40.0,-16.552024841308594,-8373.5634765625,116.91654205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125671386719,306.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.65234375,18000.0,0.0,0.0,0.18722964823246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956000864505768,0.2956047356128692,-4.648351477953838e-06,0.0,0.0001900142815429,0.0,0.0,13.393256187438965,0.0,0.0,0.0,0.3078419268131256,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671657174825668,-1686.7593994140625,304.145751953125,0.7379375100135803,0.1182600259780883,0.1069321855902671,293.0959777832031,297.1499938964844,293.1499938964844,0.0928131788969039,-2271.65234375,304.1444091796875,0.8007075190544128,0.1515971422195434,0.1440262347459793,293.0992431640625,297.1499938964844,293.1499938964844,0.0892687737941742,-1626.447509765625,304.14471435546875,0.7922003865242004,0.1469084769487381,0.1031169667840004,293.0790405273437,297.1499938964844,293.1499938964844,0.2139833718538284,-4434.572265625,304.1362609863281,0.9990000128746032,0.3343726992607116,0.2813394665718078,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470569729804993,0.050000000745058,0.2289338409900665,291.12078857421875,291.1499938964844,269.10333251953125,268.4125366210937,283.0975341796875,293.2131652832031,291.119384765625,1.0,0.2173831611871719,1.0,1.0,0.9248318672180176,1.0,-1.0373080968856812,0.4357561767101288,0.6015519499778748,0.2355281710624694,0.0,0.0,0.3866448402404785,30.36412811279297,40.0,-16.552024841308594,-8373.5634765625,116.91654205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125671386719,306.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.65234375,18000.0,0.0,0.0,0.18722964823246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956000864505768,0.2956047356128692,-4.648351477953838e-06,0.0,0.0001900142815429,0.0,0.0,13.393256187438965,0.0,0.0,0.0,0.3078419268131256,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680775269865989,-1703.114990234375,304.1456604003906,0.7332962155342102,0.1192497089505195,0.1078732907772064,293.0958251953125,297.1499938964844,293.1499938964844,0.0940121263265609,-2295.363525390625,304.144287109375,0.7953272461891174,0.1529949158430099,0.1454008668661117,293.0990600585937,297.1499938964844,293.1499938964844,0.0904071629047393,-1643.0921630859375,304.1445617675781,0.7868237495422363,0.148230031132698,0.1040800884366035,293.0975646972656,297.1499938964844,293.1499938964844,0.2218906134366989,-4566.86865234375,304.127685546875,0.9990000128746032,0.3324348926544189,0.2896641492843628,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5407169461250305,0.050000000745058,0.2291712462902069,291.10894775390625,291.1499938964844,269.0666809082031,268.377197265625,283.0726318359375,293.209716796875,291.107666015625,1.0,0.2213823795318603,1.0,1.0,0.924871027469635,1.0,-1.051519751548767,0.4420548975467682,0.6094648838043213,0.2394110262393951,0.0,0.0,0.392921507358551,31.828020095825195,28.0,-16.306676864624023,-8504.0185546875,122.90806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,306.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.89453125,18000.0,0.0,0.0,0.1884606778621673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302115797996521,0.3021204769611358,-4.667000666813692e-06,0.0,0.0001912636216729,0.0,0.0,13.782285690307615,0.0,0.0,0.0,0.3094335496425628,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680775269865989,-1703.114990234375,304.1456604003906,0.7332962155342102,0.1192497089505195,0.1078732907772064,293.0958251953125,297.1499938964844,293.1499938964844,0.0940121263265609,-2295.363525390625,304.144287109375,0.7953272461891174,0.1529949158430099,0.1454008668661117,293.0990600585937,297.1499938964844,293.1499938964844,0.0904071629047393,-1643.0921630859375,304.1445617675781,0.7868237495422363,0.148230031132698,0.1040800884366035,293.0975646972656,297.1499938964844,293.1499938964844,0.2218906134366989,-4566.86865234375,304.127685546875,0.9990000128746032,0.3324348926544189,0.2896641492843628,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5407169461250305,0.050000000745058,0.2291712462902069,291.10894775390625,291.1499938964844,269.0666809082031,268.377197265625,283.0726318359375,293.209716796875,291.107666015625,1.0,0.2213823795318603,1.0,1.0,0.924871027469635,1.0,-1.051519751548767,0.4420548975467682,0.6094648838043213,0.2394110262393951,0.0,0.0,0.392921507358551,31.828020095825195,28.0,-16.306676864624023,-8504.0185546875,122.90806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88836669921875,306.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.89453125,18000.0,0.0,0.0,0.1884606778621673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302115797996521,0.3021204769611358,-4.667000666813692e-06,0.0,0.0001912636216729,0.0,0.0,13.782285690307615,0.0,0.0,0.0,0.3094335496425628,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688258484005928,-1716.3624267578125,304.1458740234375,0.7383368015289307,0.1202601641416549,0.1087486147880554,293.0955810546875,297.1499938964844,293.1499938964844,0.0950325801968574,-2315.259033203125,304.1445007324219,0.8016297817230225,0.1544158160686493,0.1467100381851196,293.09881591796875,297.1499938964844,293.1499938964844,0.091366522014141,-1656.9254150390625,304.1448059082031,0.7929920554161072,0.1495699733495712,0.1049912944436073,293.1121520996094,297.1499938964844,293.1499938964844,0.2184702455997467,-4506.63134765625,304.1414489746094,0.9990000128746032,0.3307585418224334,0.2856234610080719,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5437572002410889,0.050000000745058,0.2290548235177993,291.1114807128906,291.1499938964844,269.0299987792969,268.34185791015625,283.0577392578125,293.20660400390625,291.1144714355469,1.0,0.2197208106517791,1.0,1.0,0.925014078617096,1.0,-1.0502547025680542,0.4413837790489197,0.6088709235191345,0.239327386021614,0.0,0.0,0.3983415961265564,31.19585227966309,25.0,12.2769136428833,-8578.974609375,121.47117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841064453125,306.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.01953125,18000.0,0.0,0.0,0.1900725662708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093010783195495,0.3093057572841644,-4.691122285294114e-06,0.0,0.0001928994897753,0.0,0.0,14.22706127166748,0.0,0.0,0.0,0.3112404942512512,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688258484005928,-1716.3624267578125,304.1458740234375,0.7383368015289307,0.1202601641416549,0.1087486147880554,293.0955810546875,297.1499938964844,293.1499938964844,0.0950325801968574,-2315.259033203125,304.1445007324219,0.8016297817230225,0.1544158160686493,0.1467100381851196,293.09881591796875,297.1499938964844,293.1499938964844,0.091366522014141,-1656.9254150390625,304.1448059082031,0.7929920554161072,0.1495699733495712,0.1049912944436073,293.1121520996094,297.1499938964844,293.1499938964844,0.2184702455997467,-4506.63134765625,304.1414489746094,0.9990000128746032,0.3307585418224334,0.2856234610080719,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5437572002410889,0.050000000745058,0.2290548235177993,291.1114807128906,291.1499938964844,269.0299987792969,268.34185791015625,283.0577392578125,293.20660400390625,291.1144714355469,1.0,0.2197208106517791,1.0,1.0,0.925014078617096,1.0,-1.0502547025680542,0.4413837790489197,0.6088709235191345,0.239327386021614,0.0,0.0,0.3983415961265564,31.19585227966309,25.0,12.2769136428833,-8578.974609375,121.47117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841064453125,306.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.01953125,18000.0,0.0,0.0,0.1900725662708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093010783195495,0.3093057572841644,-4.691122285294114e-06,0.0,0.0001928994897753,0.0,0.0,14.22706127166748,0.0,0.0,0.0,0.3112404942512512,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694257244467735,-1726.6982421875,304.146240234375,0.7463200092315674,0.1212766170501709,0.1096204072237014,293.0953674316406,297.1499938964844,293.1499938964844,0.0958715677261352,-2331.23291015625,304.1449279785156,0.8111815452575684,0.1558415442705154,0.1480145454406738,293.0986022949219,297.1499938964844,293.1499938964844,0.0921478793025016,-1667.921875,304.1452331542969,0.8025373816490173,0.1509128659963607,0.1058972179889679,293.1053161621094,297.1499938964844,293.1499938964844,0.2113614529371261,-4385.3935546875,304.156005859375,0.9990000128746032,0.3330673277378082,0.278192400932312,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.549518346786499,0.050000000745058,0.228845864534378,291.1378479003906,291.1499938964844,268.99334716796875,268.3065185546875,283.0458374023437,293.2034606933594,291.139892578125,1.0,0.2172738760709762,1.0,1.0,0.925157070159912,1.0,-1.0447829961776731,0.4388563632965088,0.6059266924858093,0.2380677908658981,0.0,0.0,0.3980875313282013,30.01010131835937,28.0,25.77731132507324,-8569.0859375,118.05134582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8076477050781,306.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1917199939489364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105389773845672,0.3105436861515045,-4.703091235569445e-06,0.0,0.0001945714175235,0.0,0.0,14.32634735107422,0.0,0.0,0.0,0.3116837739944458,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694257244467735,-1726.6982421875,304.146240234375,0.7463200092315674,0.1212766170501709,0.1096204072237014,293.0953674316406,297.1499938964844,293.1499938964844,0.0958715677261352,-2331.23291015625,304.1449279785156,0.8111815452575684,0.1558415442705154,0.1480145454406738,293.0986022949219,297.1499938964844,293.1499938964844,0.0921478793025016,-1667.921875,304.1452331542969,0.8025373816490173,0.1509128659963607,0.1058972179889679,293.1053161621094,297.1499938964844,293.1499938964844,0.2113614529371261,-4385.3935546875,304.156005859375,0.9990000128746032,0.3330673277378082,0.278192400932312,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.549518346786499,0.050000000745058,0.228845864534378,291.1378479003906,291.1499938964844,268.99334716796875,268.3065185546875,283.0458374023437,293.2034606933594,291.139892578125,1.0,0.2172738760709762,1.0,1.0,0.925157070159912,1.0,-1.0447829961776731,0.4388563632965088,0.6059266924858093,0.2380677908658981,0.0,0.0,0.3980875313282013,30.01010131835937,28.0,25.77731132507324,-8569.0859375,118.05134582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8076477050781,306.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1917199939489364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105389773845672,0.3105436861515045,-4.703091235569445e-06,0.0,0.0001945714175235,0.0,0.0,14.32634735107422,0.0,0.0,0.0,0.3116837739944458,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697700306773185,-1732.760986328125,304.14630126953125,0.7492411732673645,0.1217833757400512,0.1100639551877975,293.09527587890625,297.1499938964844,293.1499938964844,0.0963447019457817,-2340.376220703125,304.1449890136719,0.8145123720169067,0.156552106142044,0.1486742496490478,293.0984802246094,297.1499938964844,293.1499938964844,0.0925905108451843,-1674.253662109375,304.1452941894531,0.8059907555580139,0.1515827924013137,0.1063558608293533,293.0972900390625,297.1499938964844,293.1499938964844,0.209115594625473,-4347.50341796875,304.158935546875,0.9990000128746032,0.3352107405662536,0.2758806049823761,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5513392686843872,0.050000000745058,0.2287826389074325,291.1451416015625,291.1499938964844,268.9750061035156,268.2888488769531,283.03875732421875,293.2017517089844,291.1463317871094,1.0,0.2167350500822067,1.0,1.0,0.9252285957336426,1.0,-1.0438048839569092,0.4383841156959533,0.6054208278656006,0.2378885000944137,0.0,0.0,0.3976648449897766,29.66108131408692,28.0,20.91380882263184,-8562.2353515625,117.2002944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,306.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.1924419552087783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101417422294616,0.3101464509963989,-4.70336544822203e-06,0.0,0.0001953041210072,0.0,0.0,14.306015968322754,0.0,0.0,0.0,0.3116175532341003,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701469331979751,-1739.479736328125,304.1462707519531,0.7512280941009521,0.1222909241914749,0.1105127558112144,293.0951843261719,297.1499938964844,293.1499938964844,0.0968574807047844,-2350.367919921875,304.1449584960937,0.816760241985321,0.1572627425193786,0.1493388563394546,293.098388671875,297.1499938964844,293.1499938964844,0.0930720642209053,-1681.20556640625,304.145263671875,0.8083118200302124,0.1522540599107742,0.1068188250064849,293.0890808105469,297.1499938964844,293.1499938964844,0.2079556584358215,-4328.20751953125,304.1593933105469,0.9990000128746032,0.3374884128570556,0.2747030258178711,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5522693395614624,0.050000000745058,0.2287508100271225,291.14813232421875,291.1499938964844,268.9566650390625,268.27117919921875,283.0306091308594,293.1998596191406,291.1482849121094,1.0,0.2165758460760116,1.0,1.0,0.9252299070358276,1.0,-1.0442445278167725,0.438543826341629,0.6057007312774658,0.2380996942520141,0.0,0.0,0.3974676728248596,29.49930000305176,31.0,12.338004112243652,-8562.90234375,117.01669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,306.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1930897980928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097630441188812,0.3097677528858185,-4.702478690887801e-06,0.0,0.000195961605641,0.0,0.0,14.28341579437256,0.0,0.0,0.0,0.3115344941616058,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.070974513888359,-1754.39599609375,304.1461486816406,0.7530391812324524,0.1233152151107788,0.1114308983087539,293.094970703125,297.1499938964844,293.1499938964844,0.0979718938469886,-2372.215576171875,304.144775390625,0.8188745975494385,0.1586911678314209,0.1506875604391098,293.0981750488281,297.1499938964844,293.1499938964844,0.0941238328814506,-1696.498291015625,304.14508056640625,0.8104513883590698,0.1536082774400711,0.1077622175216674,293.0761413574219,297.1499938964844,293.1499938964844,0.2081032693386078,-4331.73291015625,304.1559143066406,0.9990000128746032,0.3416673839092254,0.2749277055263519,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.552091658115387,0.050000000745058,0.2287567555904388,291.14483642578125,291.1499938964844,268.9200134277344,268.23583984375,283.0119323730469,293.19561767578125,291.1440734863281,1.0,0.2172901183366775,1.0,1.0,0.925232470035553,1.0,-1.048373103141785,0.4403164982795715,0.6080566048622131,0.2393814176321029,0.0,0.0,0.3982906639575958,29.591768264770508,34.0,-2.361644983291626,-8593.9921875,118.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1942143887281417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310185045003891,0.3101897537708282,-4.702286332758376e-06,0.0,0.0001971029123524,0.0,0.0,14.305282592773438,0.0,0.0,0.0,0.3116241693496704,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.070974513888359,-1754.39599609375,304.1461486816406,0.7530391812324524,0.1233152151107788,0.1114308983087539,293.094970703125,297.1499938964844,293.1499938964844,0.0979718938469886,-2372.215576171875,304.144775390625,0.8188745975494385,0.1586911678314209,0.1506875604391098,293.0981750488281,297.1499938964844,293.1499938964844,0.0941238328814506,-1696.498291015625,304.14508056640625,0.8104513883590698,0.1536082774400711,0.1077622175216674,293.0761413574219,297.1499938964844,293.1499938964844,0.2081032693386078,-4331.73291015625,304.1559143066406,0.9990000128746032,0.3416673839092254,0.2749277055263519,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.552091658115387,0.050000000745058,0.2287567555904388,291.14483642578125,291.1499938964844,268.9200134277344,268.23583984375,283.0119323730469,293.19561767578125,291.1440734863281,1.0,0.2172901183366775,1.0,1.0,0.925232470035553,1.0,-1.048373103141785,0.4403164982795715,0.6080566048622131,0.2393814176321029,0.0,0.0,0.3982906639575958,29.591768264770508,34.0,-2.361644983291626,-8593.9921875,118.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1942143887281417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310185045003891,0.3101897537708282,-4.702286332758376e-06,0.0,0.0001971029123524,0.0,0.0,14.305282592773438,0.0,0.0,0.0,0.3116241693496704,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589052557945,-1770.454833984375,304.1459655761719,0.7523531317710876,0.1243487447500228,0.1123746410012245,293.0947570800781,297.1499938964844,293.1499938964844,0.0991561114788055,-2395.474853515625,304.1445617675781,0.8183139562606812,0.1601289808750152,0.1520624160766601,293.097900390625,297.1499938964844,293.1499938964844,0.095245823264122,-1712.8619384765625,304.1448669433594,0.8098296523094177,0.15497587621212,0.108728252351284,293.0712585449219,297.1499938964844,293.1499938964844,0.211032897233963,-4382.22021484375,304.14898681640625,0.9990000128746032,0.3445519506931305,0.2780884504318237,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5495996475219727,0.050000000745058,0.2288427054882049,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,282.99053955078125,293.1909484863281,291.1346740722656,1.0,0.2191828489303589,1.0,1.0,0.9252350330352784,1.0,-1.0562113523483276,0.4437538683414459,0.6124574542045593,0.2416377961635589,0.0,0.0,0.400726318359375,30.16251564025879,37.0,-11.215999603271484,-8661.044921875,121.05574035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.1952438652515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124237060546875,0.3124284148216247,-4.707441803475376e-06,0.0,0.00019814769621,0.0,0.0,14.438944816589355,0.0,0.0,0.0,0.3121650815010071,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589052557945,-1770.454833984375,304.1459655761719,0.7523531317710876,0.1243487447500228,0.1123746410012245,293.0947570800781,297.1499938964844,293.1499938964844,0.0991561114788055,-2395.474853515625,304.1445617675781,0.8183139562606812,0.1601289808750152,0.1520624160766601,293.097900390625,297.1499938964844,293.1499938964844,0.095245823264122,-1712.8619384765625,304.1448669433594,0.8098296523094177,0.15497587621212,0.108728252351284,293.0712585449219,297.1499938964844,293.1499938964844,0.211032897233963,-4382.22021484375,304.14898681640625,0.9990000128746032,0.3445519506931305,0.2780884504318237,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5495996475219727,0.050000000745058,0.2288427054882049,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,282.99053955078125,293.1909484863281,291.1346740722656,1.0,0.2191828489303589,1.0,1.0,0.9252350330352784,1.0,-1.0562113523483276,0.4437538683414459,0.6124574542045593,0.2416377961635589,0.0,0.0,0.400726318359375,30.16251564025879,37.0,-11.215999603271484,-8661.044921875,121.05574035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.1952438652515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124237060546875,0.3124284148216247,-4.707441803475376e-06,0.0,0.00019814769621,0.0,0.0,14.438944816589355,0.0,0.0,0.0,0.3121650815010071,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727711170911789,-1787.09326171875,304.1457824707031,0.7496437430381775,0.1253805309534073,0.1133335009217262,293.0945739746094,297.1499938964844,293.1499938964844,0.1003801524639129,-2419.49072265625,304.1443176269531,0.8155695199966431,0.1615687757730484,0.1534558981657028,293.09765625,297.1499938964844,293.1499938964844,0.0964060574769973,-1729.78564453125,304.1446228027344,0.8069323897361755,0.1563455164432525,0.1097088158130645,293.0760192871094,297.1499938964844,293.1499938964844,0.2162646055221557,-4470.87548828125,304.1405944824219,0.9990000128746032,0.3455972075462341,0.2836509048938751,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.54526686668396,0.050000000745058,0.2289981693029403,291.1244812011719,291.1499938964844,268.8466796875,268.1651611328125,282.967041015625,293.1861877441406,291.1231689453125,1.0,0.222054973244667,1.0,1.0,0.9253138303756714,1.0,-1.067073941230774,0.4485551416873932,0.6185188293457031,0.2446754574775695,0.0,0.0,0.4048834145069122,31.146759033203125,40.0,-15.157276153564451,-8759.892578125,125.48385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85699462890625,306.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.259765625,18000.0,0.0,0.0,0.1963526010513305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166896104812622,0.3166943192481994,-4.719326625490794e-06,0.0,0.0001992729230551,0.0,0.0,14.70108699798584,0.0,0.0,0.0,0.3132320344448089,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727711170911789,-1787.09326171875,304.1457824707031,0.7496437430381775,0.1253805309534073,0.1133335009217262,293.0945739746094,297.1499938964844,293.1499938964844,0.1003801524639129,-2419.49072265625,304.1443176269531,0.8155695199966431,0.1615687757730484,0.1534558981657028,293.09765625,297.1499938964844,293.1499938964844,0.0964060574769973,-1729.78564453125,304.1446228027344,0.8069323897361755,0.1563455164432525,0.1097088158130645,293.0760192871094,297.1499938964844,293.1499938964844,0.2162646055221557,-4470.87548828125,304.1405944824219,0.9990000128746032,0.3455972075462341,0.2836509048938751,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.54526686668396,0.050000000745058,0.2289981693029403,291.1244812011719,291.1499938964844,268.8466796875,268.1651611328125,282.967041015625,293.1861877441406,291.1231689453125,1.0,0.222054973244667,1.0,1.0,0.9253138303756714,1.0,-1.067073941230774,0.4485551416873932,0.6185188293457031,0.2446754574775695,0.0,0.0,0.4048834145069122,31.146759033203125,40.0,-15.157276153564451,-8759.892578125,125.48385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85699462890625,306.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.259765625,18000.0,0.0,0.0,0.1963526010513305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166896104812622,0.3166943192481994,-4.719326625490794e-06,0.0,0.0001992729230551,0.0,0.0,14.70108699798584,0.0,0.0,0.0,0.3132320344448089,4.0,0.0,1.0
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736851692199707,-1803.80908203125,304.1456604003906,0.7454188466072083,0.1263983845710754,0.1142946854233741,293.09442138671875,297.1499938964844,293.1499938964844,0.1016167104244232,-2443.682861328125,304.1441650390625,0.8110805749893188,0.1630004346370697,0.1548569202423095,293.0975036621094,297.1499938964844,293.1499938964844,0.0975751727819442,-1746.8087158203125,304.1444702148437,0.8021856546401978,0.1577034741640091,0.1106930747628212,293.0906982421875,297.1499938964844,293.1499938964844,0.2234131395816803,-4590.54248046875,304.1318359375,0.9990000128746032,0.344515860080719,0.2911845445632934,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5395907163619995,0.050000000745058,0.2292145043611526,291.1129455566406,291.1499938964844,268.8099975585937,268.1298217773437,282.94171142578125,293.1816711425781,291.1117248535156,1.0,0.2257336974143982,1.0,1.0,0.9253926873207092,1.0,-1.0803920030593872,0.4544793367385864,0.6259127259254456,0.2483377456665039,0.0,0.0,0.4106047451496124,32.491214752197266,43.0,-15.819034576416016,-8884.90234375,131.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407592773437,306.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.40234375,18000.0,0.0,0.0,0.197711631655693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229425251483917,0.3229472637176513,-4.738477400678676e-06,0.0,0.0002006521681323,0.0,0.0,15.09433364868164,0.0,0.0,0.0,0.314837247133255,4.0,0.0,1.0
