time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736851692199707,-1803.80908203125,304.1456604003906,0.7454188466072083,0.1263983845710754,0.1142946854233741,293.09442138671875,297.1499938964844,293.1499938964844,0.1016167104244232,-2443.682861328125,304.1441650390625,0.8110805749893188,0.1630004346370697,0.1548569202423095,293.0975036621094,297.1499938964844,293.1499938964844,0.0975751727819442,-1746.8087158203125,304.1444702148437,0.8021856546401978,0.1577034741640091,0.1106930747628212,293.0906982421875,297.1499938964844,293.1499938964844,0.2234131395816803,-4590.54248046875,304.1318359375,0.9990000128746032,0.344515860080719,0.2911845445632934,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5395907163619995,0.050000000745058,0.2292145043611526,291.1129455566406,291.1499938964844,268.8099975585937,268.1298217773437,282.94171142578125,293.1816711425781,291.1117248535156,1.0,0.2257336974143982,1.0,1.0,0.9253926873207092,1.0,-1.0803920030593872,0.4544793367385864,0.6259127259254456,0.2483377456665039,0.0,0.0,0.4106047451496124,32.491214752197266,43.0,-15.819034576416016,-8884.90234375,131.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407592773437,306.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.40234375,18000.0,0.0,0.0,0.197711631655693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229425251483917,0.3229472637176513,-4.738477400678676e-06,0.0,0.0002006521681323,0.0,0.0,15.09433364868164,0.0,0.0,0.0,0.314837247133255,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741378888487815,-1812.1007080078125,304.1456298828125,0.742889940738678,0.1268990486860275,0.1147726997733116,293.0943908691406,297.1499938964844,293.1499938964844,0.1022344082593917,-2455.7373046875,304.14410400390625,0.8082897067070007,0.163710355758667,0.1555569022893905,293.09747314453125,297.1499938964844,293.1499938964844,0.0981573238968849,-1755.269287109375,304.1444091796875,0.7992943525314331,0.1583744287490844,0.1111834794282913,293.1016540527344,297.1499938964844,293.1499938964844,0.2276047319173813,-4660.1103515625,304.1275329589844,0.9990000128746032,0.3431176245212555,0.2955720722675323,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5364004373550415,0.050000000745058,0.2293431162834167,291.1074523925781,291.1499938964844,268.7916564941406,268.1121520996094,282.928466796875,293.1795654296875,291.1062927246094,1.0,0.2278268188238144,1.0,1.0,0.9254320859909058,1.0,-1.0878149271011353,0.4577953517436981,0.6300196051597595,0.2503585815429687,0.0,0.0,0.4139970242977142,33.28390884399414,43.0,-15.478221893310549,-8955.541015625,134.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223571777344,306.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.015625,18000.0,0.0,0.0,0.1985319852828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267777264118194,0.3267824947834015,-4.750806056108559e-06,0.0,0.0002014847268583,0.0,0.0,15.339688301086426,0.0,0.0,0.0,0.3158396482467651,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745859295129776,-1820.313232421875,304.1455993652344,0.7401560544967651,0.1273932754993438,0.1152476742863655,293.0943908691406,297.1499938964844,293.1499938964844,0.1028496325016021,-2467.721923828125,304.14404296875,0.8051736950874329,0.1644152849912643,0.1562550961971283,293.09747314453125,297.1499938964844,293.1499938964844,0.0987356752157211,-1763.6622314453125,304.1443786621094,0.7961397767066956,0.1590387523174286,0.1116714775562286,293.11492919921875,297.1499938964844,293.1499938964844,0.2321537435054779,-4735.1708984375,304.12335205078125,0.9990000128746032,0.3411239981651306,0.3003107011318207,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.5330511331558228,0.050000000745058,0.2294841855764389,291.1022033691406,291.1499938964844,268.7733459472656,268.094482421875,282.9149169921875,293.1775817871094,291.10113525390625,1.0,0.2300644367933273,1.0,1.0,0.9255244135856628,1.0,-1.0956655740737915,0.4613097608089447,0.6343558430671692,0.252480149269104,0.0,0.0,0.4177079796791076,34.14962387084961,31.0,-14.852472305297852,-9030.80078125,138.28761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79693603515625,306.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.666015625,18000.0,0.0,0.0,0.1994664669036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310627043247223,0.3310674726963043,-4.764978712046286e-06,0.0,0.0002024331188295,0.0,0.0,15.617265701293944,0.0,0.0,0.0,0.3169735074043274,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753121599555015,-1833.416748046875,304.1458740234375,0.7445735335350037,0.1284096837043762,0.1161306947469711,293.09423828125,297.1499938964844,293.1499938964844,0.1038838326930999,-2487.544677734375,304.1443176269531,0.8105286955833435,0.1658527851104736,0.1575826406478881,293.0971984863281,297.1499938964844,293.1499938964844,0.0997143685817718,-1777.6373291015625,304.1446533203125,0.8015335202217102,0.1604244410991668,0.1126082837581634,293.1355895996094,297.1499938964844,293.1499938964844,0.2293384969234466,-4684.95947265625,304.1375732421875,0.9990000128746032,0.3377783298492431,0.2969267666339874,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5354325771331787,0.050000000745058,0.2293829321861267,291.10650634765625,291.1499938964844,268.7366638183594,268.0591125488281,282.8995361328125,293.1736755371094,291.10955810546875,1.0,0.2286832332611084,1.0,1.0,0.9257090091705322,1.0,-1.0952695608139038,0.4609954953193664,0.6342740058898926,0.2527021169662475,0.0,0.0,0.4236860871315002,33.61220932006836,25.0,14.050915718078612,-9115.564453125,137.18106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343139648437,306.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.29296875,18000.0,0.0,0.0,0.2016296982765197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396869897842407,0.3396917879581451,-4.797475867235335e-06,0.0,0.0002046285080723,0.0,0.0,16.195541381835938,0.0,0.0,0.0,0.3193083703517914,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753121599555015,-1833.416748046875,304.1458740234375,0.7445735335350037,0.1284096837043762,0.1161306947469711,293.09423828125,297.1499938964844,293.1499938964844,0.1038838326930999,-2487.544677734375,304.1443176269531,0.8105286955833435,0.1658527851104736,0.1575826406478881,293.0971984863281,297.1499938964844,293.1499938964844,0.0997143685817718,-1777.6373291015625,304.1446533203125,0.8015335202217102,0.1604244410991668,0.1126082837581634,293.1355895996094,297.1499938964844,293.1499938964844,0.2293384969234466,-4684.95947265625,304.1375732421875,0.9990000128746032,0.3377783298492431,0.2969267666339874,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5354325771331787,0.050000000745058,0.2293829321861267,291.10650634765625,291.1499938964844,268.7366638183594,268.0591125488281,282.8995361328125,293.1736755371094,291.10955810546875,1.0,0.2286832332611084,1.0,1.0,0.9257090091705322,1.0,-1.0952695608139038,0.4609954953193664,0.6342740058898926,0.2527021169662475,0.0,0.0,0.4236860871315002,33.61220932006836,25.0,14.050915718078612,-9115.564453125,137.18106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343139648437,306.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.29296875,18000.0,0.0,0.0,0.2016296982765197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396869897842407,0.3396917879581451,-4.797475867235335e-06,0.0,0.0002046285080723,0.0,0.0,16.195541381835938,0.0,0.0,0.0,0.3193083703517914,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758606195449829,-1842.97021484375,304.1463317871094,0.7542432546615601,0.1294412761926651,0.1169991418719291,293.09405517578125,297.1499938964844,293.1499938964844,0.1046928390860557,-2502.589111328125,304.1448669433594,0.8212385773658752,0.1673028320074081,0.1588923633098602,293.0970153808594,297.1499938964844,293.1499938964844,0.1004791855812072,-1788.224853515625,304.1451416015625,0.8126587867736816,0.1618007868528366,0.1135340183973312,293.13153076171875,297.1499938964844,293.1499938964844,0.2201697081327438,-4529.67236328125,304.156982421875,0.9990000128746032,0.3389158248901367,0.2873153984546661,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5424742698669434,0.050000000745058,0.2291021198034286,291.1361999511719,291.1499938964844,268.70001220703125,268.0237731933594,282.89031982421875,293.16973876953125,291.1390075683594,1.0,0.2252394407987594,1.0,1.0,0.9258936643600464,1.0,-1.0871225595474243,0.4571818113327026,0.6299408078193665,0.2508916556835174,0.0,0.0,0.4234959483146667,32.00617218017578,28.0,32.175472259521484,-9097.2099609375,132.0934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942749023437,306.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.2037874013185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414698839187622,0.341474711894989,-4.8140223043446895e-06,0.0,0.0002068183093797,0.0,0.0,16.346826553344727,0.0,0.0,0.0,0.3199476301670074,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758606195449829,-1842.97021484375,304.1463317871094,0.7542432546615601,0.1294412761926651,0.1169991418719291,293.09405517578125,297.1499938964844,293.1499938964844,0.1046928390860557,-2502.589111328125,304.1448669433594,0.8212385773658752,0.1673028320074081,0.1588923633098602,293.0970153808594,297.1499938964844,293.1499938964844,0.1004791855812072,-1788.224853515625,304.1451416015625,0.8126587867736816,0.1618007868528366,0.1135340183973312,293.13153076171875,297.1499938964844,293.1499938964844,0.2201697081327438,-4529.67236328125,304.156982421875,0.9990000128746032,0.3389158248901367,0.2873153984546661,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5424742698669434,0.050000000745058,0.2291021198034286,291.1361999511719,291.1499938964844,268.70001220703125,268.0237731933594,282.89031982421875,293.16973876953125,291.1390075683594,1.0,0.2252394407987594,1.0,1.0,0.9258936643600464,1.0,-1.0871225595474243,0.4571818113327026,0.6299408078193665,0.2508916556835174,0.0,0.0,0.4234959483146667,32.00617218017578,28.0,32.175472259521484,-9097.2099609375,132.0934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942749023437,306.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.2037874013185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414698839187622,0.341474711894989,-4.8140223043446895e-06,0.0,0.0002068183093797,0.0,0.0,16.346826553344727,0.0,0.0,0.0,0.3199476301670074,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765138193964958,-1854.667724609375,304.1464538574219,0.7609397172927856,0.130463421344757,0.1178891360759735,293.0939636230469,297.1499938964844,293.1499938964844,0.1056334376335144,-2520.406494140625,304.1449890136719,0.8283745646476746,0.1687431335449218,0.1602238267660141,293.0971374511719,297.1499938964844,293.1499938964844,0.1013296395540237,-1800.2078857421875,304.14532470703125,0.8197644948959351,0.1631198823451995,0.1144373193383216,293.11181640625,297.1499938964844,293.1499938964844,0.2147345095872879,-4438.77392578125,304.163330078125,0.9990000128746032,0.3433742821216583,0.2817769348621368,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5467154383659363,0.050000000745058,0.2289445549249649,291.1534423828125,291.1499938964844,268.663330078125,267.9884338378906,282.8773498535156,293.1654052734375,291.15399169921875,1.0,0.2237529158592224,1.0,1.0,0.9259716868400574,1.0,-1.0840322971343994,0.4556801319122314,0.628352165222168,0.2503517866134643,0.0,0.0,0.4216513931751251,31.12789535522461,31.0,19.522958755493164,-9070.3623046875,129.68597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025756835937,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.2055251598358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394798934459686,0.339484691619873,-4.811086455447367e-06,0.0,0.0002085819141939,0.0,0.0,16.225814819335938,0.0,0.0,0.0,0.3194901347160339,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765138193964958,-1854.667724609375,304.1464538574219,0.7609397172927856,0.130463421344757,0.1178891360759735,293.0939636230469,297.1499938964844,293.1499938964844,0.1056334376335144,-2520.406494140625,304.1449890136719,0.8283745646476746,0.1687431335449218,0.1602238267660141,293.0971374511719,297.1499938964844,293.1499938964844,0.1013296395540237,-1800.2078857421875,304.14532470703125,0.8197644948959351,0.1631198823451995,0.1144373193383216,293.11181640625,297.1499938964844,293.1499938964844,0.2147345095872879,-4438.77392578125,304.163330078125,0.9990000128746032,0.3433742821216583,0.2817769348621368,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5467154383659363,0.050000000745058,0.2289445549249649,291.1534423828125,291.1499938964844,268.663330078125,267.9884338378906,282.8773498535156,293.1654052734375,291.15399169921875,1.0,0.2237529158592224,1.0,1.0,0.9259716868400574,1.0,-1.0840322971343994,0.4556801319122314,0.628352165222168,0.2503517866134643,0.0,0.0,0.4216513931751251,31.12789535522461,31.0,19.522958755493164,-9070.3623046875,129.68597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025756835937,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.2055251598358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394798934459686,0.339484691619873,-4.811086455447367e-06,0.0,0.0002085819141939,0.0,0.0,16.225814819335938,0.0,0.0,0.0,0.3194901347160339,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.077298916876316,-1869.0615234375,304.1463317871094,0.7641560435295105,0.1314823180437088,0.1187959387898445,293.0938720703125,297.1499938964844,293.1499938964844,0.1067459881305694,-2541.8056640625,304.1448059082031,0.831850528717041,0.1701813787221908,0.1615738868713379,293.0971069335937,297.1499938964844,293.1499938964844,0.1023524552583694,-1814.8670654296875,304.1451721191406,0.8231343626976013,0.1644598394632339,0.1153615489602088,293.0934143066406,297.1499938964844,293.1499938964844,0.2132899463176727,-4415.75439453125,304.1611633300781,0.9990000128746032,0.3480833172798157,0.2803442478179931,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.547831118106842,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.8601379394531,293.160400390625,291.1522827148437,1.0,0.2238075137138366,1.0,1.0,0.9260497689247132,1.0,-1.0860810279846191,0.4564966559410095,0.6295843720436096,0.2511599659919739,0.0,0.0,0.4212239682674408,30.94845962524414,34.0,2.1349806785583496,-9083.4853515625,129.8735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438659667969,306.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.556640625,18000.0,0.0,0.0,0.2068250775337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383853137493133,0.3383901119232178,-4.805515345651656e-06,0.0,0.0002099011471727,0.0,0.0,16.147289276123047,0.0,0.0,0.0,0.3191773593425751,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.077298916876316,-1869.0615234375,304.1463317871094,0.7641560435295105,0.1314823180437088,0.1187959387898445,293.0938720703125,297.1499938964844,293.1499938964844,0.1067459881305694,-2541.8056640625,304.1448059082031,0.831850528717041,0.1701813787221908,0.1615738868713379,293.0971069335937,297.1499938964844,293.1499938964844,0.1023524552583694,-1814.8670654296875,304.1451721191406,0.8231343626976013,0.1644598394632339,0.1153615489602088,293.0934143066406,297.1499938964844,293.1499938964844,0.2132899463176727,-4415.75439453125,304.1611633300781,0.9990000128746032,0.3480833172798157,0.2803442478179931,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.547831118106842,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.8601379394531,293.160400390625,291.1522827148437,1.0,0.2238075137138366,1.0,1.0,0.9260497689247132,1.0,-1.0860810279846191,0.4564966559410095,0.6295843720436096,0.2511599659919739,0.0,0.0,0.4212239682674408,30.94845962524414,34.0,2.1349806785583496,-9083.4853515625,129.8735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438659667969,306.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.556640625,18000.0,0.0,0.0,0.2068250775337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383853137493133,0.3383901119232178,-4.805515345651656e-06,0.0,0.0002099011471727,0.0,0.0,16.147289276123047,0.0,0.0,0.0,0.3191773593425751,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777146890759468,-1876.7318115234373,304.146240234375,0.764663577079773,0.1319916695356369,0.119256317615509,293.09381103515625,297.1499938964844,293.1499938964844,0.1073332726955413,-2553.125732421875,304.1446838378906,0.8324588537216187,0.1709014177322387,0.1622569859027862,293.0970764160156,297.1499938964844,293.1499938964844,0.1028989106416702,-1822.7186279296875,304.1450500488281,0.8237041234970093,0.1651358753442764,0.115834541618824,293.08697509765625,297.1499938964844,293.1499938964844,0.2137438952922821,-4424.0986328125,304.1582946777344,0.9990000128746032,0.350065141916275,0.2808709740638733,293.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5474201440811157,0.050000000745058,0.228918969631195,291.1498107910156,291.1499938964844,268.6083374023437,267.9353942871094,282.8502197265625,293.1576538085937,291.14898681640625,1.0,0.2243341207504272,1.0,1.0,0.926088809967041,1.0,-1.0886703729629517,0.457615464925766,0.6310549378395081,0.2519636154174804,0.0,0.0,0.4215294122695923,31.066307067871094,34.0,-3.90343713760376,-9104.9677734375,130.74935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691955566406,306.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.2073579728603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384890854358673,0.3384938836097717,-4.804730451724026e-06,0.0,0.0002104419836541,0.0,0.0,16.150699615478516,0.0,0.0,0.0,0.3191889524459839,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781427100300788,-1884.6536865234373,304.1461486816406,0.7645238637924194,0.1324999630451202,0.119720235466957,293.0937805175781,297.1499938964844,293.1499938964844,0.1079377979040145,-2564.78515625,304.1445617675781,0.8324064016342163,0.1716215908527374,0.1629447042942047,293.0970458984375,297.1499938964844,293.1499938964844,0.1034633368253707,-1830.8343505859373,304.1449279785156,0.82362300157547,0.165813148021698,0.1163122579455375,293.0829772949219,297.1499938964844,293.1499938964844,0.2148907333612442,-4444.05029296875,304.1546936035156,0.9990000128746032,0.3516526222229004,0.282121330499649,293.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5464478731155396,0.050000000745058,0.228954017162323,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8394775390625,293.15478515625,291.1444091796875,1.0,0.2251509130001068,1.0,1.0,0.9261224865913392,1.0,-1.0921683311462402,0.4591494500637054,0.6330189108848572,0.2529952824115753,0.0,0.0,0.4222599565982818,31.30568122863769,37.0,-8.73576545715332,-9135.400390625,132.08697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794189453125,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.2078437656164169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339070588350296,0.3390753865242004,-4.80554263049271e-06,0.0,0.0002109350025421,0.0,0.0,16.185792922973633,0.0,0.0,0.0,0.3193297982215881,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196061134338,-1900.935546875,304.1459655761719,0.7625558376312256,0.133507952094078,0.1206533089280128,293.0937194824219,297.1499938964844,293.1499938964844,0.1091805547475814,-2588.74169921875,304.144287109375,0.8305779099464417,0.173058271408081,0.1643298268318176,293.0970153808594,297.1499938964844,293.1499938964844,0.1046251878142356,-1847.5335693359373,304.1446838378906,0.8217536807060242,0.1671633571386337,0.1172754094004631,293.0830078125,297.1499938964844,293.1499938964844,0.2190295755863189,-4514.52783203125,304.1462097167969,0.9990000128746032,0.3533661067485809,0.2865391373634338,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430603623390198,0.050000000745058,0.2290794402360916,291.1343688964844,291.1499938964844,268.5533447265625,267.88238525390625,282.8157653808594,293.1489562988281,291.1330871582031,1.0,0.2275539338588714,1.0,1.0,0.92618989944458,1.0,-1.101559042930603,0.4633201956748962,0.6382389068603516,0.2556427419185638,0.0,0.0,0.425065815448761,32.113338470458984,40.0,-14.528535842895508,-9222.0849609375,136.02389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,306.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.875,18000.0,0.0,0.0,0.2087735086679458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418982625007629,0.3419030904769897,-4.813011400983669e-06,0.0,0.0002118785778293,0.0,0.0,16.367835998535156,0.0,0.0,0.0,0.3200646340847015,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196061134338,-1900.935546875,304.1459655761719,0.7625558376312256,0.133507952094078,0.1206533089280128,293.0937194824219,297.1499938964844,293.1499938964844,0.1091805547475814,-2588.74169921875,304.144287109375,0.8305779099464417,0.173058271408081,0.1643298268318176,293.0970153808594,297.1499938964844,293.1499938964844,0.1046251878142356,-1847.5335693359373,304.1446838378906,0.8217536807060242,0.1671633571386337,0.1172754094004631,293.0830078125,297.1499938964844,293.1499938964844,0.2190295755863189,-4514.52783203125,304.1462097167969,0.9990000128746032,0.3533661067485809,0.2865391373634338,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430603623390198,0.050000000745058,0.2290794402360916,291.1343688964844,291.1499938964844,268.5533447265625,267.88238525390625,282.8157653808594,293.1489562988281,291.1330871582031,1.0,0.2275539338588714,1.0,1.0,0.92618989944458,1.0,-1.101559042930603,0.4633201956748962,0.6382389068603516,0.2556427419185638,0.0,0.0,0.425065815448761,32.113338470458984,40.0,-14.528535842895508,-9222.0849609375,136.02389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,306.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.875,18000.0,0.0,0.0,0.2087735086679458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418982625007629,0.3419030904769897,-4.813011400983669e-06,0.0,0.0002118785778293,0.0,0.0,16.367835998535156,0.0,0.0,0.0,0.3200646340847015,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799008533358573,-1917.337158203125,304.1458435058594,0.7587711215019226,0.1344952285289764,0.1215833500027656,293.0937194824219,297.1499938964844,293.1499938964844,0.1104413494467735,-2612.99169921875,304.14410400390625,0.8268803358078003,0.1744820475578308,0.1657188683748245,293.0970458984375,297.1499938964844,293.1499938964844,0.1058012470602989,-1864.400390625,304.1445007324219,0.8179985880851746,0.1684958040714264,0.1182387098670005,293.0942687988281,297.1499938964844,293.1499938964844,0.2252904623746872,-4619.55419921875,304.1370544433594,0.9990000128746032,0.35280242562294,0.2931415140628814,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5381562113761902,0.050000000745058,0.2292706072330474,291.12225341796875,291.1499938964844,268.51666259765625,267.8470153808594,282.7893981933594,293.1432189941406,291.1209716796875,1.0,0.2308328598737716,1.0,1.0,0.926257312297821,1.0,-1.1136523485183716,0.4687554240226745,0.6448969841003418,0.2589116394519806,0.0,0.0,0.429574966430664,33.30992889404297,43.0,-16.526992797851562,-9338.19140625,141.47711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85211181640625,306.41827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.810546875,18000.0,0.0,0.0,0.2098178565502166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469587862491607,0.3469636142253876,-4.829051249544136e-06,0.0,0.000212938452023,0.0,0.0,16.70448112487793,0.0,0.0,0.0,0.3214270770549774,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799008533358573,-1917.337158203125,304.1458435058594,0.7587711215019226,0.1344952285289764,0.1215833500027656,293.0937194824219,297.1499938964844,293.1499938964844,0.1104413494467735,-2612.99169921875,304.14410400390625,0.8268803358078003,0.1744820475578308,0.1657188683748245,293.0970458984375,297.1499938964844,293.1499938964844,0.1058012470602989,-1864.400390625,304.1445007324219,0.8179985880851746,0.1684958040714264,0.1182387098670005,293.0942687988281,297.1499938964844,293.1499938964844,0.2252904623746872,-4619.55419921875,304.1370544433594,0.9990000128746032,0.35280242562294,0.2931415140628814,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5381562113761902,0.050000000745058,0.2292706072330474,291.12225341796875,291.1499938964844,268.51666259765625,267.8470153808594,282.7893981933594,293.1432189941406,291.1209716796875,1.0,0.2308328598737716,1.0,1.0,0.926257312297821,1.0,-1.1136523485183716,0.4687554240226745,0.6448969841003418,0.2589116394519806,0.0,0.0,0.429574966430664,33.30992889404297,43.0,-16.526992797851562,-9338.19140625,141.47711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85211181640625,306.41827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.810546875,18000.0,0.0,0.0,0.2098178565502166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469587862491607,0.3469636142253876,-4.829051249544136e-06,0.0,0.000212938452023,0.0,0.0,16.70448112487793,0.0,0.0,0.0,0.3214270770549774,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807702988386154,-1933.5421142578125,304.1457824707031,0.7536873817443848,0.1354541331529617,0.1225008219480514,293.0938415527344,297.1499938964844,293.1499938964844,0.1117013096809387,-2637.15380859375,304.1439819335937,0.8217900991439819,0.1758849024772644,0.1671019047498703,293.0970764160156,297.1499938964844,293.1499938964844,0.1069856807589531,-1881.3394775390625,304.14434814453125,0.8127973079681396,0.1698314845561981,0.1192065328359603,293.1169738769531,297.1499938964844,293.1499938964844,0.2333112359046936,-4752.46142578125,304.1280212402344,0.9990000128746032,0.3496332764625549,0.3015115559101105,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5322173237800598,0.050000000745058,0.2295192629098892,291.1103210449219,291.1499938964844,268.4800109863281,267.8116760253906,282.7606201171875,293.1378173828125,291.1091003417969,1.0,0.2348246127367019,1.0,1.0,0.92644202709198,1.0,-1.1279196739196775,0.4752321541309356,0.6526875495910645,0.2626135945320129,0.0,0.0,0.4356702864170074,34.84359359741211,31.0,-16.497600555419922,-9478.2607421875,148.27944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,306.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5234375,18000.0,0.0,0.0,0.2111631780862808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541939556598663,0.3541988134384155,-4.853980954067083e-06,0.0,0.0002143037854693,0.0,0.0,17.19813346862793,0.0,0.0,0.0,0.3234249949455261,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807702988386154,-1933.5421142578125,304.1457824707031,0.7536873817443848,0.1354541331529617,0.1225008219480514,293.0938415527344,297.1499938964844,293.1499938964844,0.1117013096809387,-2637.15380859375,304.1439819335937,0.8217900991439819,0.1758849024772644,0.1671019047498703,293.0970764160156,297.1499938964844,293.1499938964844,0.1069856807589531,-1881.3394775390625,304.14434814453125,0.8127973079681396,0.1698314845561981,0.1192065328359603,293.1169738769531,297.1499938964844,293.1499938964844,0.2333112359046936,-4752.46142578125,304.1280212402344,0.9990000128746032,0.3496332764625549,0.3015115559101105,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5322173237800598,0.050000000745058,0.2295192629098892,291.1103210449219,291.1499938964844,268.4800109863281,267.8116760253906,282.7606201171875,293.1378173828125,291.1091003417969,1.0,0.2348246127367019,1.0,1.0,0.92644202709198,1.0,-1.1279196739196775,0.4752321541309356,0.6526875495910645,0.2626135945320129,0.0,0.0,0.4356702864170074,34.84359359741211,31.0,-16.497600555419922,-9478.2607421875,148.27944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,306.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5234375,18000.0,0.0,0.0,0.2111631780862808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541939556598663,0.3541988134384155,-4.853980954067083e-06,0.0,0.0002143037854693,0.0,0.0,17.19813346862793,0.0,0.0,0.0,0.3234249949455261,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081455186009407,-1946.08251953125,304.14605712890625,0.7587347626686096,0.1364286541938781,0.1233444511890411,293.0938415527344,297.1499938964844,293.1499938964844,0.1127418205142021,-2656.75146484375,304.1442565917969,0.827287495136261,0.1773062497377395,0.1684105396270752,293.0973205566406,297.1499938964844,293.1499938964844,0.1079432740807533,-1894.7779541015625,304.1446838378906,0.8182922005653381,0.1711280345916748,0.120105542242527,293.1374206542969,297.1499938964844,293.1499938964844,0.2298158705234527,-4691.43115234375,304.1418151855469,0.9990000128746032,0.3462794721126556,0.2974311113357544,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5350733399391174,0.050000000745058,0.2293968647718429,291.1138000488281,291.1499938964844,268.4433288574219,267.7763061523437,282.74591064453125,293.1325988769531,291.11676025390625,1.0,0.2331656664609909,1.0,1.0,0.9266267418861388,1.0,-1.1265472173690796,0.4744270145893097,0.6521201729774475,0.2627068161964416,0.0,0.0,0.4407509267330169,34.18230438232422,25.0,12.892048835754396,-9555.0439453125,146.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007507324219,306.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.765625,18000.0,0.0,0.0,0.2128597646951675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621498644351959,0.3621547520160675,-4.88627711092704e-06,0.0,0.000216025597183,0.0,0.0,17.76543426513672,0.0,0.0,0.0,0.3256827592849731,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081455186009407,-1946.08251953125,304.14605712890625,0.7587347626686096,0.1364286541938781,0.1233444511890411,293.0938415527344,297.1499938964844,293.1499938964844,0.1127418205142021,-2656.75146484375,304.1442565917969,0.827287495136261,0.1773062497377395,0.1684105396270752,293.0973205566406,297.1499938964844,293.1499938964844,0.1079432740807533,-1894.7779541015625,304.1446838378906,0.8182922005653381,0.1711280345916748,0.120105542242527,293.1374206542969,297.1499938964844,293.1499938964844,0.2298158705234527,-4691.43115234375,304.1418151855469,0.9990000128746032,0.3462794721126556,0.2974311113357544,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5350733399391174,0.050000000745058,0.2293968647718429,291.1138000488281,291.1499938964844,268.4433288574219,267.7763061523437,282.74591064453125,293.1325988769531,291.11676025390625,1.0,0.2331656664609909,1.0,1.0,0.9266267418861388,1.0,-1.1265472173690796,0.4744270145893097,0.6521201729774475,0.2627068161964416,0.0,0.0,0.4407509267330169,34.18230438232422,25.0,12.892048835754396,-9555.0439453125,146.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007507324219,306.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.765625,18000.0,0.0,0.0,0.2128597646951675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621498644351959,0.3621547520160675,-4.88627711092704e-06,0.0,0.000216025597183,0.0,0.0,17.76543426513672,0.0,0.0,0.0,0.3256827592849731,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816925838589668,-1950.22216796875,304.1463623046875,0.7634706497192383,0.1369110494852066,0.1237539798021316,293.0938415527344,297.1499938964844,293.1499938964844,0.1131293326616287,-2663.786376953125,304.14459228515625,0.8322857022285461,0.1780196875333786,0.1690568476915359,293.0975036621094,297.1499938964844,293.1499938964844,0.1082675084471702,-1899.130615234375,304.1450500488281,0.8231818079948425,0.1717541664838791,0.1205239072442054,293.1380920410156,297.1499938964844,293.1499938964844,0.22540083527565,-4616.77294921875,304.1513061523437,0.9990000128746032,0.3463007807731628,0.2928412854671478,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.538374662399292,0.050000000745058,0.2292613834142685,291.1292724609375,291.1499938964844,268.42498779296875,267.7586364746094,282.74224853515625,293.1300354003906,291.1325988769531,1.0,0.2315726727247238,1.0,1.0,0.9267191290855408,1.0,-1.1226447820663452,0.4725306332111358,0.650114119052887,0.2619991302490234,0.0,0.0,0.4405998289585113,33.41020965576172,25.0,27.223125457763672,-9550.70703125,144.09066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7859191894531,306.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.80859375,18000.0,0.0,0.0,0.2137226015329361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633961081504822,0.3634010255336761,-4.897032340522856e-06,0.0,0.0002169012732338,0.0,0.0,17.873929977416992,0.0,0.0,0.0,0.3261131048202514,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819372236728668,-1954.5357666015625,304.1465759277344,0.7692704796791077,0.1373967230319976,0.1241550520062446,293.09381103515625,297.1499938964844,293.1499938964844,0.1135303974151611,-2671.121826171875,304.1448669433594,0.8383467197418213,0.1787327975034713,0.1696960479021072,293.09765625,297.1499938964844,293.1499938964844,0.1086055487394332,-1903.7120361328125,304.14532470703125,0.8290554881095886,0.1723896116018295,0.1209381148219108,293.1326904296875,297.1499938964844,293.1499938964844,0.220039889216423,-4526.46435546875,304.1607971191406,0.9990000128746032,0.3475095927715301,0.2872021794319153,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5425586104393005,0.050000000745058,0.2290978133678436,291.14306640625,291.1499938964844,268.4066772460937,267.7409362792969,282.7400817871094,293.12750244140625,291.145751953125,1.0,0.2294920533895492,1.0,1.0,0.926793336868286,1.0,-1.1174267530441284,0.4700073897838592,0.6474193334579468,0.2610318958759308,0.0,0.0,0.4396591782569885,32.471397399902344,28.0,31.324636459350582,-9524.27734375,140.89488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7812194824219,306.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.2145044207572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628534078598022,0.3628582954406738,-4.899986379314214e-06,0.0,0.0002176947164116,0.0,0.0,17.85175895690918,0.0,0.0,0.0,0.3260433971881866,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825350508093833,-1965.3719482421875,304.1466979980469,0.776567280292511,0.1383618861436844,0.1249913275241851,293.09393310546875,297.1499938964844,293.1499938964844,0.1144566610455513,-2688.36083984375,304.14501953125,0.8460399508476257,0.1801366508007049,0.1709933876991272,293.09783935546875,297.1499938964844,293.1499938964844,0.1094310358166694,-1915.1514892578125,304.1455078125,0.8364288806915283,0.1736815720796585,0.1218087971210479,293.1119384765625,297.1499938964844,293.1499938964844,0.2141223698854446,-4427.81201171875,304.16668701171875,0.9990000128746032,0.3521445691585541,0.281161367893219,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5471930503845215,0.050000000745058,0.2289262115955352,291.15948486328125,291.1499938964844,268.3699951171875,267.7055969238281,282.7299499511719,293.122314453125,291.15985107421875,1.0,0.2278187721967697,1.0,1.0,0.9269418120384216,1.0,-1.1135718822479248,0.4680351018905639,0.6455367803573608,0.2605916857719421,0.0,0.0,0.4370439052581787,31.513580322265625,31.0,18.17693519592285,-9485.994140625,138.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805419921875,306.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.396484375,18000.0,0.0,0.0,0.2157019078731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596746027469635,0.3596794903278351,-4.891973276244244e-06,0.0,0.0002189100196119,0.0,0.0,17.63923454284668,0.0,0.0,0.0,0.3252221047878265,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825350508093833,-1965.3719482421875,304.1466979980469,0.776567280292511,0.1383618861436844,0.1249913275241851,293.09393310546875,297.1499938964844,293.1499938964844,0.1144566610455513,-2688.36083984375,304.14501953125,0.8460399508476257,0.1801366508007049,0.1709933876991272,293.09783935546875,297.1499938964844,293.1499938964844,0.1094310358166694,-1915.1514892578125,304.1455078125,0.8364288806915283,0.1736815720796585,0.1218087971210479,293.1119384765625,297.1499938964844,293.1499938964844,0.2141223698854446,-4427.81201171875,304.16668701171875,0.9990000128746032,0.3521445691585541,0.281161367893219,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5471930503845215,0.050000000745058,0.2289262115955352,291.15948486328125,291.1499938964844,268.3699951171875,267.7055969238281,282.7299499511719,293.122314453125,291.15985107421875,1.0,0.2278187721967697,1.0,1.0,0.9269418120384216,1.0,-1.1135718822479248,0.4680351018905639,0.6455367803573608,0.2605916857719421,0.0,0.0,0.4370439052581787,31.513580322265625,31.0,18.17693519592285,-9485.994140625,138.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805419921875,306.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.396484375,18000.0,0.0,0.0,0.2157019078731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596746027469635,0.3596794903278351,-4.891973276244244e-06,0.0,0.0002189100196119,0.0,0.0,17.63923454284668,0.0,0.0,0.0,0.3252221047878265,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.083260953426361,-1978.866455078125,304.1465759277344,0.7800392508506775,0.1392974704504013,0.125827744603157,293.0941162109375,297.1499938964844,293.1499938964844,0.1155605688691139,-2709.257568359375,304.14483642578125,0.8498507142066956,0.1815195977687835,0.1722935736179351,293.0980529785156,297.1499938964844,293.1499938964844,0.110444039106369,-1929.4560546875,304.1452941894531,0.8400393128395081,0.1749578714370727,0.122698076069355,293.0927124023437,297.1499938964844,293.1499938964844,0.2123201638460159,-4399.0693359375,304.1639709472656,0.9990000128746032,0.3570192754268646,0.2793473601341247,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486097931861877,0.050000000745058,0.2288755029439926,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.71405029296875,293.11676025390625,291.1568298339844,1.0,0.227711483836174,1.0,1.0,0.9270902872085572,1.0,-1.1149640083312988,0.4685063362121582,0.6464576721191406,0.2613573670387268,0.0,0.0,0.436082124710083,31.27306365966797,34.0,0.4585393667221069,-9491.107421875,137.96395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568115234375,306.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.380859375,18000.0,0.0,0.0,0.2164679169654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577327132225036,0.3577376008033752,-4.882106168224709e-06,0.0,0.0002196874120272,0.0,0.0,17.493900299072266,0.0,0.0,0.0,0.324644386768341,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.083260953426361,-1978.866455078125,304.1465759277344,0.7800392508506775,0.1392974704504013,0.125827744603157,293.0941162109375,297.1499938964844,293.1499938964844,0.1155605688691139,-2709.257568359375,304.14483642578125,0.8498507142066956,0.1815195977687835,0.1722935736179351,293.0980529785156,297.1499938964844,293.1499938964844,0.110444039106369,-1929.4560546875,304.1452941894531,0.8400393128395081,0.1749578714370727,0.122698076069355,293.0927124023437,297.1499938964844,293.1499938964844,0.2123201638460159,-4399.0693359375,304.1639709472656,0.9990000128746032,0.3570192754268646,0.2793473601341247,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486097931861877,0.050000000745058,0.2288755029439926,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.71405029296875,293.11676025390625,291.1568298339844,1.0,0.227711483836174,1.0,1.0,0.9270902872085572,1.0,-1.1149640083312988,0.4685063362121582,0.6464576721191406,0.2613573670387268,0.0,0.0,0.436082124710083,31.27306365966797,34.0,0.4585393667221069,-9491.107421875,137.96395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568115234375,306.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.380859375,18000.0,0.0,0.0,0.2164679169654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577327132225036,0.3577376008033752,-4.882106168224709e-06,0.0,0.0002196874120272,0.0,0.0,17.493900299072266,0.0,0.0,0.0,0.324644386768341,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840296223759651,-1993.264892578125,304.1464538574219,0.7803448438644409,0.1402048617601394,0.1266574710607528,293.0943603515625,297.1499938964844,293.1499938964844,0.1167351379990577,-2731.556640625,304.14459228515625,0.8504267930984497,0.1828830987215042,0.1735952645540237,293.0984802246094,297.1499938964844,293.1499938964844,0.1115049645304679,-1944.4849853515625,304.1451110839844,0.8404796123504639,0.1761888861656189,0.1235706284642219,293.0824279785156,297.1499938964844,293.1499938964844,0.2136879116296768,-4423.73583984375,304.1569519042969,0.9990000128746032,0.3605778813362121,0.2808737456798553,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5474168658256531,0.050000000745058,0.2289179265499115,291.148681640625,291.1499938964844,268.2966613769531,267.6348571777344,282.6929016113281,293.11083984375,291.1474304199219,1.0,0.2289114892482757,1.0,1.0,0.927148163318634,1.0,-1.1204514503479004,0.4709250330924988,0.6495264172554016,0.2629773616790771,0.0,0.0,0.4367866814136505,31.5837516784668,37.0,-10.851554870605469,-9537.390625,140.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,306.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.2169924974441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579023778438568,0.3579072654247284,-4.879580046690535e-06,0.0,0.0002202197938458,0.0,0.0,17.49557876586914,0.0,0.0,0.0,0.3246488869190216,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840296223759651,-1993.264892578125,304.1464538574219,0.7803448438644409,0.1402048617601394,0.1266574710607528,293.0943603515625,297.1499938964844,293.1499938964844,0.1167351379990577,-2731.556640625,304.14459228515625,0.8504267930984497,0.1828830987215042,0.1735952645540237,293.0984802246094,297.1499938964844,293.1499938964844,0.1115049645304679,-1944.4849853515625,304.1451110839844,0.8404796123504639,0.1761888861656189,0.1235706284642219,293.0824279785156,297.1499938964844,293.1499938964844,0.2136879116296768,-4423.73583984375,304.1569519042969,0.9990000128746032,0.3605778813362121,0.2808737456798553,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5474168658256531,0.050000000745058,0.2289179265499115,291.148681640625,291.1499938964844,268.2966613769531,267.6348571777344,282.6929016113281,293.11083984375,291.1474304199219,1.0,0.2289114892482757,1.0,1.0,0.927148163318634,1.0,-1.1204514503479004,0.4709250330924988,0.6495264172554016,0.2629773616790771,0.0,0.0,0.4367866814136505,31.5837516784668,37.0,-10.851554870605469,-9537.390625,140.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,306.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.2169924974441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579023778438568,0.3579072654247284,-4.879580046690535e-06,0.0,0.0002202197938458,0.0,0.0,17.49557876586914,0.0,0.0,0.0,0.3246488869190216,4.0,0.0,1.0
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848206803202629,-2008.1484375,304.14630126953125,0.7780396342277527,0.1410879790782928,0.1274783015251159,293.0946960449219,297.1499938964844,293.1499938964844,0.1179513335227966,-2754.652099609375,304.1443786621094,0.8483230471611023,0.1842240393161773,0.174892857670784,293.0989685058594,297.1499938964844,293.1499938964844,0.1125996187329292,-1960.0015869140625,304.1448974609375,0.8383205533027649,0.1773936003446579,0.1244353130459785,293.0844421386719,297.1499938964844,293.1499938964844,0.217713713645935,-4492.61962890625,304.1479187011719,0.9990000128746032,0.3619049787521362,0.285164475440979,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441044569015503,0.050000000745058,0.229039117693901,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.6668395996094,293.104736328125,291.1343078613281,1.0,0.2311939299106598,1.0,1.0,0.9272060990333556,1.0,-1.129326581954956,0.4749870300292969,0.6543395519256592,0.2652154266834259,0.0,0.0,0.4395246505737304,32.35807037353516,40.0,-16.928466796875,-9621.8515625,143.89146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,306.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.232421875,18000.0,0.0,0.0,0.2174944281578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606550693511963,0.3606599569320678,-4.886635451839538e-06,0.0,0.0002207291836384,0.0,0.0,17.679119110107422,0.0,0.0,0.0,0.3253846764564514,4.0,0.0,1.0
