time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848206803202629,-2008.1484375,304.14630126953125,0.7780396342277527,0.1410879790782928,0.1274783015251159,293.0946960449219,297.1499938964844,293.1499938964844,0.1179513335227966,-2754.652099609375,304.1443786621094,0.8483230471611023,0.1842240393161773,0.174892857670784,293.0989685058594,297.1499938964844,293.1499938964844,0.1125996187329292,-1960.0015869140625,304.1448974609375,0.8383205533027649,0.1773936003446579,0.1244353130459785,293.0844421386719,297.1499938964844,293.1499938964844,0.217713713645935,-4492.61962890625,304.1479187011719,0.9990000128746032,0.3619049787521362,0.285164475440979,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441044569015503,0.050000000745058,0.229039117693901,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.6668395996094,293.104736328125,291.1343078613281,1.0,0.2311939299106598,1.0,1.0,0.9272060990333556,1.0,-1.129326581954956,0.4749870300292969,0.6543395519256592,0.2652154266834259,0.0,0.0,0.4395246505737304,32.35807037353516,40.0,-16.928466796875,-9621.8515625,143.89146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,306.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.232421875,18000.0,0.0,0.0,0.2174944281578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606550693511963,0.3606599569320678,-4.886635451839538e-06,0.0,0.0002207291836384,0.0,0.0,17.679119110107422,0.0,0.0,0.0,0.3253846764564514,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852191299200058,-2015.6558837890625,304.1462707519531,0.7760999202728271,0.1415173411369323,0.127887412905693,293.0948791503906,297.1499938964844,293.1499938964844,0.1185654327273368,-2766.29931640625,304.144287109375,0.8464625477790833,0.1848879307508468,0.1755402535200119,293.0992736816406,297.1499938964844,293.1499938964844,0.1131462380290031,-1967.7415771484373,304.14483642578125,0.8364468216896057,0.1779783368110656,0.1248609647154808,293.0905456542969,297.1499938964844,293.1499938964844,0.2205787152051925,-4541.0078125,304.14306640625,0.9990000128746032,0.3615424931049347,0.2881896495819092,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5418152809143066,0.050000000745058,0.2291257530450821,291.1287841796875,291.1499938964844,268.2416687011719,267.5818176269531,282.6517639160156,293.101318359375,291.1272888183594,1.0,0.2326802760362625,1.0,1.0,0.9272350668907166,1.0,-1.1348402500152588,0.477552592754364,0.6572876572608948,0.2665013372898102,0.0,0.0,0.441637247800827,32.897586822509766,40.0,-18.42178535461425,-9676.7998046875,146.43955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,306.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.865234375,18000.0,0.0,0.0,0.2178092896938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630394637584686,0.3630443811416626,-4.894229277851991e-06,0.0,0.0002210487291449,0.0,0.0,17.843748092651367,0.0,0.0,0.0,0.3260455429553985,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085608847439289,-2023.0086669921875,304.146240234375,0.7737125754356384,0.1419316381216049,0.1282861232757568,293.0951232910156,297.1499938964844,293.1499938964844,0.1191772073507309,-2777.896484375,304.1441955566406,0.8441594839096069,0.1855409443378448,0.1761836409568786,293.099609375,297.1499938964844,293.1499938964844,0.1136888638138771,-1975.4224853515625,304.1448059082031,0.8341397047042847,0.1785557866096496,0.1252823323011398,293.10009765625,297.1499938964844,293.1499938964844,0.2239469438791275,-4597.51220703125,304.1382141113281,0.9990000128746032,0.3604187667369842,0.2917297184467315,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5391876697540283,0.050000000745058,0.2292283177375793,291.1216735839844,291.1499938964844,268.22332763671875,267.56414794921875,282.6360168457031,293.0987243652344,291.1202087402344,1.0,0.234367161989212,1.0,1.0,0.927329957485199,1.0,-1.140968680381775,0.4804276525974273,0.6605409979820251,0.2678620815277099,0.0,0.0,0.4442384541034698,33.52941131591797,43.0,-19.127666473388672,-9739.0029296875,149.35984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,306.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.302734375,18000.0,0.0,0.0,0.2182040810585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660968542098999,0.3661017715930938,-4.9046307140088174e-06,0.0,0.0002214494015788,0.0,0.0,18.05818557739257,0.0,0.0,0.0,0.3269065320491791,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863663479685783,-2037.30078125,304.146240234375,0.7679238319396973,0.1427438110113144,0.1290688961744308,293.0956420898437,297.1499938964844,293.1499938964844,0.1203785464167594,-2800.6181640625,304.1441345214844,0.8385230898857117,0.1868256628513336,0.1774556934833526,293.1003112792969,297.1499938964844,293.1499938964844,0.1147563308477401,-1990.5010986328125,304.1447448730469,0.828514575958252,0.1796925216913223,0.1261182576417923,293.1297302246094,297.1499938964844,293.1499938964844,0.2319857627153396,-4731.0625,304.1287841796875,0.9990000128746032,0.3557090163230896,0.3001338541507721,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5331724286079407,0.050000000745058,0.2294768542051315,291.1085510253906,291.1499938964844,268.1866760253906,267.5287780761719,282.6056823730469,293.1011657714844,291.1073303222656,1.0,0.2382625043392181,1.0,1.0,0.9275197982788086,1.0,-1.1548234224319458,0.4870115220546722,0.667811930179596,0.2707353234291076,0.0,0.0,0.4506692290306091,35.04302978515625,46.0,-17.86549949645996,-9880.798828125,156.23187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,306.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.9140625,18000.0,0.0,0.0,0.2193267941474914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740999102592468,0.3741048276424408,-4.9339573706674855e-06,0.0,0.0002225888019893,0.0,0.0,18.632896423339844,0.0,0.0,0.0,0.3292080461978912,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863663479685783,-2037.30078125,304.146240234375,0.7679238319396973,0.1427438110113144,0.1290688961744308,293.0956420898437,297.1499938964844,293.1499938964844,0.1203785464167594,-2800.6181640625,304.1441345214844,0.8385230898857117,0.1868256628513336,0.1774556934833526,293.1003112792969,297.1499938964844,293.1499938964844,0.1147563308477401,-1990.5010986328125,304.1447448730469,0.828514575958252,0.1796925216913223,0.1261182576417923,293.1297302246094,297.1499938964844,293.1499938964844,0.2319857627153396,-4731.0625,304.1287841796875,0.9990000128746032,0.3557090163230896,0.3001338541507721,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5331724286079407,0.050000000745058,0.2294768542051315,291.1085510253906,291.1499938964844,268.1866760253906,267.5287780761719,282.6056823730469,293.1011657714844,291.1073303222656,1.0,0.2382625043392181,1.0,1.0,0.9275197982788086,1.0,-1.1548234224319458,0.4870115220546722,0.667811930179596,0.2707353234291076,0.0,0.0,0.4506692290306091,35.04302978515625,46.0,-17.86549949645996,-9880.798828125,156.23187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,306.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.9140625,18000.0,0.0,0.0,0.2193267941474914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740999102592468,0.3741048276424408,-4.9339573706674855e-06,0.0,0.0002225888019893,0.0,0.0,18.632896423339844,0.0,0.0,0.0,0.3292080461978912,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612513303756714,0.0,0.1298499405384063,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319435119628906,0.0,0.1787158846855163,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219074010848999,0.0,0.126946210861206,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309982031583786,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.5265237092971802,0.0,0.2297771275043487,291.0982360839844,294.1499938964844,268.1499938964844,267.493408203125,282.58203125,293.12255859375,291.0974426269531,0.0,0.0,1.0,1.0,0.9277096390724182,1.0,-1.1704479455947876,0.4945532083511352,0.6758947968482971,0.2736949324607849,0.0,0.0,0.0,36.8516731262207,60.0,-14.09904670715332,-10036.681640625,164.36053466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.435546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841516375541687,0.3841566145420074,-4.973745035385946e-06,0.0,0.0,0.0,0.0,19.37845230102539,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612513303756714,0.0,0.1298499405384063,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319435119628906,0.0,0.1787158846855163,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219074010848999,0.0,0.126946210861206,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309982031583786,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.5265237092971802,0.0,0.2297771275043487,291.0982360839844,294.1499938964844,268.1499938964844,267.493408203125,282.58203125,293.12255859375,291.0974426269531,0.0,0.0,1.0,1.0,0.9277096390724182,1.0,-1.1704479455947876,0.4945532083511352,0.6758947968482971,0.2736949324607849,0.0,0.0,0.0,36.8516731262207,60.0,-14.09904670715332,-10036.681640625,164.36053466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.435546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841516375541687,0.3841566145420074,-4.973745035385946e-06,0.0,0.0,0.0,0.0,19.37845230102539,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8030700683594,0.0,0.0,0.0005688912933692,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104248046875,0.0,0.0,0.0007531360024586,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34197998046875,0.0,0.0,0.0005376908229663,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075378417969,0.0,0.0,0.0013104454847052,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0013065767707303,291.1239013671875,294.1499938964844,268.11541748046875,267.4600524902344,280.23291015625,286.79248046875,291.11669921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.956625759601593,1.0,-0.0053732320666313,0.0107193114235997,-0.0053460793569684,-0.0211915094405412,0.0,0.0,0.0,-0.0299551729112863,60.0,-137.78224182128906,-0.0,-1.9679198430822e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.222238269671392e-18,-6.224833135252971e-18,2.5951097371844573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8030700683594,0.0,0.0,0.0005688912933692,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104248046875,0.0,0.0,0.0007531360024586,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34197998046875,0.0,0.0,0.0005376908229663,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075378417969,0.0,0.0,0.0013104454847052,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0013065767707303,291.1239013671875,294.1499938964844,268.11541748046875,267.4600524902344,280.23291015625,286.79248046875,291.11669921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.956625759601593,1.0,-0.0053732320666313,0.0107193114235997,-0.0053460793569684,-0.0211915094405412,0.0,0.0,0.0,-0.0299551729112863,60.0,-137.78224182128906,-0.0,-1.9679198430822e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.222238269671392e-18,-6.224833135252971e-18,2.5951097371844573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.74737548828125,0.0,0.0,0.0001131396420532,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537536621094,0.0,0.0,0.0001237357355421,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2861328125,0.0,0.0,9.083693294087424e-05,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,0.0001403491769451,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0005193753750063,291.1241760253906,294.1499938964844,268.09967041015625,267.4448547363281,279.99090576171875,282.4737854003906,291.1144104003906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9710838794708252,1.0,-0.0011849973816424,0.0052050300873816,-0.0040200329385697,-0.0263563375920057,0.0,0.0,0.0,-0.009846051223576,60.0,-76.2519302368164,-0.0,-9.574205250828528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895422473602536e-20,2.0180098556648263e-20,-2.2846750733037715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7226867675781,0.0,0.0,9.931426029652356e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.232177734375,0.0,0.0,0.0001046573743224,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2643737792969,0.0,0.0,7.7290584158618e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4258728027344,0.0,0.0,0.0001049272977979,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004953483585268,291.1242980957031,294.1499938964844,268.0849304199219,267.4306335449219,279.8754272460937,279.0497131347656,291.1129150390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9855419397354126,1.0,-0.0010578748770058,0.001306336489506,-0.000248461641604,-0.0301755387336015,0.0,0.0,0.0,-0.0105123538523912,60.0,-38.75740432739258,-0.0,-7.630725207263822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6364575971816075e-21,7.001483694641138e-21,-2.3650260974595306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6990661621094,0.0,0.0,9.906090417644008e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2117919921875,0.0,0.0,0.0001043174415826,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2437744140625,0.0,0.0,7.704833114985377e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107666015625,0.0,0.0,0.0001043230149662,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004948115674778,291.1244201660156,294.1499938964844,268.0711364746094,267.4173583984375,279.7646179199219,276.4402160644531,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564179392531,5.8585552409340393e-08,0.0010563593823462,-0.0314112827181816,0.0,0.0,0.0,-0.0109425541013479,60.0,-24.641647338867188,-0.0,-7.596536732989989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605459730740394e-21,7.032503775405444e-21,-2.4270442466134408e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6756286621094,0.0,0.0,9.903391037369148e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1915588378906,0.0,0.0,0.0001042875592247,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22332763671875,0.0,0.0,7.702643779339269e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39581298828125,0.0,0.0,0.0001042878793668,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004946911940351,291.12451171875,294.1499938964844,268.0583190917969,267.40496826171875,279.65478515625,274.45233154296875,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328003506922869e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.537471771240234,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604830055654959e-21,7.033128199832693e-21,-2.428298144177734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62921142578125,0.0,0.0,9.89844265859574e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1514892578125,0.0,0.0,0.0001042354197124,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,7.698792614974082e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,0.0001042356161633,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004944443935528,291.1247253417969,294.1499938964844,268.0354309082031,267.38287353515625,279.4379577636719,271.7794494628906,291.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.0165958404541,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604814707577186e-21,7.033141124529764e-21,-2.428326820849361e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62921142578125,0.0,0.0,9.89844265859574e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1514892578125,0.0,0.0,0.0001042354197124,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,7.698792614974082e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,0.0001042356161633,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004944443935528,291.1247253417969,294.1499938964844,268.0354309082031,267.38287353515625,279.4379577636719,271.7794494628906,291.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.0165958404541,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604814707577186e-21,7.033141124529764e-21,-2.428326820849361e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834045410156,0.0,0.0,9.893036622088404e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119689941406,0.0,0.0,0.0001041784926201,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429138183594,0.0,0.0,7.694587839068845e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.000104178674519,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004941744264215,291.1249389648437,294.1499938964844,268.0160522460937,267.3641967773437,279.2248840332031,270.2192687988281,291.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.690044403076172,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834045410156,0.0,0.0,9.893036622088404e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119689941406,0.0,0.0,0.0001041784926201,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429138183594,0.0,0.0,7.694587839068845e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.000104178674519,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004941744264215,291.1249389648437,294.1499938964844,268.0160522460937,267.3641967773437,279.2248840332031,270.2192687988281,291.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.690044403076172,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5382385253906,0.0,0.0,9.88723841146566e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0729675292969,0.0,0.0,0.0001041174327838,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.103515625,0.0,0.0,7.690078200539574e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0001041176219587,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004938848433084,291.1251220703125,294.1499938964844,268.0000305175781,267.3487243652344,279.0155944824219,269.3040466308594,291.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647443771362305,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5382385253906,0.0,0.0,9.88723841146566e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0729675292969,0.0,0.0,0.0001041174327838,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.103515625,0.0,0.0,7.690078200539574e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0001041176219587,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004938848433084,291.1251220703125,294.1499938964844,268.0000305175781,267.3487243652344,279.0155944824219,269.3040466308594,291.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647443771362305,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936828613281,0.0,0.0,9.88112442428246e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0345153808594,0.0,0.0,0.0001040530478348,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0646667480469,0.0,0.0,7.685322634642944e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,0.0001040532297338,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004935794277116,291.12530517578125,294.1499938964844,267.9871520996094,267.3363342285156,278.8100280761719,268.76416015625,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638866424560547,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936828613281,0.0,0.0,9.88112442428246e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0345153808594,0.0,0.0,0.0001040530478348,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0646667480469,0.0,0.0,7.685322634642944e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,0.0001040532297338,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004935794277116,291.12530517578125,294.1499938964844,267.9871520996094,267.3363342285156,278.8100280761719,268.76416015625,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638866424560547,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4716491699219,0.0,0.0,9.877971024252474e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0154724121094,0.0,0.0,0.0001040198403643,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04541015625,0.0,0.0,7.682869909331203e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001040200222632,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004934219759888,291.1253967285156,294.1499938964844,267.9818725585937,267.3312072753906,278.70867919921875,268.5832824707031,291.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635568618774414,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4497375488281,0.0,0.0,9.874766692519188e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9965515136719,0.0,0.0,0.0001039860944729,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0263061523437,0.0,0.0,7.680377893848345e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0001039862763718,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004932619049213,291.1254577636719,294.1499938964844,267.977294921875,267.3267822265625,278.6082458496094,268.44366455078125,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631839752197266,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4063720703125,0.0,0.0,9.868238703347744e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9591064453125,0.0,0.0,0.0001039173512253,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884948730469,0.0,0.0,7.675300730625167e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,0.0001039175331243,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004929358838126,291.1256103515625,294.1499938964844,267.97021484375,267.3199768066406,278.4101867675781,268.2519226074219,291.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622533798217773,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4063720703125,0.0,0.0,9.868238703347744e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9591064453125,0.0,0.0,0.0001039173512253,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884948730469,0.0,0.0,7.675300730625167e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,0.0001039175331243,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004929358838126,291.1256103515625,294.1499938964844,267.97021484375,267.3199768066406,278.4101867675781,268.2519226074219,291.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622533798217773,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,9.861611761152744e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.92218017578125,0.0,0.0,0.0001038475675159,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.951171875,0.0,0.0,7.670145714655519e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965637207031,0.0,0.0,0.0001038477421388,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004926048568449,291.125732421875,294.1499938964844,267.9657897949219,267.3157043457031,278.2158203125,268.1366577148437,291.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610719680786133,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,9.861611761152744e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.92218017578125,0.0,0.0,0.0001038475675159,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.951171875,0.0,0.0,7.670145714655519e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965637207031,0.0,0.0,0.0001038477421388,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004926048568449,291.125732421875,294.1499938964844,267.9657897949219,267.3157043457031,278.2158203125,268.1366577148437,291.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610719680786133,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.0,0.0,9.854956442723052e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857421875,0.0,0.0,0.0001037774854921,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.91436767578125,0.0,0.0,7.664969598408788e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0001037776528391,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004922724911011,291.1258239746094,294.1499938964844,267.9637756347656,267.31378173828125,278.025146484375,268.0672607421875,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59663200378418,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.0,0.0,9.854956442723052e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857421875,0.0,0.0,0.0001037774854921,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.91436767578125,0.0,0.0,7.664969598408788e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0001037776528391,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004922724911011,291.1258239746094,294.1499938964844,267.9637756347656,267.31378173828125,278.025146484375,268.0672607421875,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59663200378418,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2797546386719,0.0,0.0,9.84834332484752e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84979248046875,0.0,0.0,0.0001037078400258,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780212402344,0.0,0.0,7.659826223971322e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001037080146488,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004919421626254,291.1259155273437,294.1499938964844,267.96405029296875,267.31402587890625,277.838134765625,268.0257568359375,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58055305480957,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2797546386719,0.0,0.0,9.84834332484752e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84979248046875,0.0,0.0,0.0001037078400258,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780212402344,0.0,0.0,7.659826223971322e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001037080146488,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004919421626254,291.1259155273437,294.1499938964844,267.96405029296875,267.31402587890625,277.838134765625,268.0257568359375,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58055305480957,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2591552734375,0.0,0.0,9.845074237091468e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8320007324219,0.0,0.0,0.0001036734174704,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86004638671875,0.0,0.0,7.657283276785165e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001036735848174,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004917788901366,291.1259460449219,294.1499938964844,267.9649658203125,267.3149108886719,277.7460021972656,268.01202392578125,291.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.571855545043945,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386779785156,0.0,0.0,9.841842256719248e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8143310546875,0.0,0.0,0.0001036393805406,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8421936035156,0.0,0.0,7.654769433429465e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001036395478877,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004916174802929,291.1259765625,294.1499938964844,267.9664001464844,267.3162841796875,277.6547546386719,268.00164794921875,291.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562767028808594,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1981506347656,0.0,0.0,9.835523087531328e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793273925781,0.0,0.0,0.0001035728419083,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.80682373046875,0.0,0.0,7.649854524061084e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0001035730092553,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004913018783554,291.1260070800781,294.1499938964844,267.9706420898437,267.3204040527344,277.4749450683594,267.988525390625,291.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543561935424805,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1981506347656,0.0,0.0,9.835523087531328e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793273925781,0.0,0.0,0.0001035728419083,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.80682373046875,0.0,0.0,7.649854524061084e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0001035730092553,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004913018783554,291.1260070800781,294.1499938964844,267.9706420898437,267.3204040527344,277.4749450683594,267.988525390625,291.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543561935424805,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1581726074219,0.0,0.0,9.829457849264144e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7447814941406,0.0,0.0,0.0001035089662764,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719116210937,0.0,0.0,7.645136793144047e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,0.0001035091263474,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004909989074803,291.12603759765625,294.1499938964844,267.97662353515625,267.326171875,277.2987060546875,267.98272705078125,291.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52320671081543,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1581726074219,0.0,0.0,9.829457849264144e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7447814941406,0.0,0.0,0.0001035089662764,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719116210937,0.0,0.0,7.645136793144047e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,0.0001035091263474,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004909989074803,291.12603759765625,294.1499938964844,267.97662353515625,267.326171875,277.2987060546875,267.98272705078125,291.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52320671081543,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
