time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1186828613281,0.0,0.0,9.823715663515031e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.710693359375,0.0,0.0,0.0001034485030686,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73748779296875,0.0,0.0,7.640670810360461e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.0001034486631397,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.000490712118335,291.1260070800781,294.1499938964844,267.9841613769531,267.3334045410156,277.1259460449219,267.9818725585937,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501981735229492,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1186828613281,0.0,0.0,9.823715663515031e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.710693359375,0.0,0.0,0.0001034485030686,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73748779296875,0.0,0.0,7.640670810360461e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.0001034486631397,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.000490712118335,291.1260070800781,294.1499938964844,267.9841613769531,267.3334045410156,277.1259460449219,267.9818725585937,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501981735229492,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0797424316406,0.0,0.0,9.818370017455892e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6770324707031,0.0,0.0,0.0001033922017086,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,7.636513328179717e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.0001033923617796,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004904451197944,291.1259765625,294.1499938964844,267.9930114746094,267.34197998046875,276.95660400390625,267.9845886230469,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480154037475586,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0797424316406,0.0,0.0,9.818370017455892e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6770324707031,0.0,0.0,0.0001033922017086,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,7.636513328179717e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.0001033923617796,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004904451197944,291.1259765625,294.1499938964844,267.9930114746094,267.34197998046875,276.95660400390625,267.9845886230469,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480154037475586,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0604553222656,0.0,0.0,9.815867815632372e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6603698730469,0.0,0.0,0.0001033658554661,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6866455078125,0.0,0.0,7.634567009517923e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,0.0001033660155371,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004903202061541,291.1259460449219,294.1499938964844,267.9979248046875,267.3466796875,276.8732604980469,267.9869689941406,291.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.469097137451172,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0412902832031,0.0,0.0,9.813492215471342e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6438293457031,0.0,0.0,0.0001033408407238,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.669921875,0.0,0.0,7.632719643879682e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9904479980469,0.0,0.0,0.0001033410007948,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004902015207335,291.1258850097656,294.1499938964844,268.0030822753906,267.3516845703125,276.79071044921875,267.98992919921875,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.457992553710938,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033264160156,0.0,0.0,9.809157927520572e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61102294921875,0.0,0.0,0.0001032951986417,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63677978515625,0.0,0.0,7.629347965121269e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,0.0001032953514368,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004899850464425,291.12579345703125,294.1499938964844,268.0141296386719,267.3623352050781,276.6281433105469,267.9972839355469,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.435766220092773,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033264160156,0.0,0.0,9.809157927520572e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61102294921875,0.0,0.0,0.0001032951986417,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63677978515625,0.0,0.0,7.629347965121269e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,0.0001032953514368,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004899850464425,291.12579345703125,294.1499938964844,268.0141296386719,267.3623352050781,276.6281433105469,267.9972839355469,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.435766220092773,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9658508300781,0.0,0.0,9.80544209596701e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5786437988281,0.0,0.0,0.0001032560685416,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,7.626457954756916e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001032562213367,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004897994804196,291.1256408691406,294.1499938964844,268.0260009765625,267.3738098144531,276.4688720703125,268.0061950683594,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.413740158081055,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9658508300781,0.0,0.0,9.80544209596701e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5786437988281,0.0,0.0,0.0001032560685416,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,7.626457954756916e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001032562213367,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004897994804196,291.1256408691406,294.1499938964844,268.0260009765625,267.3738098144531,276.4688720703125,268.0061950683594,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.413740158081055,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9288330078125,0.0,0.0,9.802421845961362e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5466613769531,0.0,0.0,0.0001032242580549,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.57177734375,0.0,0.0,7.624108548043296e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,0.00010322441085,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004896486643701,291.1254577636719,294.1499938964844,268.0385131835937,267.3858642578125,276.31280517578125,268.016357421875,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392181396484375,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9288330078125,0.0,0.0,9.802421845961362e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5466613769531,0.0,0.0,0.0001032242580549,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.57177734375,0.0,0.0,7.624108548043296e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,0.00010322441085,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004896486643701,291.1254577636719,294.1499938964844,268.0385131835937,267.3858642578125,276.31280517578125,268.016357421875,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392181396484375,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8923034667969,0.0,0.0,9.800177213037388e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151062011719,0.0,0.0,0.0001032006257446,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53985595703125,0.0,0.0,7.622363045811653e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89501953125,0.0,0.0,0.0001032007712638,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004895365564152,291.125244140625,294.1499938964844,268.0514831542969,267.3983764648437,276.1599426269531,268.0274963378906,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371356964111328,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8923034667969,0.0,0.0,9.800177213037388e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151062011719,0.0,0.0,0.0001032006257446,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53985595703125,0.0,0.0,7.622363045811653e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89501953125,0.0,0.0,0.0001032007712638,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004895365564152,291.125244140625,294.1499938964844,268.0514831542969,267.3983764648437,276.1599426269531,268.0274963378906,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371356964111328,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87420654296875,0.0,0.0,9.799371036933736e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994506835937,0.0,0.0,0.0001031921347021,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240478515625,0.0,0.0,7.62173585826531e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8833923339844,0.0,0.0,0.0001031922802212,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004894962767139,291.1251220703125,294.1499938964844,268.0580749511719,267.4047546386719,276.08465576171875,268.0333557128906,290.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.361305236816406,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.856201171875,0.0,0.0,9.798789687920362e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48388671875,0.0,0.0,0.0001031860083458,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5083312988281,0.0,0.0,7.621283293701708e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,0.0001031861538649,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004894672892987,291.125,294.1499938964844,268.0647277832031,267.4111633300781,276.0101623535156,268.03936767578125,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.351537704467773,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.820556640625,0.0,0.0,9.798342944122852e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,0.0001031813080771,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,7.620936958119273e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489990234375,0.0,0.0,0.0001031814535963,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004894449957646,291.12469482421875,294.1499938964844,268.0780639648437,267.42401123046875,275.8634033203125,268.0517883300781,290.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.332996368408203,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.820556640625,0.0,0.0,9.798342944122852e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,0.0001031813080771,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,7.620936958119273e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489990234375,0.0,0.0,0.0001031814535963,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004894449957646,291.12469482421875,294.1499938964844,268.0780639648437,267.42401123046875,275.8634033203125,268.0517883300781,290.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.332996368408203,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.78533935546875,0.0,0.0,9.798925748327748e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226379394531,0.0,0.0,0.0001031874417094,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464416503906,0.0,0.0,7.621389522682875e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8263854980469,0.0,0.0,0.0001031875872286,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004894741578027,291.1243591308594,294.1499938964844,268.0913391113281,267.4367980957031,275.7196044921875,268.0645446777344,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316003799438477,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.78533935546875,0.0,0.0,9.798925748327748e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226379394531,0.0,0.0,0.0001031874417094,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464416503906,0.0,0.0,7.621389522682875e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8263854980469,0.0,0.0,0.0001031875872286,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004894741578027,291.1243591308594,294.1499938964844,268.0913391113281,267.4367980957031,275.7196044921875,268.0645446777344,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316003799438477,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75054931640625,0.0,0.0,9.800626139622182e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,0.0001032053478411,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,7.622712291777134e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80401611328125,0.0,0.0,0.0001032054933602,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004895591409876,291.1239929199219,294.1499938964844,268.10430908203125,267.4493408203125,275.57867431640625,268.07745361328125,290.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30083465576172,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75054931640625,0.0,0.0,9.800626139622182e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,0.0001032053478411,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,7.622712291777134e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80401611328125,0.0,0.0,0.0001032054933602,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004895591409876,291.1239929199219,294.1499938964844,268.10430908203125,267.4493408203125,275.57867431640625,268.07745361328125,290.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30083465576172,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161560058594,0.0,0.0,9.80353870545514e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.0001032360232784,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.385986328125,0.0,0.0,7.624977297382429e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78192138671875,0.0,0.0,0.0001032361615216,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004897046601399,291.1235656738281,294.1499938964844,268.1168518066406,267.46142578125,275.4405822753906,268.09033203125,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28777503967285,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161560058594,0.0,0.0,9.80353870545514e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.0001032360232784,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.385986328125,0.0,0.0,7.624977297382429e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78192138671875,0.0,0.0,0.0001032361615216,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004897046601399,291.1235656738281,294.1499938964844,268.1168518066406,267.46142578125,275.4405822753906,268.09033203125,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28777503967285,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990966796875,0.0,0.0,9.805479930946603e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0001032564614433,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,7.626487058587372e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709350585937,0.0,0.0,0.0001032565996865,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.000489801634103,291.1233215332031,294.1499938964844,268.1228942871094,267.4672546386719,275.37255859375,268.0967102050781,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.282133102416992,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,9.80776094365865e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001032804793794,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,7.62826093705371e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,0.0001032806176226,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004899155464954,291.1230773925781,294.1499938964844,268.1287841796875,267.4729309082031,275.30523681640625,268.1029968261719,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.277128219604492,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485290527344,0.0,0.0,9.813393262447788e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001033397929859,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,7.63264179113321e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001033399312291,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004901969805359,291.12255859375,294.1499938964844,268.139892578125,267.483642578125,275.1725158691406,268.11529541015625,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269147872924805,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485290527344,0.0,0.0,9.813393262447788e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001033397929859,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,7.63264179113321e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001033399312291,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004901969805359,291.12255859375,294.1499938964844,268.139892578125,267.483642578125,275.1725158691406,268.11529541015625,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269147872924805,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.61529541015625,0.0,0.0,9.820530976867305e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755126953125,0.0,0.0,0.000103414953628,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.638193346792832e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.0001034150918712,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.000490553502459,291.1219787597656,294.1499938964844,268.1499938964844,267.493408203125,275.0423583984375,268.1269836425781,290.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.264144897460938,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.61529541015625,0.0,0.0,9.820530976867305e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755126953125,0.0,0.0,0.000103414953628,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.638193346792832e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.0001034150918712,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.000490553502459,291.1219787597656,294.1499938964844,268.1499938964844,267.493408203125,275.0423583984375,268.1269836425781,290.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.264144897460938,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823974609375,0.0,0.0,9.828747715801e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001035014865919,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,7.644584547961131e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69580078125,0.0,0.0,0.0001035016175592,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004909639828838,291.1213684082031,294.1499938964844,268.16094970703125,267.50396728515625,274.91473388671875,268.1382141113281,290.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.261537551879883,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823974609375,0.0,0.0,9.828747715801e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001035014865919,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,7.644584547961131e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69580078125,0.0,0.0,0.0001035016175592,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004909639828838,291.1213684082031,294.1499938964844,268.16094970703125,267.50396728515625,274.91473388671875,268.1382141113281,290.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.261537551879883,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.0,0.0,9.83742793323472e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,0.0001035928871715,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,7.65133518143557e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001035930181387,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004913976299576,291.1206970214844,294.1499938964844,268.1745300292969,267.5170593261719,274.7895812988281,268.1500244140625,290.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258769989013672,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.0,0.0,9.83742793323472e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,0.0001035928871715,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,7.65133518143557e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001035930181387,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004913976299576,291.1206970214844,294.1499938964844,268.1745300292969,267.5170593261719,274.7895812988281,268.1500244140625,290.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258769989013672,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53375244140625,0.0,0.0,9.84192083706148e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001036402027239,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,7.654829823877662e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001036403336911,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004916220786981,291.1203308105469,294.1499938964844,268.1822509765625,267.5245056152344,274.7279357910156,268.1563720703125,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.256999969482422,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177307128906,0.0,0.0,9.846501052379608e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001036884277709,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,7.658392132725567e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0001036885587382,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004918508348055,291.1199645996094,294.1499938964844,268.1905212402344,267.5325012207031,274.6669311523437,268.16314697265625,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.254947662353516,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48590087890625,0.0,0.0,9.855887765297666e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001037872789311,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,7.665692828595638e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001037874098983,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004923197557218,291.1191711425781,294.1499938964844,268.208740234375,267.550048828125,274.5467529296875,268.1780090332031,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.250011444091797,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48590087890625,0.0,0.0,9.855887765297666e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001037872789311,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,7.665692828595638e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001037874098983,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004923197557218,291.1191711425781,294.1499938964844,268.208740234375,267.550048828125,274.5467529296875,268.1780090332031,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.250011444091797,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,9.863575542112812e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001038682312355,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,7.671672210562974e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,0.0001038683622027,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004927038098685,291.1184997558594,294.1499938964844,268.2247314453125,267.56549072265625,274.452392578125,268.1912536621094,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.245258331298828,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
