time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.45440673828125,0.0,0.0,9.865517495200038e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001038886839523,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571044921875,0.0,0.0,7.673182699363679e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0001038888076436,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004928008420392,291.1183166503906,294.1499938964844,268.2289123535156,267.56951904296875,274.4290466308594,268.1947631835937,290.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.24396324157715,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,9.875320392893629e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,0.000103991907963,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,7.680807175347582e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001039920389303,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004932905430905,291.117431640625,294.1499938964844,268.2508850097656,267.5906982421875,274.3138427734375,268.2134704589844,290.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236841201782227,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,9.875320392893629e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,0.000103991907963,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,7.680807175347582e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001039920389303,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004932905430905,291.117431640625,294.1499938964844,268.2508850097656,267.5906982421875,274.3138427734375,268.2134704589844,290.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236841201782227,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,9.885230247164144e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0001040962670231,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,7.688514597248286e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0001040963907144,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004937855410389,291.116455078125,294.1499938964844,268.2743835449219,267.6133728027344,274.2010803222656,268.2340393066406,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228681564331055,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,9.885230247164144e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0001040962670231,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,7.688514597248286e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0001040963907144,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004937855410389,291.116455078125,294.1499938964844,268.2743835449219,267.6133728027344,274.2010803222656,268.2340393066406,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228681564331055,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,9.890205546980724e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,0.0001041486611939,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,7.69238467910327e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630798339844,0.0,0.0,0.0001041487848851,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004940341459587,291.115966796875,294.1499938964844,268.2866516113281,267.6252136230469,274.1456298828125,268.2449645996094,290.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22422218322754,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,9.89518448477611e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,0.0001042010917444,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,7.696256943745539e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,0.0001042012154357,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004942828090861,291.1154479980469,294.1499938964844,268.2992553710937,267.6373596191406,274.0908203125,268.2563171386719,290.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.219524383544922,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,9.905122715281324e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298156738281,0.0,0.0,0.0001043057418428,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,7.703986921114847e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,0.0001043058655341,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004947793204337,291.1143493652344,294.1499938964844,268.3252258300781,267.66241455078125,273.9829406738281,268.28009033203125,290.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20944595336914,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,9.905122715281324e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298156738281,0.0,0.0,0.0001043057418428,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,7.703986921114847e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,0.0001043058655341,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004947793204337,291.1143493652344,294.1499938964844,268.3252258300781,267.66241455078125,273.9829406738281,268.28009033203125,290.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20944595336914,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.914988186210394e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0001044096352416,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,7.711660146014765e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51416015625,0.0,0.0,0.0001044097516569,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004952721646986,291.1132202148437,294.1499938964844,268.35211181640625,267.6883239746094,273.8774719238281,268.3052062988281,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.198482513427734,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.914988186210394e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0001044096352416,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,7.711660146014765e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51416015625,0.0,0.0,0.0001044097516569,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004952721646986,291.1132202148437,294.1499938964844,268.35211181640625,267.6883239746094,273.8774719238281,268.3052062988281,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.198482513427734,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,9.92472778307274e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001045121971401,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,7.719235145486891e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,0.0001045123135554,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004957586643286,291.11199951171875,294.1499938964844,268.37969970703125,267.7149353027344,273.7743835449219,268.3314514160156,290.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18670082092285,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,9.92472778307274e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001045121971401,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,7.719235145486891e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,0.0001045123135554,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004957586643286,291.11199951171875,294.1499938964844,268.37969970703125,267.7149353027344,273.7743835449219,268.3314514160156,290.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18670082092285,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,9.9342898465693e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001046128891175,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,7.72667262936011e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,0.0001046130055328,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.000496236316394,291.1107177734375,294.1499938964844,268.4077453613281,267.74200439453125,273.67364501953125,268.35858154296875,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17417335510254,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,9.9342898465693e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001046128891175,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,7.72667262936011e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,0.0001046130055328,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.000496236316394,291.1107177734375,294.1499938964844,268.4077453613281,267.74200439453125,273.67364501953125,268.35858154296875,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17417335510254,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283630371094,0.0,0.0,9.9389893875923e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0001046623729052,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590759277344,0.0,0.0,7.730327342869714e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46636962890625,0.0,0.0,0.0001046624893206,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004964711260981,291.11004638671875,294.1499938964844,268.4219055175781,267.7556457519531,273.62420654296875,268.3724060058594,290.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.167646408081055,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,9.94362708297558e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.0001047112091328,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463806152344,0.0,0.0,7.733934762654826e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569396972656,0.0,0.0,0.0001047113255481,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004967027925886,291.109375,294.1499938964844,268.43609619140625,267.7693176269531,273.5753173828125,268.3863830566406,290.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.160968780517578,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,9.952695108950138e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,0.0001048066988005,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92120361328125,0.0,0.0,7.740987348370254e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001048068152158,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004971557646058,291.10797119140625,294.1499938964844,268.4644775390625,267.79669189453125,273.4792175292969,268.4146423339844,290.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.147193908691406,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,9.952695108950138e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,0.0001048066988005,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92120361328125,0.0,0.0,7.740987348370254e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001048068152158,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004971557646058,291.10797119140625,294.1499938964844,268.4644775390625,267.79669189453125,273.4792175292969,268.4146423339844,290.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.147193908691406,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,9.961451723938808e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,0.0001048989142873,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8962707519531,0.0,0.0,7.747798372292891e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0001048990234266,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004975931951776,291.1064758300781,294.1499938964844,268.49267578125,267.82391357421875,273.3853759765625,268.443115234375,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132915496826172,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,9.961451723938808e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,0.0001048989142873,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8962707519531,0.0,0.0,7.747798372292891e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0001048990234266,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004975931951776,291.1064758300781,294.1499938964844,268.49267578125,267.82391357421875,273.3853759765625,268.443115234375,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132915496826172,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,9.969859820557758e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.853515625,0.0,0.0,0.0001049874554155,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,7.754338002996519e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001049875645549,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004980132216587,291.1049499511719,294.1499938964844,268.5205383300781,267.8507385253906,273.29376220703125,268.4715576171875,290.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11823272705078,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,9.969859820557758e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.853515625,0.0,0.0,0.0001049874554155,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,7.754338002996519e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001049875645549,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004980132216587,291.1049499511719,294.1499938964844,268.5205383300781,267.8507385253906,273.29376220703125,268.4715576171875,290.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11823272705078,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,9.97788374661468e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0001050719511113,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471374511719,0.0,0.0,7.760578591842204e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38299560546875,0.0,0.0,0.0001050720602506,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004984140396118,291.10333251953125,294.1499938964844,268.5477600097656,267.87701416015625,273.2043151855469,268.499755859375,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.103246688842773,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,9.97788374661468e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0001050719511113,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471374511719,0.0,0.0,7.760578591842204e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38299560546875,0.0,0.0,0.0001050720602506,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004984140396118,291.10333251953125,294.1499938964844,268.5477600097656,267.87701416015625,273.2043151855469,268.499755859375,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.103246688842773,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,9.981739276554435e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172912597656,0.0,0.0,0.0001051125509548,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349914550781,0.0,0.0,7.763577013975009e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739318847656,0.0,0.0,0.0001051126600941,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004986066487617,291.1024780273437,294.1499938964844,268.56109619140625,267.8898620605469,273.1604309082031,268.5137023925781,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.095670700073242,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,9.985489305108786e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053283691406,0.0,0.0,0.0001051520448527,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229064941406,0.0,0.0,7.766493945382535e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,0.000105152153992,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004987940192222,291.10162353515625,294.1499938964844,268.5741882324219,267.9024963378906,273.1170654296875,268.5274963378906,290.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.088062286376953,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,9.992653940571472e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,0.0001052274892572,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989196777344,0.0,0.0,7.772066601319239e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,0.0001052275911206,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004991519381292,291.0998840332031,294.1499938964844,268.599609375,267.927001953125,273.0318298339844,268.5545654296875,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07280158996582,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,9.992653940571472e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,0.0001052274892572,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989196777344,0.0,0.0,7.772066601319239e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,0.0001052275911206,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004991519381292,291.0998840332031,294.1499938964844,268.599609375,267.927001953125,273.0318298339844,268.5545654296875,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07280158996582,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.999345638789237e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580261230469,0.0,0.0,0.0001052979496307,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,7.777271093800664e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291931152344,0.0,0.0,0.0001052980587701,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0004994861665181,291.0980529785156,294.1499938964844,268.623779296875,267.9502868652344,272.9485168457031,268.58074951171875,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05756950378418,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.999345638789237e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580261230469,0.0,0.0,0.0001052979496307,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,7.777271093800664e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291931152344,0.0,0.0,0.0001052980587701,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0004994861665181,291.0980529785156,294.1499938964844,268.623779296875,267.9502868652344,272.9485168457031,268.58074951171875,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05756950378418,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0001000554257188,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347106933594,0.0,0.0,0.0001053632076946,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516174316406,0.0,0.0,7.782090688124299e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.000105363309558,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004997957730665,291.0961608886719,294.1499938964844,268.646484375,267.9721984863281,272.8671264648437,268.6058349609375,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04249382019043,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0001000554257188,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347106933594,0.0,0.0,0.0001053632076946,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516174316406,0.0,0.0,7.782090688124299e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.000105363309558,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004997957730665,291.0961608886719,294.1499938964844,268.646484375,267.9721984863281,272.8671264648437,268.6058349609375,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04249382019043,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,0.0001001122363959,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.000105423037894,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283020019531,0.0,0.0,7.786509377183393e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,0.0001054231397574,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0005000795936211,291.0941772460937,294.1499938964844,268.66754150390625,267.99249267578125,272.78765869140625,268.6295166015625,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02770233154297,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,0.0001001122363959,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.000105423037894,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283020019531,0.0,0.0,7.786509377183393e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,0.0001054231397574,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0005000795936211,291.0941772460937,294.1499938964844,268.66754150390625,267.99249267578125,272.78765869140625,268.6295166015625,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02770233154297,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.000100138648122,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.000105450846604,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167358398437,0.0,0.0,7.788563380017877e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853698730469,0.0,0.0,0.0001054509484674,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0005002114921808,291.0931701660156,294.1499938964844,268.6773681640625,268.001953125,272.7486877441406,268.6407470703125,290.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.020462036132812,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001001636628643,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001054771855706,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052001953125,0.0,0.0,7.790508971083909e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,0.000105477287434,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0005003364640288,291.0921325683594,294.1499938964844,268.68670654296875,268.0109558105469,272.7101745605469,268.6515197753906,290.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.013347625732422,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0001002096978481,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661071777344,0.0,0.0,0.0001055256652762,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,7.79409019742161e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,0.0001055257671396,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0005005665007047,291.09002685546875,294.1499938964844,268.7037658691406,268.02740478515625,272.6344909667969,268.6717529296875,290.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.999530792236328,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0001002096978481,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661071777344,0.0,0.0,0.0001055256652762,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,7.79409019742161e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,0.0001055257671396,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0005005665007047,291.09002685546875,294.1499938964844,268.7037658691406,268.02740478515625,272.6344909667969,268.6717529296875,290.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.999530792236328,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
