time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,0.0001002500503091,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,0.0001055681568686,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596984863281,0.0,0.0,7.797228317940608e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,0.0001055682514561,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0005007680156268,291.0878295898437,294.1499938964844,268.718505859375,268.0416259765625,272.5604248046875,268.6900939941406,290.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98638153076172,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,0.0001002500503091,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,0.0001055681568686,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596984863281,0.0,0.0,7.797228317940608e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,0.0001055682514561,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0005007680156268,291.0878295898437,294.1499938964844,268.718505859375,268.0416259765625,272.5604248046875,268.6900939941406,290.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98638153076172,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001002846329356,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214294433594,0.0,0.0,0.0001056045730365,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,7.79991751187481e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001056046676239,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.000500940834172,291.0855712890625,294.1499938964844,268.7307434082031,268.05340576171875,272.48797607421875,268.7061767578125,290.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.974075317382812,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001002846329356,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214294433594,0.0,0.0,0.0001056045730365,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,7.79991751187481e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001056046676239,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.000500940834172,291.0855712890625,294.1499938964844,268.7307434082031,268.05340576171875,272.48797607421875,268.7061767578125,290.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.974075317382812,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,0.0001003133438643,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,0.0001056348046404,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,7.802150503266603e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.0001056349065038,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005010842578485,291.0832214355469,294.1499938964844,268.7402038574219,268.0625305175781,272.4170837402344,268.7198181152344,290.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.962743759155272,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,0.0001003133438643,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,0.0001056348046404,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,7.802150503266603e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.0001056349065038,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005010842578485,291.0832214355469,294.1499938964844,268.7402038574219,268.0625305175781,272.4170837402344,268.7198181152344,290.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.962743759155272,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82452392578125,0.0,0.0,0.000100325414678,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885009765625,0.0,0.0,0.0001056475157383,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,7.803089829394594e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,0.0001056476176017,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0005011445609852,291.08203125,294.1499938964844,268.74383544921875,268.0660400390625,272.3822021484375,268.7256164550781,290.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.957507133483888,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,0.000100336059404,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776062011719,0.0,0.0,0.000105658727989,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929870605469,0.0,0.0,7.803917833371088e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.0001056588225765,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0005011977627873,291.080810546875,294.1499938964844,268.7467041015625,268.0688171386719,272.3476867675781,268.7307434082031,290.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.952554702758787,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873229980469,0.0,0.0,0.0001003527650027,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559997558594,0.0,0.0,0.0001056763139786,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711669921875,0.0,0.0,7.80521659180522e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.000105676408566,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000501281232573,291.0783386230469,294.1499938964844,268.75006103515625,268.072021484375,272.2796630859375,268.73895263671875,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.943584442138672,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873229980469,0.0,0.0,0.0001003527650027,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559997558594,0.0,0.0,0.0001056763139786,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711669921875,0.0,0.0,7.80521659180522e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.000105676408566,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000501281232573,291.0783386230469,294.1499938964844,268.75006103515625,268.072021484375,272.2796630859375,268.73895263671875,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.943584442138672,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,0.0001003632642095,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345764160156,0.0,0.0,0.0001056873734341,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,7.806033681845292e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,0.0001056874680216,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0005013336776755,291.0757751464844,294.1499938964844,268.75,268.0719909667969,272.2129211425781,268.7440185546875,290.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978496582467416e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.936042785644531,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,0.0001003632642095,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345764160156,0.0,0.0,0.0001056873734341,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,7.806033681845292e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,0.0001056874680216,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0005013336776755,291.0757751464844,294.1499938964844,268.75,268.0719909667969,272.2129211425781,268.7440185546875,290.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978496582467416e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.936042785644531,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0001003653378575,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001056895562214,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52813720703125,0.0,0.0,7.806194480508566e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0001056896508089,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005013440386392,291.0731201171875,294.1499938964844,268.7475280761719,268.0700378417969,272.1474304199219,268.74609375,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929550170898438,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0001003653378575,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001056895562214,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52813720703125,0.0,0.0,7.806194480508566e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0001056896508089,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005013440386392,291.0731201171875,294.1499938964844,268.7475280761719,268.0700378417969,272.1474304199219,268.74609375,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929550170898438,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,0.0001056816763593,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,7.805613131495193e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0001056817709468,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0005013067275285,291.0704345703125,294.1499938964844,268.7437438964844,268.0677490234375,272.0830993652344,268.7457580566406,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.922932624816896,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,0.0001056816763593,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,7.805613131495193e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0001056817709468,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0005013067275285,291.0704345703125,294.1499938964844,268.7437438964844,268.0677490234375,272.0830993652344,268.7457580566406,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.922932624816896,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,0.000100351171568,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,0.0001056746405083,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963684082031,0.0,0.0,7.805092900525779e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11895751953125,0.0,0.0,0.0001056747278198,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0005012733163312,291.06903076171875,294.1499938964844,268.7413635253906,268.0664367675781,272.0513610839844,268.7448425292969,290.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963288303386893e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.919485092163086,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907958984375,0.0,0.0,0.0001003430152195,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47149658203125,0.0,0.0,0.0001056660548783,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48590087890625,0.0,0.0,7.804458437021822e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0001056661421898,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0005012326291762,291.067626953125,294.1499938964844,268.7386779785156,268.06500244140625,272.0199279785156,268.74346923828125,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.915990829467772,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.0,0.0,0.0001003233410301,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45086669921875,0.0,0.0,0.000105645332951,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,7.802928303135559e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0001056454202625,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0005011343164369,291.0647888183594,294.1499938964844,268.7323303222656,268.061767578125,271.95782470703125,268.7396545410156,290.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.909028053283691,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.0,0.0,0.0001003233410301,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45086669921875,0.0,0.0,0.000105645332951,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,7.802928303135559e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0001056454202625,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0005011343164369,291.0647888183594,294.1499938964844,268.7323303222656,268.061767578125,271.95782470703125,268.7396545410156,290.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.909028053283691,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439208984375,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.000105622166302,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,7.801216997904703e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0001056222536135,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0005010244785808,291.0618591308594,294.1499938964844,268.7247009277344,268.0579528808594,271.89678955078125,268.7343444824219,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.902411460876465,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439208984375,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.000105622166302,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,7.801216997904703e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0001056222536135,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0005010244785808,291.0618591308594,294.1499938964844,268.7247009277344,268.0579528808594,271.89678955078125,268.7343444824219,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.902411460876465,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001055994362104,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239501953125,0.0,0.0,7.799538434483111e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,0.000105599516246,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0005009166779927,291.0588684082031,294.1499938964844,268.7158203125,268.0535888671875,271.8367614746094,268.7276611328125,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.896554946899414,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001055994362104,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239501953125,0.0,0.0,7.799538434483111e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,0.000105599516246,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0005009166779927,291.0588684082031,294.1499938964844,268.7158203125,268.0535888671875,271.8367614746094,268.7276611328125,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.896554946899414,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,0.0001002613280434,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001055800239555,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,7.798105070833117e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.000105580111267,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0005008246516808,291.0557861328125,294.1499938964844,268.7056884765625,268.04852294921875,271.7776794433594,268.7196655273437,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89188289642334,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,0.0001002613280434,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001055800239555,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,7.798105070833117e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.000105580111267,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0005008246516808,291.0557861328125,294.1499938964844,268.7056884765625,268.04852294921875,271.7776794433594,268.7196655273437,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89188289642334,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865783691406,0.0,0.0,0.0001002541903289,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38006591796875,0.0,0.0,0.0001055725078913,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,7.797549915267155e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04058837890625,0.0,0.0,0.0001055725952028,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0005007889703847,291.0542297363281,294.1499938964844,268.7001342773437,268.0457458496094,271.7485046386719,268.7151794433594,290.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.890148162841797,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57525634765625,0.0,0.0,0.0001002488061203,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,0.0001055668399203,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38360595703125,0.0,0.0,7.797130820108578e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001055669199558,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0005007620784454,291.0526428222656,294.1499938964844,268.6943054199219,268.0427551269531,271.71954345703125,268.7103576660156,290.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.888851165771484,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.0001002447752398,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,0.000105562598037,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,7.796817226335406e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176696777344,0.0,0.0,0.0001055626780726,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0005007419968023,291.0494079589844,294.1499938964844,268.6816711425781,268.0362243652344,271.6622619628906,268.6998291015625,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887781143188477,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.0001002447752398,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,0.000105562598037,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,7.796817226335406e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176696777344,0.0,0.0,0.0001055626780726,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0005007419968023,291.0494079589844,294.1499938964844,268.6816711425781,268.0362243652344,271.6622619628906,268.6998291015625,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887781143188477,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0001002518620225,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001055700631695,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,7.797368743922561e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0001055701432051,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0005007773870602,291.0461120605469,294.1499938964844,268.6678466796875,268.02886962890625,271.6058349609375,268.68804931640625,290.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889179229736328,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0001002518620225,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001055700631695,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,7.797368743922561e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0001055701432051,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0005007773870602,291.0461120605469,294.1499938964844,268.6678466796875,268.02886962890625,271.6058349609375,268.68804931640625,290.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889179229736328,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,0.0001055916800396,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,7.798965089023113e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.0001055917600751,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0005008799489587,291.0427551269531,294.1499938964844,268.6528015136719,268.0206604003906,271.5501708984375,268.67498779296875,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.893389701843262,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,0.0001055916800396,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,7.798965089023113e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.0001055917600751,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0005008799489587,291.0427551269531,294.1499938964844,268.6528015136719,268.0206604003906,271.5501708984375,268.67498779296875,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.893389701843262,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29217529296875,0.0,0.0,0.000105629718746,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.304931640625,0.0,0.0,7.801775063853711e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0001056297987815,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0005010604509152,291.039306640625,294.1499938964844,268.63653564453125,268.011474609375,271.4952392578125,268.66070556640625,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.900769233703612,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29217529296875,0.0,0.0,0.000105629718746,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.304931640625,0.0,0.0,7.801775063853711e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0001056297987815,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0005010604509152,291.039306640625,294.1499938964844,268.63653564453125,268.011474609375,271.4952392578125,268.66070556640625,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.900769233703612,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,0.0001003331344691,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,0.000105655642983,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,7.803689368302003e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9650573730469,0.0,0.0,0.0001056557157426,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.000501183385495,291.0375671386719,294.1499938964844,268.6279602050781,268.00653076171875,271.4680480957031,268.653076171875,290.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940313792204506e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.905797958374023,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649353027344,0.0,0.0,0.0001003624711302,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,0.000105686536699,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,7.805971836205572e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.0001056866167346,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0005013299523852,291.0357971191406,294.1499938964844,268.6191101074219,268.0013122558594,271.4410400390625,268.64508056640625,290.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976848123320453e-08,0.0010693642543628,-0.0356536731123924,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.911787986755373,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,0.0001004347941488,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541198730469,0.0,0.0,0.0001057626941474,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,7.811596879037097e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0001057627741829,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0005016912473365,291.0321960449219,294.1499938964844,268.6004638671875,267.9901123046875,271.387451171875,268.6283264160156,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92628002166748,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
