time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,0.0001004347941488,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541198730469,0.0,0.0,0.0001057626941474,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,7.811596879037097e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0001057627741829,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0005016912473365,291.0321960449219,294.1499938964844,268.6004638671875,267.9901123046875,271.387451171875,268.6283264160156,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92628002166748,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,0.0001005277590593,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352905273437,0.0,0.0,0.0001058605921571,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24755859375,0.0,0.0,7.818827725714073e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001058606721926,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0005021556862629,291.02850341796875,294.1499938964844,268.5806884765625,267.9778137207031,271.33447265625,268.6102905273437,290.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944849967956545,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,0.0001005277590593,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352905273437,0.0,0.0,0.0001058605921571,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24755859375,0.0,0.0,7.818827725714073e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001058606721926,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0005021556862629,291.02850341796875,294.1499938964844,268.5806884765625,267.9778137207031,271.33447265625,268.6102905273437,290.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944849967956545,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,0.0001006418897304,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0001059807764249,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22869873046875,0.0,0.0,7.827704394003376e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.0001059808564605,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0005027257720939,291.0247802734375,294.1499938964844,268.5597229003906,267.96435546875,271.2820739746094,268.59100341796875,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96759033203125,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,0.0001006418897304,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0001059807764249,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22869873046875,0.0,0.0,7.827704394003376e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.0001059808564605,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0005027257720939,291.0247802734375,294.1499938964844,268.5597229003906,267.96435546875,271.2820739746094,268.59100341796875,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96759033203125,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798828125,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001061237198882,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,7.838261808501557e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,0.0001061237926478,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0005034038913436,291.0209350585937,294.1499938964844,268.5376281738281,267.94970703125,271.23016357421875,268.5704650878906,290.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994584083557127,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798828125,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001061237198882,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,7.838261808501557e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,0.0001061237926478,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0005034038913436,291.0209350585937,294.1499938964844,268.5376281738281,267.94970703125,271.23016357421875,268.5704650878906,290.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994584083557127,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36944580078125,0.0,0.0,0.0001008537437883,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,0.0001062038645613,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,7.844181527616456e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918151855469,0.0,0.0,0.0001062039373209,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.000503784045577,291.0190124511719,294.1499938964844,268.526123046875,267.94189453125,271.20440673828125,268.5597229003906,290.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.00975227355957,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590087890625,0.0,0.0,0.0001009353727567,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795654296875,0.0,0.0,0.0001062898227246,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,7.850530528230593e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,0.0001062898954842,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0005041917902417,291.0170288085937,294.1499938964844,268.5143737792969,267.93377685546875,271.17877197265625,268.5486145019531,290.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690460403699037e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.026046752929688,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,0.0001064774551196,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,7.864389044698328e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001064775278791,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0005050819017924,291.0130615234375,294.1499938964844,268.489990234375,267.9165344238281,271.1278076171875,268.5256042480469,290.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06144905090332,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,0.0001064774551196,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,7.864389044698328e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001064775278791,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0005050819017924,291.0130615234375,294.1499938964844,268.489990234375,267.9165344238281,271.1278076171875,268.5256042480469,290.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06144905090332,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,0.0001066868135239,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,7.879851182224229e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,0.0001066868790076,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0005060749826952,291.00897216796875,294.1499938964844,268.4644775390625,267.89794921875,271.07720947265625,268.5013427734375,290.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10112762451172,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,0.0001066868135239,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,7.879851182224229e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,0.0001066868790076,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0005060749826952,291.00897216796875,294.1499938964844,268.4644775390625,267.89794921875,271.07720947265625,268.5013427734375,290.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10112762451172,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,0.0001015299858408,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,0.0001069159843609,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,7.896777970017865e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415832519531,0.0,0.0,0.0001069160571205,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0005071620689705,291.0048522949219,294.1499938964844,268.4378662109375,267.8779296875,271.0270080566406,268.4758605957031,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.144805908203125,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,0.0001015299858408,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,0.0001069159843609,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,7.896777970017865e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415832519531,0.0,0.0,0.0001069160571205,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0005071620689705,291.0048522949219,294.1499938964844,268.4378662109375,267.8779296875,271.0270080566406,268.4758605957031,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.144805908203125,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,0.0001017644899548,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068420410156,0.0,0.0,0.0001071629230864,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,7.9150173405651e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,0.000107162995846,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0005083334981463,291.0006103515625,294.1499938964844,268.41015625,267.8564147949219,270.97711181640625,268.4491271972656,290.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.192203521728516,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,0.0001017644899548,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068420410156,0.0,0.0,0.0001071629230864,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,7.9150173405651e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,0.000107162995846,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0005083334981463,291.0006103515625,294.1499938964844,268.41015625,267.8564147949219,270.97711181640625,268.4491271972656,290.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.192203521728516,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667236328125,0.0,0.0,0.000101887359051,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,0.0001072923114406,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,7.924573583295569e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,0.0001072923842002,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.000508947239723,290.9984741210937,294.1499938964844,268.3958740234375,267.8451232910156,270.9523010253906,268.435302734375,290.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.217235565185547,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566223144531,0.0,0.0,0.0001020133713609,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888977050781,0.0,0.0,0.0001074250103556,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09991455078125,0.0,0.0,7.934374298201874e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001074250758392,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0005095766973681,290.9963073730469,294.1499938964844,268.38134765625,267.8334045410156,270.9275207519531,268.4211730957031,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.243017196655273,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23651123046875,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0001076989356079,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,7.954606553539634e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7990417480469,0.0,0.0,0.0001076990083674,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0005108761251904,290.9919128417969,294.1499938964844,268.3514404296875,267.808837890625,270.8782043457031,268.39208984375,290.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783351778984,0.0,0.0,0.0,-0.0129219321534037,60.0,-16.296703338623047,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23651123046875,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0001076989356079,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,7.954606553539634e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7990417480469,0.0,0.0,0.0001076990083674,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0005108761251904,290.9919128417969,294.1499938964844,268.3514404296875,267.808837890625,270.8782043457031,268.39208984375,290.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783351778984,0.0,0.0,0.0,-0.0129219321534037,60.0,-16.296703338623047,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0001079808498616,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639953613281,0.0,0.0,7.975428889039904e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,0.0001079809153452,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0005122133879922,290.9874267578125,294.1499938964844,268.32049560546875,267.7826232910156,270.8291320800781,268.36181640625,290.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.352752685546875,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0001079808498616,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639953613281,0.0,0.0,7.975428889039904e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,0.0001079809153452,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0005122133879922,290.9874267578125,294.1499938964844,268.32049560546875,267.7826232910156,270.8291320800781,268.36181640625,290.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.352752685546875,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965637207031,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0001082660892279,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,7.996496424311772e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,0.0001082661547116,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0005135664832778,290.9828491210937,294.1499938964844,268.2884826660156,267.7547302246094,270.7802429199219,268.3304443359375,290.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.410581588745117,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965637207031,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0001082660892279,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,7.996496424311772e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,0.0001082661547116,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0005135664832778,290.9828491210937,294.1499938964844,268.2884826660156,267.7547302246094,270.7802429199219,268.3304443359375,290.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.410581588745117,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001085492331185,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,8.01740970928222e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0001085492986021,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0005149096250534,290.97821044921875,294.1499938964844,268.2554016113281,267.7251281738281,270.7315673828125,268.2979431152344,290.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46940803527832,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001085492331185,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,8.01740970928222e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0001085492986021,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0005149096250534,290.97821044921875,294.1499938964844,268.2554016113281,267.7251281738281,270.7315673828125,268.2979431152344,290.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46940803527832,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669311523437,0.0,0.0,0.0001032128056976,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,0.0001086880729417,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,8.027663716347888e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,0.0001086881384253,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0005155681865289,290.9758605957031,294.1499938964844,268.2384948730469,267.70965576171875,270.707275390625,268.2812805175781,290.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.498924255371094,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,0.0001033418884617,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0001088240023818,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107421875,0.0,0.0,8.0377038102597e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,0.0001088240678654,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0005162130109965,290.9734802246094,294.1499938964844,268.2213134765625,267.6937561035156,270.6830444335937,268.26434326171875,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52834129333496,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830017089844,0.0,0.0,0.0001090832083718,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931640625,0.0,0.0,8.0568490375299e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,0.0001090832738555,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0005174425896257,290.9686584472656,294.1499938964844,268.1861572265625,267.6605834960937,270.6346740722656,268.229736328125,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.586360931396484,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830017089844,0.0,0.0,0.0001090832083718,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931640625,0.0,0.0,8.0568490375299e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,0.0001090832738555,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0005174425896257,290.9686584472656,294.1499938964844,268.1861572265625,267.6605834960937,270.6346740722656,268.229736328125,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.586360931396484,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,0.0001038117698044,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,0.0001093188111553,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97564697265625,0.0,0.0,8.074250217759982e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.000109318876639,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0005185601767152,290.9637451171875,294.1499938964844,268.1499938964844,267.6255187988281,270.5864562988281,268.194091796875,290.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.642295837402344,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,0.0001038117698044,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,0.0001093188111553,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97564697265625,0.0,0.0,8.074250217759982e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.000109318876639,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0005185601767152,290.9637451171875,294.1499938964844,268.1499938964844,267.6255187988281,270.5864562988281,268.194091796875,290.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.642295837402344,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483642578125,0.0,0.0,0.0001095314219128,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.958251953125,0.0,0.0,8.089953189482912e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001095314873964,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0005195687408559,290.9587707519531,294.1499938964844,268.11334228515625,267.5882263183594,270.5383605957031,268.1576232910156,290.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.695213317871094,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483642578125,0.0,0.0,0.0001095314219128,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.958251953125,0.0,0.0,8.089953189482912e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001095314873964,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0005195687408559,290.9587707519531,294.1499938964844,268.11334228515625,267.5882263183594,270.5383605957031,268.1576232910156,290.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.695213317871094,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0001042098811012,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001097380445571,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,8.105214510578662e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001097381027648,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0005205488414503,290.95367431640625,294.1499938964844,268.07666015625,267.5484313964844,270.4903869628906,268.1206970214844,290.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.746206283569336,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0001042098811012,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001097380445571,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,8.105214510578662e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001097381027648,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0005205488414503,290.95367431640625,294.1499938964844,268.07666015625,267.5484313964844,270.4903869628906,268.1206970214844,290.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.746206283569336,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697937011719,0.0,0.0,0.0001043098891386,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0001098433567676,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,8.112992509268224e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806640625,0.0,0.0,0.0001098434149753,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0005210484378039,290.9511108398437,294.1499938964844,268.0583190917969,267.5276794433594,270.4664611816406,268.1021423339844,290.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.771604537963867,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,0.0001044115851982,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140625,0.0,0.0,0.0001099504370358,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236755371094,0.0,0.0,8.120902202790603e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,0.0001099505025194,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0005215564160607,290.94854736328125,294.1499938964844,268.0400085449219,267.50634765625,270.44256591796875,268.0835876464844,290.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.797195434570312,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
