time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,0.0001046177130774,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,0.0001101675079553,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,8.136934775393456e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,0.0001101675661629,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0005225861095823,290.9432983398437,294.1499938964844,268.0033264160156,267.462158203125,270.3948669433594,268.0463562011719,290.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84895896911621,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,0.0001046177130774,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,0.0001101675079553,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,8.136934775393456e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,0.0001101675661629,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0005225861095823,290.9432983398437,294.1499938964844,268.0033264160156,267.462158203125,270.3948669433594,268.0463562011719,290.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84895896911621,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0222473144531,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,0.0001103815084206,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,8.152740338118747e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001103815666283,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0005236012511886,290.93798828125,294.1499938964844,267.9666748046875,267.4160461425781,270.3472900390625,268.0091247558594,290.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90091896057129,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0222473144531,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,0.0001103815084206,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,8.152740338118747e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001103815666283,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0005236012511886,290.93798828125,294.1499938964844,267.9666748046875,267.4160461425781,270.3472900390625,268.0091247558594,290.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90091896057129,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033874511719,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0001105820192606,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,8.167550549842417e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0001105820847442,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0005245524225756,290.9325866699219,294.1499938964844,267.92999267578125,267.3681640625,270.2998352050781,267.971923828125,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.951717376708984,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033874511719,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0001105820192606,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,8.167550549842417e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0001105820847442,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0005245524225756,290.9325866699219,294.1499938964844,267.92999267578125,267.3681640625,270.2998352050781,267.971923828125,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.951717376708984,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,0.0001051790241035,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,0.0001107585921999,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,8.18059197627008e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,0.0001107586504076,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0005253899726085,290.9271240234375,294.1499938964844,267.8933410644531,267.3187255859375,270.25250244140625,267.9347229003906,290.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.999757766723633,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,0.0001051790241035,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,0.0001107585921999,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,8.18059197627008e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,0.0001107586504076,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0005253899726085,290.9271240234375,294.1499938964844,267.8933410644531,267.3187255859375,270.25250244140625,267.9347229003906,290.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.999757766723633,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,0.0001052515945048,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83807373046875,0.0,0.0,0.0001108350115828,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471069335937,0.0,0.0,8.186235936591402e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001108350697904,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0005257524899207,290.9243469238281,294.1499938964844,267.875,267.29345703125,270.2289123535156,267.9161682128906,290.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.0222225189209,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001053153828252,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,0.0001109021832235,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,8.191197412088513e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,0.0001109022414311,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0005260711186565,290.92156982421875,294.1499938964844,267.8566589355469,267.26788330078125,270.2053527832031,267.8976135253906,290.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.043458938598633,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0001110057637561,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,8.198848081519827e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,0.0001110058219637,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0005265625077299,290.9159240722656,294.1499938964844,267.82000732421875,267.2158203125,270.1583251953125,267.860595703125,290.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.081758499145508,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0001110057637561,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,8.198848081519827e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,0.0001110058219637,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0005265625077299,290.9159240722656,294.1499938964844,267.82000732421875,267.2158203125,270.1583251953125,267.860595703125,290.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.081758499145508,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,0.0001110646189772,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,8.203195466194302e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001110646771849,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0005268417298793,290.91021728515625,294.1499938964844,267.7833251953125,267.1627197265625,270.1114807128906,267.8236694335937,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.113544464111328,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,0.0001110646189772,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,8.203195466194302e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001110646771849,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0005268417298793,290.91021728515625,294.1499938964844,267.7833251953125,267.1627197265625,270.1114807128906,267.8236694335937,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.113544464111328,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,0.0001110761149902,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,8.204043842852116e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001110761731979,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0005268962122499,290.9044494628906,294.1499938964844,267.7466735839844,267.1087341308594,270.0648193359375,267.7868347167969,290.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.138240814208984,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,0.0001110761149902,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,8.204043842852116e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001110761731979,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0005268962122499,290.9044494628906,294.1499938964844,267.7466735839844,267.1087341308594,270.0648193359375,267.7868347167969,290.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.138240814208984,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,0.0001054457607096,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76385498046875,0.0,0.0,0.0001110394805436,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,8.201337914215401e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001110395314753,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0005267224623821,290.8985900878906,294.1499938964844,267.7099914550781,267.0540466308594,270.01837158203125,267.7501525878906,290.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.155561447143555,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,0.0001054457607096,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76385498046875,0.0,0.0,0.0001110394805436,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,8.201337914215401e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001110395314753,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0005267224623821,290.8985900878906,294.1499938964844,267.7099914550781,267.0540466308594,270.01837158203125,267.7501525878906,290.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.155561447143555,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001054113963618,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0001110032899305,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,8.198665454983711e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,0.0001110033481381,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005265508079901,290.8956604003906,294.1499938964844,267.6916809082031,267.0264892578125,269.9952392578125,267.7318420410156,290.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.161359786987305,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,0.0001053659943863,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,0.000110955479613,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,8.195133705157787e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387878417969,0.0,0.0,0.0001109555378207,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0005263240309432,290.8927001953125,294.1499938964844,267.67333984375,266.99884033203125,269.9721374511719,267.71356201171875,290.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16536521911621,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0001108261712943,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,8.18558328319341e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0001108262295019,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0005257106386125,290.88671875,294.1499938964844,267.6366577148437,266.9432678222656,269.9261474609375,267.6770935058594,290.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168132781982422,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0001108261712943,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,8.18558328319341e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0001108262295019,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0005257106386125,290.88671875,294.1499938964844,267.6366577148437,266.9432678222656,269.9261474609375,267.6770935058594,290.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168132781982422,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.0001050801583915,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001106544805224,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.512451171875,0.0,0.0,0.0001106545314542,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0005248962552286,290.88067626953125,294.1499938964844,267.6000061035156,266.88751220703125,269.8804016113281,267.6407165527344,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.163942337036133,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.0001050801583915,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001106544805224,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.512451171875,0.0,0.0,0.0001106545314542,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0005248962552286,290.88067626953125,294.1499938964844,267.6000061035156,266.88751220703125,269.8804016113281,267.6407165527344,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.163942337036133,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001104440598282,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,8.157360571203753e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0001104441107599,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.0005238981102593,290.8746032714844,294.1499938964844,267.5633239746094,266.8317565917969,269.8348999023437,267.6044616699219,290.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.153352737426758,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001104440598282,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,8.157360571203753e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0001104441107599,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.0005238981102593,290.8746032714844,294.1499938964844,267.5633239746094,266.8317565917969,269.8348999023437,267.6044616699219,290.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.153352737426758,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001046476318151,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.0001101990128518,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001101990637835,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0005227357032708,290.8684387207031,294.1499938964844,267.52667236328125,266.776123046875,269.7896728515625,267.5683288574219,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13694953918457,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001046476318151,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.0001101990128518,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001101990637835,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0005227357032708,290.8684387207031,294.1499938964844,267.52667236328125,266.776123046875,269.7896728515625,267.5683288574219,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13694953918457,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,0.0001045202370733,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0001100648514693,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,8.129352499963716e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,0.000110064902401,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005220993189141,290.8653564453125,294.1499938964844,267.5083312988281,266.7484130859375,269.76715087890625,267.55029296875,289.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.1267147064209,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867736816406,0.0,0.0,0.000104386206658,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,0.0001099237124435,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,8.118928235489875e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735412597656,0.0,0.0,0.0001099237633752,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0005214298143982,290.8622741699219,294.1499938964844,267.489990234375,266.7207946777344,269.7447204589844,267.53228759765625,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.115306854248047,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0001041003852151,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,0.0001096227351808,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,0.0001096227861125,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.000520002155099,290.85601806640625,294.1499938964844,267.4533386230469,266.6659545898437,269.7000427246094,267.496337890625,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.08930015563965,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0001041003852151,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,0.0001096227351808,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,0.0001096227861125,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.000520002155099,290.85601806640625,294.1499938964844,267.4533386230469,266.6659545898437,269.7000427246094,267.496337890625,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.08930015563965,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,0.0001037944457493,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,0.0001093005630536,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449890136719,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.447998046875,0.0,0.0,0.0001093006139853,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0005184739129617,290.8497314453125,294.1499938964844,267.4166564941406,266.6117553710937,269.6556701660156,267.4604797363281,289.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05944061279297,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,0.0001037944457493,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,0.0001093005630536,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449890136719,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.447998046875,0.0,0.0,0.0001093006139853,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0005184739129617,290.8497314453125,294.1499938964844,267.4166564941406,266.6117553710937,269.6556701660156,267.4604797363281,289.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05944061279297,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,0.0001034726228681,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0001089616634999,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,0.0001089617144316,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,0.0005168663337826,290.8434143066406,294.1499938964844,267.3800048828125,266.5583801269531,269.611572265625,267.4247131347656,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02646827697754,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,0.0001034726228681,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0001089616634999,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,0.0001089617144316,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,0.0005168663337826,290.8434143066406,294.1499938964844,267.3800048828125,266.5583801269531,269.611572265625,267.4247131347656,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02646827697754,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070556640625,0.0,0.0,0.0001086103220586,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,8.021921530598775e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,0.0001086103729903,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0005151997320353,290.8370361328125,294.1499938964844,267.34332275390625,266.5059509277344,269.5677490234375,267.3890686035156,289.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.991064071655273,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070556640625,0.0,0.0,0.0001086103220586,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,8.021921530598775e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,0.0001086103729903,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0005151997320353,290.8370361328125,294.1499938964844,267.34332275390625,266.5059509277344,269.5677490234375,267.3890686035156,289.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.991064071655273,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,0.0001029689301503,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001084312534658,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,8.008695294847712e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,0.0001084313043975,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0005143503076396,290.8338317871094,294.1499938964844,267.32501220703125,266.48016357421875,269.5459289550781,267.3712463378906,289.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223024784129848e-08,0.0010971213923767,-0.0441401228308677,0.0,0.0,0.0,-0.0133509971201419,60.0,-16.972640991210938,-0.0,-8.206948365341304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
