time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0001027973557938,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,0.0001082505841623,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,7.9953511885833e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103088378906,0.0,0.0,0.000108250627818,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.000513493316248,290.83062744140625,294.1499938964844,267.3066711425781,266.45465087890625,269.5242004394531,267.3534851074219,289.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.95387077331543,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.686279296875,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,0.0001078862551366,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,7.968441786943004e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001078862987924,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0005117651307955,290.8241882324219,294.1499938964844,267.2699890136719,266.4046325683594,269.4809265136719,267.3179626464844,289.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.915525436401367,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.686279296875,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,0.0001078862551366,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,7.968441786943004e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001078862987924,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0005117651307955,290.8241882324219,294.1499938964844,267.2699890136719,266.4046325683594,269.4809265136719,267.3179626464844,289.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.915525436401367,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,0.0001075208274414,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001075208710972,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0005100317066535,290.81768798828125,294.1499938964844,267.2333374023437,266.3560791015625,269.4379272460937,267.28253173828125,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.87657356262207,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,0.0001075208274414,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001075208710972,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0005100317066535,290.81768798828125,294.1499938964844,267.2333374023437,266.3560791015625,269.4379272460937,267.28253173828125,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.87657356262207,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539611816406,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0005083081778138,290.8111572265625,294.1499938964844,267.1966552734375,266.3091125488281,269.39520263671875,267.2471923828125,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.837547302246094,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539611816406,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0005083081778138,290.8111572265625,294.1499938964844,267.1966552734375,266.3091125488281,269.39520263671875,267.2471923828125,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.837547302246094,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63800048828125,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0001067991106538,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001067991543095,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0005066082230769,290.8045959472656,294.1499938964844,267.1600036621094,266.2638854980469,269.35272216796875,267.2119140625,289.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.012393545359373,60.0,-16.798934936523438,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63800048828125,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0001067991106538,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001067991543095,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0005066082230769,290.8045959472656,294.1499938964844,267.1600036621094,266.2638854980469,269.35272216796875,267.2119140625,289.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.012393545359373,60.0,-16.798934936523438,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300964355469,0.0,0.0,0.0001012513821478,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,0.0001066225886461,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,7.875107985455543e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,0.0001066226323018,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.000505770847667,290.8013000488281,294.1499938964844,267.14166259765625,266.24200439453125,269.3315734863281,267.1942749023437,289.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.012289997190237,60.0,-16.779926300048828,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,0.0001064482494257,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,7.862231723265722e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0001064482930814,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0005049438914284,290.7980041503906,294.1499938964844,267.1233215332031,266.2205810546875,269.3104858398437,267.1766662597656,289.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492038240484e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.76118278503418,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,0.0001061072180164,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0005033261841163,290.7913818359375,294.1499938964844,267.086669921875,266.1793518066406,269.2685241699219,267.1414794921875,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736217955127,1.4472944620536056e-08,0.0010736073600128,-0.0369511470198631,0.0,0.0,0.0,-0.0119876721873879,60.0,-16.724660873413086,-0.0,-7.858893269485635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,0.0001061072180164,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0005033261841163,290.7913818359375,294.1499938964844,267.086669921875,266.1793518066406,269.2685241699219,267.1414794921875,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736217955127,1.4472944620536056e-08,0.0010736073600128,-0.0369511470198631,0.0,0.0,0.0,-0.0119876721873879,60.0,-16.724660873413086,-0.0,-7.858893269485635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.000100449178717,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0001057778354152,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,7.812715193722397e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251037597656,0.0,0.0,0.0001057778790709,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.000501763774082,290.7846984863281,294.1499938964844,267.04998779296875,266.14031982421875,269.2267761230469,267.1063537597656,289.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702888248488,1.4083189725511149e-08,0.0010702747385948,-0.0359318070113658,0.0,0.0,0.0,-0.0117944544181227,60.0,-16.68970489501953,-0.0,-7.810174196265508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.000100449178717,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0001057778354152,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,7.812715193722397e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251037597656,0.0,0.0,0.0001057778790709,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.000501763774082,290.7846984863281,294.1499938964844,267.04998779296875,266.14031982421875,269.2267761230469,267.1063537597656,289.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702888248488,1.4083189725511149e-08,0.0010702747385948,-0.0359318070113658,0.0,0.0,0.0,-0.0117944544181227,60.0,-16.68970489501953,-0.0,-7.810174196265508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.0001000847114482,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.000105394035927,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,7.784367335261777e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.313232421875,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.000499943154864,290.77801513671875,294.1499938964844,267.0133361816406,266.1026306152344,269.18524169921875,267.0713195800781,289.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.3629043671414822e-08,0.0010663919383659,-0.0347439274191856,0.0,0.0,0.0,-0.0115693174302577,60.0,-16.652271270751953,-0.0,-7.753597941473346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.0001000847114482,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.000105394035927,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,7.784367335261777e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.313232421875,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.000499943154864,290.77801513671875,294.1499938964844,267.0133361816406,266.1026306152344,269.18524169921875,267.0713195800781,289.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.3629043671414822e-08,0.0010663919383659,-0.0347439274191856,0.0,0.0,0.0,-0.0115693174302577,60.0,-16.652271270751953,-0.0,-7.753597941473346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,9.963613410945982e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0001049216589308,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,7.749477663310245e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,0.0001049216953106,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0004977024509571,290.7712707519531,294.1499938964844,266.9766540527344,266.0652160644531,269.1440124511719,267.03662109375,289.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616258950904,1.3070099669221236e-08,0.0010616128565743,-0.0332817360758781,0.0,0.0,0.0,-0.0112922275438904,60.0,-16.602487564086914,-0.0,-7.684247549377687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,9.963613410945982e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0001049216589308,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,7.749477663310245e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,0.0001049216953106,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0004977024509571,290.7712707519531,294.1499938964844,266.9766540527344,266.0652160644531,269.1440124511719,267.03662109375,289.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616258950904,1.3070099669221236e-08,0.0010616128565743,-0.0332817360758781,0.0,0.0,0.0,-0.0112922275438904,60.0,-16.602487564086914,-0.0,-7.684247549377687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527648925781,0.0,0.0,9.939668962033466e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555053710937,0.0,0.0,0.0001046695106197,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,7.730854122200981e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001046695469995,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,0.000496506341733,290.7679138183594,294.1499938964844,266.9583435058594,266.046630859375,269.1235046386719,267.0194396972656,289.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771744550832409e-08,0.0010590617312118,-0.0325011536478996,0.0,0.0,0.0,-0.0111443204805254,60.0,-16.57347297668457,-0.0,-7.64735688107976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,9.91559645626694e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0001044160089804,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549255371094,0.0,0.0,7.712130900472403e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,0.0001044160526362,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0004953038878738,290.7645263671875,294.1499938964844,266.94000244140625,266.02813720703125,269.1030578613281,267.0023193359375,289.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565094416961,1.2471792487644962e-08,0.0010564969852566,-0.0317163355648517,0.0,0.0,0.0,-0.010995621792972,60.0,-16.543195724487305,-0.0,-7.610358210285997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,7.675889355596155e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.0004929762799292,290.7577514648437,294.1499938964844,266.9033203125,265.9913024902344,269.0623474121094,266.9683532714844,289.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891192919222249e-08,0.0010515324538573,-0.0301970466971397,0.0,0.0,0.0,-0.0107077937573194,60.0,-16.482337951660156,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,7.675889355596155e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.0004929762799292,290.7577514648437,294.1499938964844,266.9033203125,265.9913024902344,269.0623474121094,266.9683532714844,289.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891192919222249e-08,0.0010515324538573,-0.0301970466971397,0.0,0.0,0.0,-0.0107077937573194,60.0,-16.482337951660156,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212951660156,0.0,0.0,0.00010348122305,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,7.643087883479893e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,0.0004908696864731,290.7509765625,294.1499938964844,266.8666687011719,265.9547119140625,269.0219116210937,266.9345703125,289.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365707486277188e-08,0.0010470390552654,-0.0288218017667531,0.0,0.0,0.0,-0.0104472888633608,60.0,-16.425931930541992,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212951660156,0.0,0.0,0.00010348122305,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,7.643087883479893e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,0.0004908696864731,290.7509765625,294.1499938964844,266.8666687011719,265.9547119140625,269.0219116210937,266.9345703125,289.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365707486277188e-08,0.0010470390552654,-0.0288218017667531,0.0,0.0,0.0,-0.0104472888633608,60.0,-16.425931930541992,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,9.789581963559613e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001030890271067,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,7.614120113430545e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,0.0001030890634865,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.000489009253215,290.744140625,294.1499938964844,266.8299865722656,265.9183349609375,268.9817199707031,266.9009094238281,289.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430817492306,1.0901644920124909e-08,0.0010430708061903,-0.0276071727275848,0.0,0.0,0.0,-0.0102172326296567,60.0,-16.377147674560547,-0.0,-7.418145031579115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,9.789581963559613e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001030890271067,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,7.614120113430545e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,0.0001030890634865,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.000489009253215,290.744140625,294.1499938964844,266.8299865722656,265.9183349609375,268.9817199707031,266.9009094238281,289.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430817492306,1.0901644920124909e-08,0.0010430708061903,-0.0276071727275848,0.0,0.0,0.0,-0.0102172326296567,60.0,-16.377147674560547,-0.0,-7.418145031579115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,9.756431973073632e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0001027399339363,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,7.588336302433163e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001027399703161,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0004873533325735,290.7373046875,294.1499938964844,266.7933349609375,265.8821716308594,268.9417419433594,266.86724853515625,289.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488585111545491e-08,0.0010395387653261,-0.0265259351581335,0.0,0.0,0.0,-0.0100124618038535,60.0,-16.33527946472168,-0.0,-7.367987109319074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,9.756431973073632e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0001027399339363,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,7.588336302433163e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001027399703161,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0004873533325735,290.7373046875,294.1499938964844,266.7933349609375,265.8821716308594,268.9417419433594,266.86724853515625,289.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488585111545491e-08,0.0010395387653261,-0.0265259351581335,0.0,0.0,0.0,-0.0100124618038535,60.0,-16.33527946472168,-0.0,-7.367987109319074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.74177019088529e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,0.0001025855453917,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937683105469,0.0,0.0,7.576933421660215e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0001025855817715,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0004866209928877,290.7338562011719,294.1499938964844,266.7749938964844,265.8641662597656,268.9218139648437,266.85040283203125,289.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379869490861,1.0305904574181568e-08,0.0010379765881225,-0.0260477140545845,0.0,0.0,0.0,-0.0099218981340527,60.0,-16.317346572875977,-0.0,-7.345858676899297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,9.728237637318672e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001024430312099,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,7.566407293779776e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001024430675897,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0004859449691139,290.7304077148437,294.1499938964844,266.75665283203125,265.84619140625,268.9019470214844,266.8335266113281,289.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365447960793,1.013728034848782e-08,0.0010365346679463,-0.0256062764674425,0.0,0.0,0.0,-0.0098383035510778,60.0,-16.301130294799805,-0.0,-7.325461837126569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3679504394531,0.0,0.0,0.0001022068681777,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001022068972815,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.0004848247044719,290.7235107421875,294.1499938964844,266.7200012207031,265.81036376953125,268.8622741699219,266.7996520996094,289.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857833660475991e-09,0.0010341450106352,-0.024874685332179,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.27552604675293,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3679504394531,0.0,0.0,0.0001022068681777,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001022068972815,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.0004848247044719,290.7235107421875,294.1499938964844,266.7200012207031,265.81036376953125,268.8622741699219,266.7996520996094,289.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857833660475991e-09,0.0010341450106352,-0.024874685332179,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.27552604675293,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,9.689976286608726e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35479736328125,0.0,0.0,0.0001020401250571,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,7.536648627137765e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0001020401541609,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0004840337787754,290.7165832519531,294.1499938964844,266.6833190917969,265.774658203125,268.82275390625,266.7655029296875,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324673494324,9.660531041788545e-09,0.0010324576869606,-0.0243581216782331,0.0,0.0,0.0,-0.0096019571647048,60.0,-16.260610580444336,-0.0,-7.267948376465938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,9.689976286608726e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35479736328125,0.0,0.0,0.0001020401250571,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,7.536648627137765e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0001020401541609,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0004840337787754,290.7165832519531,294.1499938964844,266.6833190917969,265.774658203125,268.82275390625,266.7655029296875,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324673494324,9.660531041788545e-09,0.0010324576869606,-0.0243581216782331,0.0,0.0,0.0,-0.0096019571647048,60.0,-16.260610580444336,-0.0,-7.267948376465938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,9.68106833170168e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001019463234115,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,7.52972046029754e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001019463525153,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0004835888394154,290.7095947265625,294.1499938964844,266.64666748046875,265.7390441894531,268.7833557128906,266.73095703125,289.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315178660675,9.549530055608102e-09,0.0010315083200111,-0.0240675006061792,0.0,0.0,0.0,-0.0095469281077384,60.0,-16.256637573242188,-0.0,-7.254590173033648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,9.68106833170168e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001019463234115,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,7.52972046029754e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001019463525153,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0004835888394154,290.7095947265625,294.1499938964844,266.64666748046875,265.7390441894531,268.7833557128906,266.73095703125,289.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315178660675,9.549530055608102e-09,0.0010315083200111,-0.0240675006061792,0.0,0.0,0.0,-0.0095469281077384,60.0,-16.256637573242188,-0.0,-7.254590173033648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,9.67915912042372e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,7.528235437348485e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.000483493466163,290.7025451660156,294.1499938964844,266.6099853515625,265.7035522460937,268.7439880371094,266.6958923339844,289.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313141392543,9.525724209424881e-09,0.001031304593198,-0.0240051727741956,0.0,0.0,0.0,-0.0095351254567503,60.0,-16.264286041259766,-0.0,-7.251727396351272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,9.67915912042372e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,7.528235437348485e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.000483493466163,290.7025451660156,294.1499938964844,266.6099853515625,265.7035522460937,268.7439880371094,266.6958923339844,289.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313141392543,9.525724209424881e-09,0.001031304593198,-0.0240051727741956,0.0,0.0,0.0,-0.0095351254567503,60.0,-16.264286041259766,-0.0,-7.251727396351272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
