time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,9.680736548034474e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001019428236759,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,7.529462163802236e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001019428600557,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0004835722502321,290.6990051269531,294.1499938964844,266.5916748046875,265.6858215332031,268.7243347167969,266.6781311035156,289.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545365386998128e-09,0.001031472464092,-0.0240565966814756,0.0,0.0,0.0,-0.0095448615029454,60.0,-16.272327423095703,-0.0,-7.254089240404937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,9.68444874160923e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,0.0001019819173961,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,7.532349263783544e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0001019819465,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0004837576707359,290.6954650878906,294.1499938964844,266.5733337402344,265.6681213378906,268.7046813964844,266.6601867675781,289.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031877240166,9.591607508241395e-09,0.0010318676941096,-0.0241776686161756,0.0,0.0,0.0,-0.009567785076797,60.0,-16.283771514892578,-0.0,-7.25965279002594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,9.69717584666796e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,0.0001021159405354,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,7.542248204117641e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001021159696392,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0004843934439122,290.6883239746094,294.1499938964844,266.5366516113281,265.6327209472656,268.6653747558594,266.623779296875,289.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033233013004,9.750162455191004e-09,0.001033223234117,-0.0245927907526493,0.0,0.0,0.0,-0.0096463868394494,60.0,-16.315780639648438,-0.0,-7.278744362793077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,9.69717584666796e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,0.0001021159405354,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,7.542248204117641e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001021159696392,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0004843934439122,290.6883239746094,294.1499938964844,266.5366516113281,265.6327209472656,268.6653747558594,266.623779296875,289.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033233013004,9.750162455191004e-09,0.001033223234117,-0.0245927907526493,0.0,0.0,0.0,-0.0096463868394494,60.0,-16.315780639648438,-0.0,-7.278744362793077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.716631029732524e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0001023208096739,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,7.557380013167858e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001023208460537,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004853652790188,290.6811218261719,294.1499938964844,266.5,265.59735107421875,268.62603759765625,266.5865783691406,289.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992545457748749e-09,0.0010352956596761,-0.025227366015315,0.0,0.0,0.0,-0.0097665451467037,60.0,-16.35959243774414,-0.0,-7.307977512027719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.716631029732524e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0001023208096739,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,7.557380013167858e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001023208460537,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004853652790188,290.6811218261719,294.1499938964844,266.5,265.59735107421875,268.62603759765625,266.5865783691406,289.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992545457748749e-09,0.0010352956596761,-0.025227366015315,0.0,0.0,0.0,-0.0097665451467037,60.0,-16.35959243774414,-0.0,-7.307977512027719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0001024757293635,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,7.568822911707684e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001024757657432,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0004861001507379,290.6767883300781,294.1499938964844,266.4779968261719,265.5761413574219,268.6024169921875,266.5639038085937,289.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072057574987,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.39114761352539,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,9.742728434503078e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.000102595629869,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,7.577678479719907e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001025956662488,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0004866688977926,290.6738586425781,294.1499938964844,266.4633483886719,265.5619812011719,268.586669921875,266.54864501953125,289.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317690701810989e-08,0.0010380756575614,-0.0260785706341266,0.0,0.0,0.0,-0.0099277328699827,60.0,-16.41485023498535,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001029389022733,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0004882972571067,290.66650390625,294.1499938964844,266.4266662597656,265.526611328125,268.5472106933594,266.5099792480469,289.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723828047787265e-08,0.0010415482101961,-0.0271417256444692,0.0,0.0,0.0,-0.0101290708407759,60.0,-16.4813232421875,-0.0,-7.396531742642767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001029389022733,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0004882972571067,290.66650390625,294.1499938964844,266.4266662597656,265.526611328125,268.5472106933594,266.5099792480469,289.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723828047787265e-08,0.0010415482101961,-0.0271417256444692,0.0,0.0,0.0,-0.0101290708407759,60.0,-16.4813232421875,-0.0,-7.396531742642767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,0.0001031324718496,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001031325009535,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.00048921542475,290.6628112792969,294.1499938964844,266.4083251953125,265.5089111328125,268.5274658203125,266.4904479980469,289.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952841300593263e-08,0.0010435063159093,-0.0277411825954914,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.518218994140625,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,9.815669909585269e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,0.0001033637381624,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,7.634410576429218e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001033637672662,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0004903124645352,290.6591186523437,294.1499938964844,266.3900146484375,265.4912109375,268.5076599121094,266.470703125,289.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646509088554e-08,0.0010458457982167,-0.0284573677927255,0.0,0.0,0.0,-0.0103782471269369,60.0,-16.55902862548828,-0.0,-7.457707340563503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,9.872363443719224e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0001039607523125,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,7.678505789954215e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0004931444418616,290.651611328125,294.1499938964844,266.35333251953125,265.4557189941406,268.4679870605469,266.4306945800781,289.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.1932826282645692e-08,0.0010518849594518,-0.030306002125144,0.0,0.0,0.0,-0.0107284160330891,60.0,-16.6573543548584,-0.0,-7.544102942347308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,9.872363443719224e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0001039607523125,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,7.678505789954215e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0004931444418616,290.651611328125,294.1499938964844,266.35333251953125,265.4557189941406,268.4679870605469,266.4306945800781,289.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.1932826282645692e-08,0.0010518849594518,-0.030306002125144,0.0,0.0,0.0,-0.0107284160330891,60.0,-16.6573543548584,-0.0,-7.544102942347308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,9.946820500772446e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,7.736416591797024e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.000496863736771,290.6440124511719,294.1499938964844,266.3166809082031,265.420166015625,268.4281005859375,266.38970947265625,289.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860523312951956e-08,0.0010598168009892,-0.0327334329485893,0.0,0.0,0.0,-0.0111883115023374,60.0,-16.785032272338867,-0.0,-7.658324818748954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,9.946820500772446e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,7.736416591797024e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.000496863736771,290.6440124511719,294.1499938964844,266.3166809082031,265.420166015625,268.4281005859375,266.38970947265625,289.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860523312951956e-08,0.0010598168009892,-0.0327334329485893,0.0,0.0,0.0,-0.0111883115023374,60.0,-16.785032272338867,-0.0,-7.658324818748954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,0.0001003602446871,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001056841720128,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,7.805797213222831e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0005013196496292,290.6363220214844,294.1499938964844,266.2799987792969,265.384521484375,268.387939453125,266.34796142578125,289.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693337535485,1.3971959589298422e-08,0.0010693197837099,-0.0356408879160881,0.0,0.0,0.0,-0.0117392940446734,60.0,-16.940519332885742,-0.0,-7.796298717721585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,0.0001003602446871,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001056841720128,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,7.805797213222831e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0005013196496292,290.6363220214844,294.1499938964844,266.2799987792969,265.384521484375,268.387939453125,266.34796142578125,289.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693337535485,1.3971959589298422e-08,0.0010693197837099,-0.0356408879160881,0.0,0.0,0.0,-0.0117392940446734,60.0,-16.940519332885742,-0.0,-7.796298717721585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.000506229524035,290.6285095214844,294.1499938964844,266.24334716796875,265.3487243652344,268.34747314453125,266.3058166503906,289.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.519664749594085e-08,0.0010797913419082,-0.0388435684144496,0.0,0.0,0.0,-0.0123464204370975,60.0,-17.116304397583008,-0.0,-7.949756053449164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.000506229524035,290.6285095214844,294.1499938964844,266.24334716796875,265.3487243652344,268.34747314453125,266.3058166503906,289.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.519664749594085e-08,0.0010797913419082,-0.0388435684144496,0.0,0.0,0.0,-0.0123464204370975,60.0,-17.116304397583008,-0.0,-7.949756053449164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,0.0001018480616039,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001072509257937,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.92151695350185e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001072509548976,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0005087516619823,290.6245422363281,294.1499938964844,266.2250061035156,265.330810546875,268.3271179199219,266.2847595214844,289.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825756705112326e-08,0.0010851703118532,-0.0404883027076721,0.0,0.0,0.0,-0.0126582952216267,60.0,-17.20925521850586,-0.0,-8.029166309597714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001023503937176,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0001077799024642,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,7.960586663102731e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.000107779931568,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.000511260877829,290.6205444335937,294.1499938964844,266.2066650390625,265.3128356933594,268.3066711425781,266.2637939453125,289.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090538338758,1.6451656037475004e-08,0.0010905219241976,-0.0421243235468864,0.0,0.0,0.0,-0.0129685783758759,60.0,-17.303232192993164,-0.0,-8.108563065434282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,0.0001033213702612,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001088023855118,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0005161110893823,290.6124572753906,294.1499938964844,266.1700134277344,265.2767639160156,268.2655639648437,266.22222900390625,289.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.7661497153653727e-08,0.0011008664732798,-0.0452857390046119,0.0,0.0,0.0,-0.0135683445259928,60.0,-17.48985481262207,-0.0,-8.26313879542795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,0.0001033213702612,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001088023855118,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0005161110893823,290.6124572753906,294.1499938964844,266.1700134277344,265.2767639160156,268.2655639648437,266.22222900390625,289.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.7661497153653727e-08,0.0011008664732798,-0.0452857390046119,0.0,0.0,0.0,-0.0135683445259928,60.0,-17.48985481262207,-0.0,-8.26313879542795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0005205072811804,290.604248046875,294.1499938964844,266.1333312988281,265.2405090332031,268.22418212890625,266.18145751953125,289.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758086639536493e-08,0.0011102426797151,-0.0481500700116157,0.0,0.0,0.0,-0.0141119686886668,60.0,-17.666120529174805,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0005205072811804,290.604248046875,294.1499938964844,266.1333312988281,265.2405090332031,268.22418212890625,266.18145751953125,289.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758086639536493e-08,0.0011102426797151,-0.0481500700116157,0.0,0.0,0.0,-0.0141119686886668,60.0,-17.666120529174805,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001049482671078,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001105155897676,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,8.162643644027412e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001105156188714,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0005242378101684,290.595947265625,294.1499938964844,266.0966796875,265.2040710449219,268.1825866699219,266.1414794921875,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182191083207,1.9688645380711023e-08,0.0011181994341313,-0.0505798123776912,0.0,0.0,0.0,-0.0145732844248414,60.0,-17.824804306030273,-0.0,-8.525404382453416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001049482671078,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001105155897676,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,8.162643644027412e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001105156188714,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0005242378101684,290.595947265625,294.1499938964844,266.0966796875,265.2040710449219,268.1825866699219,266.1414794921875,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182191083207,1.9688645380711023e-08,0.0011181994341313,-0.0505798123776912,0.0,0.0,0.0,-0.0145732844248414,60.0,-17.824804306030273,-0.0,-8.525404382453416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001055346801877,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001111331075662,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,8.208253711927682e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001111331366701,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,0.0005271670524962,290.5875244140625,294.1499938964844,266.0599975585937,265.1673889160156,268.14080810546875,266.1023254394531,289.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.041933377938676e-08,0.0011244472116231,-0.052487064152956,0.0,0.0,0.0,-0.0149355167523026,60.0,-17.9580078125,-0.0,-8.620941827075512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001055346801877,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001111331075662,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,8.208253711927682e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001111331366701,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,0.0005271670524962,290.5875244140625,294.1499938964844,266.0599975585937,265.1673889160156,268.14080810546875,266.1023254394531,289.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.041933377938676e-08,0.0011244472116231,-0.052487064152956,0.0,0.0,0.0,-0.0149355167523026,60.0,-17.9580078125,-0.0,-8.620941827075512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001057609479175,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001113713806262,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,8.225852070609108e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.00011137140973,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0005282973288558,290.5832824707031,294.1499938964844,266.0416564941406,265.14898681640625,268.1199035644531,266.0830078125,289.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268786620348,2.070126825515217e-08,0.0011268579401075,-0.0532228276133537,0.0,0.0,0.0,-0.0150752840563654,60.0,-18.014259338378906,-0.0,-8.657946892753898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.000105938022898,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001115578488679,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,8.239624730776995e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001115578779717,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.000529181852471,290.5790100097656,294.1499938964844,266.0233459472656,265.1304931640625,268.0989685058594,266.0638732910156,289.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287657544016,2.092190776181724e-08,0.0011287447996437,-0.0537985675036907,0.0,0.0,0.0,-0.0151846650987863,60.0,-18.06317901611328,-0.0,-8.686961194825926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0001061450093402,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001117758147302,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,8.255723514594138e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.000111775843834,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0005302157951518,290.5704040527344,294.1499938964844,265.9866638183594,265.0933532714844,268.0570983886719,266.0260314941406,289.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179811682259242e-08,0.001130950404331,-0.0544714778661727,0.0,0.0,0.0,-0.0153125207871198,60.0,-18.136796951293945,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0001061450093402,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001117758147302,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,8.255723514594138e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.000111775843834,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0005302157951518,290.5704040527344,294.1499938964844,265.9866638183594,265.0933532714844,268.0570983886719,266.0260314941406,289.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179811682259242e-08,0.001130950404331,-0.0544714778661727,0.0,0.0,0.0,-0.0153125207871198,60.0,-18.136796951293945,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.000106146930193,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001117778301704,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,8.255872671725228e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0001117778592742,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.0005302253994159,290.561767578125,294.1499938964844,265.95001220703125,265.0559387207031,268.0152893066406,265.98883056640625,289.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.118217956592616e-08,0.0011309712426736,-0.0544776543974876,0.0,0.0,0.0,-0.0153136970475316,60.0,-18.17441177368164,-0.0,-8.721250566168237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.000106146930193,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001117778301704,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,8.255872671725228e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0001117778592742,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.0005302253994159,290.561767578125,294.1499938964844,265.95001220703125,265.0559387207031,268.0152893066406,265.98883056640625,289.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.118217956592616e-08,0.0011309712426736,-0.0544776543974876,0.0,0.0,0.0,-0.0153136970475316,60.0,-18.17441177368164,-0.0,-8.721250566168237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0001116291605285,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0005295201553963,290.5531005859375,294.1499938964844,265.9154663085937,265.02020263671875,267.9736633300781,265.95269775390625,289.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18155860900879,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0001116291605285,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0005295201553963,290.5531005859375,294.1499938964844,265.9154663085937,265.02020263671875,267.9736633300781,265.95269775390625,289.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18155860900879,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.00011141912546,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0001114191545639,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0005285238730721,290.5443725585937,294.1499938964844,265.8850402832031,264.9881286621094,267.9322814941406,265.9193115234375,289.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.169841766357425,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
