time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.00011141912546,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0001114191545639,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0005285238730721,290.5443725585937,294.1499938964844,265.8850402832031,264.9881286621094,267.9322814941406,265.9193115234375,289.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.169841766357425,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001056842666002,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001112906247726,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,8.219887968152761e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0001112906538764,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.000527914322447,290.5400085449219,294.1499938964844,265.8713073730469,264.973388671875,267.9117126464844,265.90399169921875,289.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.158296585083008,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001055503962561,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0001111496530938,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,8.209475345211104e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001111496821977,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.0005272455746307,290.5356140136719,294.1499938964844,265.8585510253906,264.9595031738281,267.8912353515625,265.889404296875,289.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.144136428833008,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001108251599362,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.000110825181764,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319885253906,0.0,0.0,0.0005257063312456,290.52685546875,294.1499938964844,265.8358154296875,264.9341735839844,267.85064697265625,265.86309814453125,289.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10606575012207,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001108251599362,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.000110825181764,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319885253906,0.0,0.0,0.0005257063312456,290.52685546875,294.1499938964844,265.8358154296875,264.9341735839844,267.85064697265625,265.86309814453125,289.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10606575012207,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001104464827221,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,8.157539559761062e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.000110446511826,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,0.0005239100428298,290.51806640625,294.1499938964844,265.8166198730469,264.9120483398437,267.81060791015625,265.8406066894531,289.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.055551528930664,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001104464827221,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,8.157539559761062e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.000110446511826,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,0.0005239100428298,290.51806640625,294.1499938964844,265.8166198730469,264.9120483398437,267.81060791015625,265.8406066894531,289.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.055551528930664,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001044738673954,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001100160225178,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0001100160443456,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0005218681762926,290.50927734375,294.1499938964844,265.8008117675781,264.89288330078125,267.7711181640625,265.82147216796875,289.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.99413299560547,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001044738673954,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001100160225178,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0001100160443456,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0005218681762926,290.50927734375,294.1499938964844,265.8008117675781,264.89288330078125,267.7711181640625,265.82147216796875,289.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.99413299560547,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001095364277716,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,8.090323535725474e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0001095364568755,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,0.0005195931880734,290.5004577636719,294.1499938964844,265.7882080078125,264.8765869140625,267.7323303222656,265.8056945800781,289.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.92166519165039,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001095364277716,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,8.090323535725474e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0001095364568755,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,0.0005195931880734,290.5004577636719,294.1499938964844,265.7882080078125,264.8765869140625,267.7323303222656,265.8056945800781,289.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.92166519165039,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001037733673001,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.000109278356831,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,8.071262709563598e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0001092783859348,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,0.0005183690227568,290.4960632324219,294.1499938964844,265.7830505371094,264.8694763183594,267.7132263183594,265.7990417480469,289.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.0467563159763813,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.881433486938477,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.000103520018456,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0001090115692932,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,8.051557233557105e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.000109011591121,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,0.0005171034717932,290.4916687011719,294.1499938964844,265.7785949707031,264.8630065917969,267.6942749023437,265.79296875,289.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909391731023,60.0,-17.83932876586914,-0.0,-8.294907161143784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001084489704226,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001084489995264,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,0.0005144347669556,290.4828491210937,294.1499938964844,265.77178955078125,264.8519592285156,267.6569519042969,265.7830505371094,289.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.748016357421875,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001084489704226,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001084489995264,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,0.0005144347669556,290.4828491210937,294.1499938964844,265.77178955078125,264.8519592285156,267.6569519042969,265.7830505371094,289.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.748016357421875,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001078569330275,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.966276461957023e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001078569548553,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0005116264219395,290.4740600585937,294.1499938964844,265.76763916015625,264.84332275390625,267.6204833984375,265.77593994140625,289.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.648712158203125,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001078569330275,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.966276461957023e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001078569548553,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0005116264219395,290.4740600585937,294.1499938964844,265.76763916015625,264.84332275390625,267.6204833984375,265.77593994140625,289.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.648712158203125,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0001072481827577,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0001072482045856,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,0.0005087387398816,290.4652404785156,294.1499938964844,265.76593017578125,264.8369140625,267.5848693847656,265.7712707519531,289.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.54397964477539,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0001072481827577,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0001072482045856,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,0.0005087387398816,290.4652404785156,294.1499938964844,265.76593017578125,264.8369140625,267.5848693847656,265.7712707519531,289.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.54397964477539,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0001066381228156,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.8762554039713e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0001066381446435,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0005058448878116,290.4564514160156,294.1499938964844,265.7664489746094,264.83258056640625,267.55010986328125,265.768798828125,289.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43599510192871,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0001066381228156,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.8762554039713e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0001066381446435,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0005058448878116,290.4564514160156,294.1499938964844,265.7664489746094,264.83258056640625,267.55010986328125,265.768798828125,289.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43599510192871,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001009813640848,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0001063382514985,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.854106661397964e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.0001063382733264,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,0.0005044224089942,290.4520874023437,294.1499938964844,265.7675170898437,264.8311462402344,267.5330810546875,265.76837158203125,289.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745494603118914e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.38163185119629,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0001007026512525,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0001060447466443,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,7.832428673282266e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0001060447684722,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,0.0005030301981605,290.4476928710937,294.1499938964844,265.7690734863281,264.8302001953125,267.5162658691406,265.7684326171875,289.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506269693374,60.0,-17.327560424804688,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001054871681844,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0001054871900123,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0005003853002563,290.4389343261719,294.1499938964844,265.7735595703125,264.82958984375,267.4832763671875,265.7698974609375,289.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.221881866455078,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001054871681844,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0001054871900123,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0005003853002563,290.4389343261719,294.1499938964844,265.7735595703125,264.82958984375,267.4832763671875,265.7698974609375,289.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.221881866455078,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0001049842176144,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,7.754098623991013e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001049842394422,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54754638671875,0.0,0.0,0.0004979995428584,290.4301452636719,294.1499938964844,265.7797546386719,264.8305969238281,267.451171875,265.7731018066406,289.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.122314453125,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0001049842176144,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,7.754098623991013e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001049842394422,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54754638671875,0.0,0.0,0.0004979995428584,290.4301452636719,294.1499938964844,265.7797546386719,264.8305969238281,267.451171875,265.7731018066406,289.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.122314453125,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0001045512181008,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.0004959454527124,290.42138671875,294.1499938964844,265.7874755859375,264.8330993652344,267.41998291015625,265.7778625488281,289.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03167152404785,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0001045512181008,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.0004959454527124,290.42138671875,294.1499938964844,265.7874755859375,264.8330993652344,267.41998291015625,265.7778625488281,289.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03167152404785,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001041974319377,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,7.695987005718052e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001041974537656,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,0.000494267384056,290.4126281738281,294.1499938964844,265.7965087890625,264.8369140625,267.3896484375,265.7840576171875,289.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407973777316e-08,0.0010542785748839,-0.0310376174747943,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.95220184326172,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001041974319377,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,7.695987005718052e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001041974537656,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,0.000494267384056,290.4126281738281,294.1499938964844,265.7965087890625,264.8369140625,267.3896484375,265.7840576171875,289.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407973777316e-08,0.0010542785748839,-0.0310376174747943,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.95220184326172,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0001040515053318,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,0.0001040515271597,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.0004935751785524,290.4082336425781,294.1499938964844,265.80145263671875,264.8392639160156,267.3747863769531,265.7876281738281,289.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039743424452354e-08,0.0010528020793572,-0.0305857900530099,0.0,0.0,0.0,-0.0107814343646168,60.0,-16.917091369628906,-0.0,-7.55722311396312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.86874074442312e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0001039225971908,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.675687811570242e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001039226190187,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0004929637070745,290.4038391113281,294.1499938964844,265.8066711425781,264.8418884277344,267.3601379394531,265.79150390625,289.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887214768080412e-08,0.0010514977620914,-0.0301866382360458,0.0,0.0,0.0,-0.0107058193534612,60.0,-16.884695053100586,-0.0,-7.538508839388669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.849023626884446e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0001037149631883,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001037149850162,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.0004919787752442,290.3950500488281,294.1499938964844,265.8178100585937,264.847900390625,267.3314514160156,265.80010986328125,289.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.16415330708719e-08,0.0010493968147784,-0.0295436847954988,0.0,0.0,0.0,-0.0105840237811207,60.0,-16.828123092651367,-0.0,-7.50841380181555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.849023626884446e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0001037149631883,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001037149850162,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.0004919787752442,290.3950500488281,294.1499938964844,265.8178100585937,264.847900390625,267.3314514160156,265.80010986328125,289.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.16415330708719e-08,0.0010493968147784,-0.0295436847954988,0.0,0.0,0.0,-0.0105840237811207,60.0,-16.828123092651367,-0.0,-7.50841380181555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001035518507706,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001035518725984,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0004912050208076,290.38623046875,294.1499938964844,265.8297119140625,264.8547668457031,267.3035583496094,265.80975341796875,289.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.780332565307617,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001035518507706,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001035518725984,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0004912050208076,290.38623046875,294.1499938964844,265.8297119140625,264.8547668457031,267.3035583496094,265.80975341796875,289.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.780332565307617,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.00010340946028,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0004905295791104,290.3774108886719,294.1499938964844,265.8421936035156,264.8623352050781,267.2764892578125,265.8202819824219,289.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73750114440918,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.00010340946028,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0004905295791104,290.3774108886719,294.1499938964844,265.8421936035156,264.8623352050781,267.2764892578125,265.8202819824219,289.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73750114440918,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
