time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001020341078401,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0004840055771637,290.1948547363281,294.1499938964844,266.12335205078125,265.1402282714844,266.8753967285156,266.07928466796875,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13939094543457,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0001019779519992,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,0.0004837392189074,290.1854553222656,294.1499938964844,266.1439514160156,265.16680908203125,266.8619689941406,266.0980834960937,288.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.107765197753906,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0001019779519992,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,0.0004837392189074,290.1854553222656,294.1499938964844,266.1439514160156,265.16680908203125,266.8619689941406,266.0980834960937,288.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.107765197753906,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,0.0001019500559777,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,7.529996219091117e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001019500705297,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.0004836068837903,290.1807556152344,294.1499938964844,266.15435791015625,265.18035888671875,266.8554992675781,266.1076965332031,288.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.091896057128906,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,9.67878950177692e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638732910156,0.0,0.0,0.0001019223127514,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,7.527947309426963e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001019223345792,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0004834753053728,290.176025390625,294.1499938964844,266.1648254394531,265.19403076171875,266.8492126464844,266.117431640625,288.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312583763152,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.076005935668945,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0004832143022213,290.16656494140625,294.1499938964844,266.1858825683594,265.2216186523437,266.8370666503906,266.1371765136719,288.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.044212341308594,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0004832143022213,290.16656494140625,294.1499938964844,266.1858825683594,265.2216186523437,266.8370666503906,266.1371765136719,288.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.044212341308594,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0004829561221413,290.1570739746094,294.1499938964844,266.2070007324219,265.2494812011719,266.82550048828125,266.1572265625,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.012466430664062,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0004829561221413,290.1570739746094,294.1499938964844,266.2070007324219,265.2494812011719,266.82550048828125,266.1572265625,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.012466430664062,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.0004827015509363,290.1475830078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8145751953125,266.1774597167969,288.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.980875015258787,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.0004827015509363,290.1475830078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8145751953125,266.1774597167969,288.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.980875015258787,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0004824503557756,290.1380615234375,294.1499938964844,266.2489318847656,265.3051147460937,266.80419921875,266.19781494140625,288.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290720965713,-0.0233215391635894,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94949722290039,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0004824503557756,290.1380615234375,294.1499938964844,266.2489318847656,265.3051147460937,266.80419921875,266.19781494140625,288.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290720965713,-0.0233215391635894,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94949722290039,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.0001016801179503,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,7.510058640036732e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,0.0001016801325022,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,0.0004823264316655,290.1332702636719,294.1499938964844,266.2592468261719,265.31890869140625,266.7992248535156,266.2079772949219,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.233717790380073e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.93393898010254,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,9.653328743297608e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,0.0001016542009892,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,0.0001016542155412,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0004822034970857,290.1285095214844,294.1499938964844,266.2695007324219,265.33258056640625,266.7944030761719,266.2181396484375,288.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203050765904663e-09,0.001028545666486,-0.0231603123247623,0.0,0.0,0.0,-0.0093751633539795,60.0,-15.91847038269043,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,0.0001016032038023,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,0.0004819615278393,290.1189270019531,294.1499938964844,266.2896423339844,265.3595275878906,266.78515625,266.2383117675781,288.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.887894630432127,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,0.0001016032038023,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,0.0004819615278393,290.1189270019531,294.1499938964844,266.2896423339844,265.3595275878906,266.78515625,266.2383117675781,288.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.887894630432127,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0004817241861019,290.1093139648437,294.1499938964844,266.30926513671875,265.38580322265625,266.77642822265625,266.2582702636719,288.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.85779094696045,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0004817241861019,290.1093139648437,294.1499938964844,266.30926513671875,265.38580322265625,266.77642822265625,266.2582702636719,288.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.85779094696045,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714050292969,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.0004814935673493,290.0997009277344,294.1499938964844,266.3282470703125,265.41119384765625,266.76824951171875,266.27783203125,288.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.828398704528809,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714050292969,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.0004814935673493,290.0997009277344,294.1499938964844,266.3282470703125,265.41119384765625,266.76824951171875,266.27783203125,288.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.828398704528809,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040222167969,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0004812686238437,290.0900573730469,294.1499938964844,266.346435546875,265.435546875,266.760498046875,266.2970275878906,288.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969838205530323e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.799626350402832,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040222167969,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0004812686238437,290.0900573730469,294.1499938964844,266.346435546875,265.435546875,266.760498046875,266.2970275878906,288.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969838205530323e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.799626350402832,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,9.632428555050863e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0001014341105474,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,7.491889118682593e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0001014341250993,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,0.0004811595135834,290.0852355957031,294.1499938964844,266.3551940917969,265.4472961425781,266.7568054199219,266.3063659667969,288.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942622642393872e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.785602569580078,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,9.630277054384352e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0001014114532154,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,0.0001014114677673,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0004810520331375,290.08038330078125,294.1499938964844,266.3637390136719,265.45867919921875,266.75323486328125,266.3155822753906,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.77177906036377,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0004808448138646,290.0707092285156,294.1499938964844,266.3800354003906,265.4803771972656,266.7464294433594,266.3334045410156,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.744935989379885,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0004808448138646,290.0707092285156,294.1499938964844,266.3800354003906,265.4803771972656,266.7464294433594,266.3334045410156,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.744935989379885,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,9.6221556304954e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001013259316096,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,7.483898662030697e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0001013259461615,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0004806463839486,290.0610046386719,294.1499938964844,266.39520263671875,265.50048828125,266.739990234375,266.3505249023437,288.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814617480368271e-09,0.0010252241045236,-0.022143205627799,0.0,0.0,0.0,-0.0091826003044843,60.0,-15.71904754638672,-0.0,-7.166458004803644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,9.6221556304954e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001013259316096,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,7.483898662030697e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0001013259461615,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0004806463839486,290.0610046386719,294.1499938964844,266.39520263671875,265.50048828125,266.739990234375,266.3505249023437,288.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814617480368271e-09,0.0010252241045236,-0.022143205627799,0.0,0.0,0.0,-0.0091826003044843,60.0,-15.71904754638672,-0.0,-7.166458004803644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,9.618456533644348e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001012869761325,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,7.481021748390049e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001012869906844,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0004804615746252,290.05126953125,294.1499938964844,266.4091186523437,265.518798828125,266.73394775390625,266.3666076660156,288.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248387698084,8.768521020385833e-09,0.0010248300386592,-0.0220225006341934,0.0,0.0,0.0,-0.009159748442471,60.0,-15.694550514221191,-0.0,-7.160947745887827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,9.618456533644348e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001012869761325,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,7.481021748390049e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001012869906844,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0004804615746252,290.05126953125,294.1499938964844,266.4091186523437,265.518798828125,266.73394775390625,266.3666076660156,288.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248387698084,8.768521020385833e-09,0.0010248300386592,-0.0220225006341934,0.0,0.0,0.0,-0.009159748442471,60.0,-15.694550514221191,-0.0,-7.160947745887827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,9.614972077542916e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001012502907542,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,7.478312181774527e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.0001012503053061,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,0.0004802875628229,290.0415344238281,294.1499938964844,266.42169189453125,265.53515625,266.72821044921875,266.3818664550781,288.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.72510952376615e-09,0.0010244587901979,-0.0219088215380907,0.0,0.0,0.0,-0.0091382274404168,60.0,-15.6710844039917,-0.0,-7.155760783916777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,9.614972077542916e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001012502907542,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,7.478312181774527e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.0001012503053061,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,0.0004802875628229,290.0415344238281,294.1499938964844,266.42169189453125,265.53515625,266.72821044921875,266.3818664550781,288.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.72510952376615e-09,0.0010244587901979,-0.0219088215380907,0.0,0.0,0.0,-0.0091382274404168,60.0,-15.6710844039917,-0.0,-7.155760783916777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,9.613356087356806e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,0.0001012332722893,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,7.477054896298796e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.0001012332795653,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0004802067996934,290.0366516113281,294.1499938964844,266.4273986816406,265.5425109863281,266.7254943847656,266.3890380859375,288.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242952266708,8.704965637207351e-09,0.0010242864955216,-0.0218560732901096,0.0,0.0,0.0,-0.0091282408684492,60.0,-15.660028457641602,-0.0,-7.153354175670756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,9.611817222321406e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0001012170687317,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,7.475858001271263e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.0001012170760077,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,0.0004801299655809,290.03173828125,294.1499938964844,266.4327697753906,265.54931640625,266.72283935546875,266.3958740234375,288.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685792529661285e-09,0.0010241225827485,-0.0218058675527572,0.0,0.0,0.0,-0.0091187367215752,60.0,-15.649332046508787,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,9.60902325459756e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0001011876447591,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,7.473684672731906e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001011876520351,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0004799903836101,290.0219421386719,294.1499938964844,266.4422302246094,265.5611572265625,266.7177124023437,266.4086303710937,288.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.65097504743062e-09,0.0010238247923552,-0.0217146929353475,0.0,0.0,0.0,-0.0091014755889773,60.0,-15.629205703735352,-0.0,-7.146906710886469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,9.60902325459756e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0001011876447591,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,7.473684672731906e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001011876520351,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0004799903836101,290.0219421386719,294.1499938964844,266.4422302246094,265.5611572265625,266.7177124023437,266.4086303710937,288.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.65097504743062e-09,0.0010238247923552,-0.0217146929353475,0.0,0.0,0.0,-0.0091014755889773,60.0,-15.629205703735352,-0.0,-7.146906710886469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,9.606603998690844e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,0.0001011621716315,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,7.471803110092878e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,0.0001011621789075,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0004798695736099,290.0121459960937,294.1499938964844,266.45001220703125,265.5704650878906,266.7128295898437,266.4201354980469,288.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620832048222837e-09,0.0010235670488327,-0.0216357577592134,0.0,0.0,0.0,-0.0090865325182676,60.0,-15.610665321350098,-0.0,-7.14330852247258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,9.606603998690844e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,0.0001011621716315,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,7.471803110092878e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,0.0001011621789075,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0004798695736099,290.0121459960937,294.1499938964844,266.45001220703125,265.5704650878906,266.7128295898437,266.4201354980469,288.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620832048222837e-09,0.0010235670488327,-0.0216357577592134,0.0,0.0,0.0,-0.0090865325182676,60.0,-15.610665321350098,-0.0,-7.14330852247258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
