time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,9.604640945326536e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.00010114149336,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,7.470276614185423e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0001011415079119,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,0.0004797714937012,290.0023193359375,294.1499938964844,266.455810546875,265.5771484375,266.7081604003906,266.4300842285156,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596366285473778e-09,0.0010233578504994,-0.0215716920793056,0.0,0.0,0.0,-0.0090744039043784,60.0,-15.594236373901367,-0.0,-7.140388191828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,9.604640945326536e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.00010114149336,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,7.470276614185423e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0001011415079119,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,0.0004797714937012,290.0023193359375,294.1499938964844,266.455810546875,265.5771484375,266.7081604003906,266.4300842285156,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596366285473778e-09,0.0010233578504994,-0.0215716920793056,0.0,0.0,0.0,-0.0090744039043784,60.0,-15.594236373901367,-0.0,-7.140388191828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,9.603320359019564e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.000101127596281,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,7.4692492489703e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001011276035569,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0004797055444214,289.992431640625,294.1499938964844,266.4595642089844,265.5813293457031,266.7036437988281,266.4383239746094,288.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232257191091,8.579911892070413e-09,0.0010232171043753,-0.0215286016464233,0.0,0.0,0.0,-0.0090662464499473,60.0,-15.580167770385742,-0.0,-7.138424962249702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,9.603320359019564e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.000101127596281,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,7.4692492489703e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001011276035569,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0004797055444214,289.992431640625,294.1499938964844,266.4595642089844,265.5813293457031,266.7036437988281,266.4383239746094,288.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232257191091,8.579911892070413e-09,0.0010232171043753,-0.0215286016464233,0.0,0.0,0.0,-0.0090662464499473,60.0,-15.580167770385742,-0.0,-7.138424962249702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,9.602938371244818e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,0.0001011235654004,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.468952389899641e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,0.0001011235799524,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.0004796864523086,289.9875183105469,294.1499938964844,266.460693359375,265.58251953125,266.7014465332031,266.4418029785156,288.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575146814848722e-09,0.0010231763590127,-0.0215161237865686,0.0,0.0,0.0,-0.0090638836845755,60.0,-15.574007034301758,-0.0,-7.137855817518357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,9.602904174244033e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0001011232088785,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,7.468925468856469e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0001011232234304,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0004796847642865,289.9825744628906,294.1499938964844,266.4613342285156,265.5830993652344,266.69927978515625,266.44488525390625,288.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574718712850427e-09,0.0010231726337224,-0.0215150024741888,0.0,0.0,0.0,-0.0090636713430285,60.0,-15.568598747253418,-0.0,-7.137805368984118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,9.604092338122427e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0001011357235256,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,7.469850243069232e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0001011357308016,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0004797441069968,289.97265625,294.1499938964844,266.4611511230469,265.5825500488281,266.6949768066406,266.44976806640625,288.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.589519318036311e-09,0.0010232991771772,-0.021553760394454,0.0,0.0,0.0,-0.0090710083022713,60.0,-15.56032657623291,-0.0,-7.139571067682482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,9.604092338122427e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0001011357235256,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,7.469850243069232e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0001011357308016,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0004797441069968,289.97265625,294.1499938964844,266.4611511230469,265.5825500488281,266.6949768066406,266.44976806640625,288.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.589519318036311e-09,0.0010232991771772,-0.021553760394454,0.0,0.0,0.0,-0.0090710083022713,60.0,-15.56032657623291,-0.0,-7.139571067682482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33984375,0.0,0.0,9.607292304281144e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0001011694112094,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,7.472338620573282e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001011694257613,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,0.0004799039452336,289.9627380371094,294.1499938964844,266.45904541015625,265.5797424316406,266.6907043457031,266.45269775390625,288.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648539558,8.629376324620353e-09,0.0010236399248242,-0.021658131852746,0.0,0.0,0.0,-0.0090907672420144,60.0,-15.556565284729004,-0.0,-7.144328151298397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33984375,0.0,0.0,9.607292304281144e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0001011694112094,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,7.472338620573282e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001011694257613,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,0.0004799039452336,289.9627380371094,294.1499938964844,266.45904541015625,265.5797424316406,266.6907043457031,266.45269775390625,288.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648539558,8.629376324620353e-09,0.0010236399248242,-0.021658131852746,0.0,0.0,0.0,-0.0090907672420144,60.0,-15.556565284729004,-0.0,-7.144328151298397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,9.61313708103262e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0001012309658108,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,7.476884638890624e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0001012309730867,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004801959148608,289.9527893066406,294.1499938964844,266.4551086425781,265.5747985839844,266.6864929199219,266.45391845703125,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242712451145,8.702195408716307e-09,0.0010242625139653,-0.0218488201498985,0.0,0.0,0.0,-0.009126866236329,60.0,-15.5575532913208,-0.0,-7.153023773298629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,9.61313708103262e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0001012309658108,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,7.476884638890624e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0001012309730867,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004801959148608,289.9527893066406,294.1499938964844,266.4551086425781,265.5747985839844,266.6864929199219,266.45391845703125,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242712451145,8.702195408716307e-09,0.0010242625139653,-0.0218488201498985,0.0,0.0,0.0,-0.009126866236329,60.0,-15.5575532913208,-0.0,-7.153023773298629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,9.621953358873724e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0001013238070299,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,7.48374150134623e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,0.0001013238143059,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0004806363140232,289.9428100585937,294.1499938964844,266.44940185546875,265.5678100585937,266.6822204589844,266.4532470703125,288.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025210483931,8.812036433880621e-09,0.0010252016363665,-0.0221364479511976,0.0,0.0,0.0,-0.0091813188046216,60.0,-15.564431190490724,-0.0,-7.166149629256324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,9.621953358873724e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0001013238070299,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,7.48374150134623e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,0.0001013238143059,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0004806363140232,289.9428100585937,294.1499938964844,266.44940185546875,265.5678100585937,266.6822204589844,266.4532470703125,288.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025210483931,8.812036433880621e-09,0.0010252016363665,-0.0221364479511976,0.0,0.0,0.0,-0.0091813188046216,60.0,-15.564431190490724,-0.0,-7.166149629256324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,9.627615509089082e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0001013834335026,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,7.488145638490096e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,0.0001013834407785,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0004809191450476,289.93780517578125,294.1499938964844,266.4458923339844,265.5635681152344,266.6800842285156,266.4521179199219,288.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258136317133,8.882580004865304e-09,0.0010258047841489,-0.0223211701959371,0.0,0.0,0.0,-0.0092162899672985,60.0,-15.570444107055664,-0.0,-7.174585192615268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,9.634064190322532e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,0.000101451340015,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,7.493161683669314e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0001014513545669,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0004812412953469,289.9327697753906,294.1499938964844,266.44195556640625,265.5588684082031,266.67791748046875,266.4505615234375,288.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265007149428,8.962923736532957e-09,0.001026491750963,-0.0225315522402524,0.0,0.0,0.0,-0.0092561189085245,60.0,-15.577877044677734,-0.0,-7.184199546372838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,9.64948776527308e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0001016137539409,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,7.505157554987818e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,0.0001016137684928,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.000482011702843,289.9227294921875,294.1499938964844,266.4328308105469,265.5480651855469,266.67352294921875,266.4460754394531,288.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.15507936127824e-09,0.0010281347203999,-0.0230347029864788,0.0,0.0,0.0,-0.0093513783067464,60.0,-15.597490310668944,-0.0,-7.207219709925995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,9.64948776527308e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0001016137539409,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,7.505157554987818e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,0.0001016137684928,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.000482011702843,289.9227294921875,294.1499938964844,266.4328308105469,265.5480651855469,266.67352294921875,266.4460754394531,288.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.15507936127824e-09,0.0010281347203999,-0.0230347029864788,0.0,0.0,0.0,-0.0093513783067464,60.0,-15.597490310668944,-0.0,-7.207219709925995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,9.668325947131962e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.0001018121256493,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,7.519809150835499e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001018121402012,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0004829527169931,289.9126281738281,294.1499938964844,266.4220886230469,265.5354919433594,266.6690368652344,266.43951416015625,288.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030151033774,9.389782285040836e-09,0.0010301416041329,-0.0236492399126291,0.0,0.0,0.0,-0.0094677302986383,60.0,-15.624162673950195,-0.0,-7.235387045056997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,9.668325947131962e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.0001018121256493,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,7.519809150835499e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001018121402012,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0004829527169931,289.9126281738281,294.1499938964844,266.4220886230469,265.5354919433594,266.6690368652344,266.43951416015625,288.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030151033774,9.389782285040836e-09,0.0010301416041329,-0.0236492399126291,0.0,0.0,0.0,-0.0094677302986383,60.0,-15.624162673950195,-0.0,-7.235387045056997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,9.689897706266493e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,0.0001020392883219,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,7.536586781498045e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0001020392955979,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,0.0004840302572119,289.9024963378906,294.1499938964844,266.4097900390625,265.521240234375,266.66436767578125,266.4312438964844,288.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324493050575,9.658544186663676e-09,0.0010324396425858,-0.0243529211729764,0.0,0.0,0.0,-0.0096009662374854,60.0,-15.65630054473877,-0.0,-7.267709634106724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,9.689897706266493e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,0.0001020392883219,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,7.536586781498045e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0001020392955979,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,0.0004840302572119,289.9024963378906,294.1499938964844,266.4097900390625,265.521240234375,266.66436767578125,266.4312438964844,288.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324493050575,9.658544186663676e-09,0.0010324396425858,-0.0243529211729764,0.0,0.0,0.0,-0.0096009662374854,60.0,-15.65630054473877,-0.0,-7.267709634106724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,9.714101179270074e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0001022941651172,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,7.555411866633222e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001022941723931,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,0.0004852392885368,289.8923034667969,294.1499938964844,266.3959655761719,265.50543212890625,266.6595764160156,266.421142578125,288.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350280208513,9.960097635541842e-09,0.0010350180091336,-0.0251424182206392,0.0,0.0,0.0,-0.0097504593431949,60.0,-15.69404411315918,-0.0,-7.30406100046821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,9.714101179270074e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0001022941651172,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,7.555411866633222e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001022941723931,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,0.0004852392885368,289.8923034667969,294.1499938964844,266.3959655761719,265.50543212890625,266.6595764160156,266.421142578125,288.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350280208513,9.960097635541842e-09,0.0010350180091336,-0.0251424182206392,0.0,0.0,0.0,-0.0097504593431949,60.0,-15.69404411315918,-0.0,-7.30406100046821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2512512207031,0.0,0.0,9.72702109720558e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001024302182486,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,7.565461419289932e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0001024302328005,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0004858846659772,289.88720703125,294.1499938964844,266.38848876953125,265.4969482421875,266.6571044921875,266.4153137207031,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364045156165,1.0121072868685133e-08,0.0010363945038989,-0.0255638472735881,0.0,0.0,0.0,-0.0098302606493234,60.0,-15.714982986450195,-0.0,-7.323503581346813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.740406676428393e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,0.0001025711753754,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,7.575871859444305e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001025711899274,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0004865532973781,289.882080078125,294.1499938964844,266.38067626953125,265.4881286621094,266.6545715332031,266.4090576171875,288.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378307197242,1.0287845242373804e-08,0.0010378204751759,-0.026000440120697,0.0,0.0,0.0,-0.0099129369482398,60.0,-15.73701286315918,-0.0,-7.343673047444099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,9.76819355855696e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,0.0001028637852868,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,7.597483636345714e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,0.0001028637925628,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,0.0004879413172602,289.8717956542969,294.1499938964844,266.3639831542969,265.46942138671875,266.6493530273437,266.395263671875,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0634042091339781e-08,0.0010407806839793,-0.0269066989421844,0.0,0.0,0.0,-0.0100845610722899,60.0,-15.783693313598633,-0.0,-7.385630595990733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,9.76819355855696e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,0.0001028637852868,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,7.597483636345714e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,0.0001028637925628,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,0.0004879413172602,289.8717956542969,294.1499938964844,266.3639831542969,265.46942138671875,266.6493530273437,266.395263671875,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0634042091339781e-08,0.0010407806839793,-0.0269066989421844,0.0,0.0,0.0,-0.0100845610722899,60.0,-15.783693313598633,-0.0,-7.385630595990733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0004893743898719,289.8614807128906,294.1499938964844,266.3459167480469,265.44940185546875,266.64385986328125,266.3795471191406,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991490384526514e-08,0.0010438371682539,-0.0278423447161912,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.83359146118164,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0004893743898719,289.8614807128906,294.1499938964844,266.3459167480469,265.44940185546875,266.64385986328125,266.3795471191406,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991490384526514e-08,0.0010438371682539,-0.0278423447161912,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.83359146118164,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,9.82581841526553e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,0.0001034706001519,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,7.642303535249084e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001034706147038,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908198025077,289.8511047363281,294.1499938964844,266.3265991210937,265.4281921386719,266.6380920410156,266.3622436523437,288.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352008222331731e-08,0.0010469197295606,-0.0287859514355659,0.0,0.0,0.0,-0.0104404864832758,60.0,-15.88527011871338,-0.0,-7.473025931403755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,9.82581841526553e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,0.0001034706001519,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,7.642303535249084e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001034706147038,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908198025077,289.8511047363281,294.1499938964844,266.3265991210937,265.4281921386719,266.6380920410156,266.3622436523437,288.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352008222331731e-08,0.0010469197295606,-0.0287859514355659,0.0,0.0,0.0,-0.0104404864832758,60.0,-15.88527011871338,-0.0,-7.473025931403755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,9.85451479209587e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,0.0001037727924995,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,7.664623262826353e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0001037727997754,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.000492253282573,289.8406677246094,294.1499938964844,266.3059997558594,265.4058837890625,266.632080078125,266.3436279296875,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709546221538858e-08,0.0010499769123271,-0.0297216828912496,0.0,0.0,0.0,-0.0106177330017089,60.0,-15.937917709350586,-0.0,-7.516739231050451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,9.85451479209587e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,0.0001037727924995,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,7.664623262826353e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0001037727997754,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.000492253282573,289.8406677246094,294.1499938964844,266.3059997558594,265.4058837890625,266.632080078125,266.3436279296875,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709546221538858e-08,0.0010499769123271,-0.0297216828912496,0.0,0.0,0.0,-0.0106177330017089,60.0,-15.937917709350586,-0.0,-7.516739231050451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,9.868562483461574e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,0.0001039207199937,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,7.675548840779811e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001039207272697,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,0.0004929549759253,289.8354187011719,294.1499938964844,266.2952575683594,265.3943176269531,266.62896728515625,266.3336486816406,288.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514854220673,1.1884570660924965e-08,0.0010514735477045,-0.0301797203719615,0.0,0.0,0.0,-0.0107045006006956,60.0,-15.964340209960938,-0.0,-7.538184831901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854858398437,0.0,0.0,9.8823438747786e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,0.0001040658389683,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,7.686267053941265e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0001040658462443,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.0004936433397233,289.8302001953125,294.1499938964844,266.28424072265625,265.3825378417969,266.6257629394531,266.3233642578125,288.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529537685215,1.2056270648486134e-08,0.0010529417777433,-0.0306290406733751,0.0,0.0,0.0,-0.0107896188274025,60.0,-15.9906644821167,-0.0,-7.55925242401645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,9.90866028587334e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001043429656419,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,7.706735777901486e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0001043429801939,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.000494957959745,289.8196716308594,294.1499938964844,266.2613220214844,265.3582458496094,266.619140625,266.3018493652344,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557578643783,1.2384162140222088e-08,0.0010557454079389,-0.0314870439469814,0.0,0.0,0.0,-0.0109521690756082,60.0,-16.042518615722656,-0.0,-7.59956648721527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,9.90866028587334e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001043429656419,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,7.706735777901486e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0001043429801939,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.000494957959745,289.8196716308594,294.1499938964844,266.2613220214844,265.3582458496094,266.619140625,266.3018493652344,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557578643783,1.2384162140222088e-08,0.0010557454079389,-0.0314870439469814,0.0,0.0,0.0,-0.0109521690756082,60.0,-16.042518615722656,-0.0,-7.59956648721527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,9.932783723343164e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,0.0001045969984261,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,7.72549828980118e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,0.000104597005702,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0004961629165336,289.8091125488281,294.1499938964844,266.2373352050781,265.3331298828125,266.6121520996094,266.27899169921875,288.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583280818536,1.2684719052913353e-08,0.0010583153925836,-0.0322734639048576,0.0,0.0,0.0,-0.0111011676490306,60.0,-16.092103958129883,-0.0,-7.636613474915066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
