time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,9.932783723343164e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,0.0001045969984261,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,7.72549828980118e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,0.000104597005702,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0004961629165336,289.8091125488281,294.1499938964844,266.2373352050781,265.3331298828125,266.6121520996094,266.27899169921875,288.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583280818536,1.2684719052913353e-08,0.0010583153925836,-0.0322734639048576,0.0,0.0,0.0,-0.0111011676490306,60.0,-16.092103958129883,-0.0,-7.636613474915066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,9.953934204531834e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,0.0001048197227646,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,7.741948502371088e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0001048197300406,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,0.0004972194437868,289.7984924316406,294.1499938964844,266.2123107910156,265.3072814941406,266.60479736328125,266.25494384765625,288.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605817660689,1.2948241590038378e-08,0.0010605688439682,-0.032962929457426,0.0,0.0,0.0,-0.0112318070605397,60.0,-16.13825035095215,-0.0,-7.669169832524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,9.953934204531834e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,0.0001048197227646,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,7.741948502371088e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0001048197300406,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,0.0004972194437868,289.7984924316406,294.1499938964844,266.2123107910156,265.3072814941406,266.60479736328125,266.25494384765625,288.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605817660689,1.2948241590038378e-08,0.0010605688439682,-0.032962929457426,0.0,0.0,0.0,-0.0112318070605397,60.0,-16.13825035095215,-0.0,-7.669169832524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,9.972242696676405e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,0.0001050125210895,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,7.756189006613567e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0001050125356414,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,0.0004981340025551,289.787841796875,294.1499938964844,266.18634033203125,265.28076171875,266.5971069335937,266.2299194335937,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625325376167,1.3176359558997321e-08,0.0010625193826854,-0.0335597284138202,0.0,0.0,0.0,-0.0113448947668075,60.0,-16.180784225463867,-0.0,-7.6974075113867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,9.972242696676405e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,0.0001050125210895,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,7.756189006613567e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0001050125356414,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,0.0004981340025551,289.787841796875,294.1499938964844,266.18634033203125,265.28076171875,266.5971069335937,266.2299194335937,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625325376167,1.3176359558997321e-08,0.0010625193826854,-0.0335597284138202,0.0,0.0,0.0,-0.0113448947668075,60.0,-16.180784225463867,-0.0,-7.6974075113867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,9.980136383092032e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,0.0001050956416293,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,7.762328459648415e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0001050956489052,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0004985283012501,289.7825012207031,294.1499938964844,266.1730041503906,265.2673034667969,266.5931396484375,266.2170715332031,288.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633736383169,1.3274702226340196e-08,0.0010633603669703,-0.0338170006871223,0.0,0.0,0.0,-0.0113936476409435,60.0,-16.200420379638672,-0.0,-7.7095975825614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,9.98718896880746e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001051699073286,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,7.767813804093748e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,0.0001051699218805,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.000498880574014,289.77716064453125,294.1499938964844,266.159423828125,265.2536926269531,266.5890808105469,266.2039489746094,288.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641250992193,1.3362574158293228e-08,0.0010641117114573,-0.0340468734502792,0.0,0.0,0.0,-0.0114372093230485,60.0,-16.2188720703125,-0.0,-7.72049730812796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,9.998965833801776e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001052939260262,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,7.776973507134244e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001052939333021,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0004994688788428,289.7664489746094,294.1499938964844,266.13165283203125,265.22613525390625,266.5806579589844,266.1771545410156,288.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653799399733,1.3509303897762948e-08,0.001065366435796,-0.0344307087361812,0.0,0.0,0.0,-0.0115099502727389,60.0,-16.25260353088379,-0.0,-7.738714913330116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,9.998965833801776e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001052939260262,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,7.776973507134244e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001052939333021,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0004994688788428,289.7664489746094,294.1499938964844,266.13165283203125,265.22613525390625,266.5806579589844,266.1771545410156,288.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653799399733,1.3509303897762948e-08,0.001065366435796,-0.0344307087361812,0.0,0.0,0.0,-0.0115099502727389,60.0,-16.25260353088379,-0.0,-7.738714913330116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.00010007651872,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001053853993653,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,7.783729233779013e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0001053854066412,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,0.0004999027587473,289.7557067871094,294.1499938964844,266.10308837890625,265.1982116699219,266.57183837890625,266.1495056152344,288.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663055581972,1.3617528438203408e-08,0.0010662919376045,-0.0347138084471225,0.0,0.0,0.0,-0.0115636019036173,60.0,-16.281538009643555,-0.0,-7.752166197860788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.00010007651872,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001053853993653,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,7.783729233779013e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0001053854066412,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,0.0004999027587473,289.7557067871094,294.1499938964844,266.10308837890625,265.1982116699219,266.57183837890625,266.1495056152344,288.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663055581972,1.3617528438203408e-08,0.0010662919376045,-0.0347138084471225,0.0,0.0,0.0,-0.0115636019036173,60.0,-16.281538009643555,-0.0,-7.752166197860788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0001001362979877,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0001054483509506,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.788379298290238e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,0.0001054483582265,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0005002014222554,289.74493408203125,294.1499938964844,266.0737609863281,265.16998291015625,266.5626525878906,266.12109375,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669424664229,1.3692007527765782e-08,0.0010669288458302,-0.0349086299538612,0.0,0.0,0.0,-0.011600524187088,60.0,-16.306482315063477,-0.0,-7.761429543506895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0001001362979877,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0001054483509506,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.788379298290238e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,0.0001054483582265,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0005002014222554,289.74493408203125,294.1499938964844,266.0737609863281,265.16998291015625,266.5626525878906,266.12109375,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669424664229,1.3692007527765782e-08,0.0010669288458302,-0.0349086299538612,0.0,0.0,0.0,-0.011600524187088,60.0,-16.306482315063477,-0.0,-7.761429543506895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001001705240923,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001054843814927,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,7.791040843585506e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0001054843960446,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,0.0005003723199479,289.7341613769531,294.1499938964844,266.0437316894531,265.1415405273437,266.5530700683594,266.0920104980469,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673071956261,1.3734640091911388e-08,0.0010672934586182,-0.0350201427936553,0.0,0.0,0.0,-0.0116216596215963,60.0,-16.327592849731445,-0.0,-7.766734455572077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001001705240923,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001054843814927,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,7.791040843585506e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0001054843960446,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,0.0005003723199479,289.7341613769531,294.1499938964844,266.0437316894531,265.1415405273437,266.5530700683594,266.0920104980469,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673071956261,1.3734640091911388e-08,0.0010672934586182,-0.0350201427936553,0.0,0.0,0.0,-0.0116216596215963,60.0,-16.327592849731445,-0.0,-7.766734455572077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0001001799028017,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.0001054942695191,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,7.791770622134209e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,0.000105494276795,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0005004192353226,289.728759765625,294.1499938964844,266.0284729003906,265.1272888183594,266.5481262207031,266.07720947265625,288.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674071963876,1.3746329408093061e-08,0.0010673934593796,-0.0350507199764251,0.0,0.0,0.0,-0.0116274543106555,60.0,-16.336929321289062,-0.0,-7.768189647094914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0001001842174446,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,0.0001054988097166,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,7.792106043780223e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0001054988169926,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0005004407721571,289.7233581542969,294.1499938964844,266.0130615234375,265.1130065917969,266.5430908203125,266.0622863769531,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674531804397,1.3751704663889086e-08,0.0010674394434317,-0.0350647792220115,0.0,0.0,0.0,-0.0116301197558641,60.0,-16.345521926879883,-0.0,-7.768858267809264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001001799901132,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001054943568306,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,7.791777170496061e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,0.0001054943641065,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,0.0005004196427762,289.7125244140625,294.1499938964844,265.9818115234375,265.0844421386719,266.53271484375,266.0320129394531,288.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674081277102,1.3746427995897648e-08,0.0010673943907022,-0.0350509770214557,0.0,0.0,0.0,-0.011627503670752,60.0,-16.360727310180664,-0.0,-7.768201726321422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001001799901132,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001054943568306,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,7.791777170496061e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,0.0001054943641065,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,0.0005004196427762,289.7125244140625,294.1499938964844,265.9818115234375,265.0844421386719,266.53271484375,266.0320129394531,288.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674081277102,1.3746427995897648e-08,0.0010673943907022,-0.0350509770214557,0.0,0.0,0.0,-0.011627503670752,60.0,-16.360727310180664,-0.0,-7.768201726321422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.0001001612763502,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0001054746462614,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,7.790321251377463e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853820800781,0.0,0.0,0.0001054746535373,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0005003261612728,289.7016906738281,294.1499938964844,265.95001220703125,265.0559387207031,266.5219116210937,266.0011291503906,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.3723103542417904e-08,0.0010671949712559,-0.0349899679422378,0.0,0.0,0.0,-0.0116159413009881,60.0,-16.37356185913086,-0.0,-7.765298448703106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.0001001612763502,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0001054746462614,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,7.790321251377463e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853820800781,0.0,0.0,0.0001054746535373,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0005003261612728,289.7016906738281,294.1499938964844,265.95001220703125,265.0559387207031,266.5219116210937,266.0011291503906,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.3723103542417904e-08,0.0010671949712559,-0.0349899679422378,0.0,0.0,0.0,-0.0116159413009881,60.0,-16.37356185913086,-0.0,-7.765298448703106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001001342243398,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001054461608873,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,7.788217772031203e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001054461681633,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0005001910612918,289.6908569335937,294.1499938964844,265.917236328125,265.0271911621094,266.5107727050781,265.9697265625,288.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669203475117,1.3689392730498184e-08,0.0010669067269191,-0.0349017865955829,0.0,0.0,0.0,-0.0115992287173867,60.0,-16.385135650634766,-0.0,-7.761104114933914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001001342243398,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001054461608873,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,7.788217772031203e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001054461681633,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0005001910612918,289.6908569335937,294.1499938964844,265.917236328125,265.0271911621094,266.5107727050781,265.9697265625,288.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669203475117,1.3689392730498184e-08,0.0010669067269191,-0.0349017865955829,0.0,0.0,0.0,-0.0115992287173867,60.0,-16.385135650634766,-0.0,-7.761104114933914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0001001047567115,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,0.0001054151289281,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,7.785925117786974e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001054151362041,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0005000438541173,289.67999267578125,294.1499938964844,265.8830261230469,264.997802734375,266.49920654296875,265.9373474121094,288.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666063753888,1.3652669217378845e-08,0.0010665927547961,-0.0348057262599468,0.0,0.0,0.0,-0.0115810241550207,60.0,-16.396581649780273,-0.0,-7.756536035685714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0001001047567115,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,0.0001054151289281,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,7.785925117786974e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001054151362041,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0005000438541173,289.67999267578125,294.1499938964844,265.8830261230469,264.997802734375,266.49920654296875,265.9373474121094,288.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666063753888,1.3652669217378845e-08,0.0010665927547961,-0.0348057262599468,0.0,0.0,0.0,-0.0115810241550207,60.0,-16.396581649780273,-0.0,-7.756536035685714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.000100090081105,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.0001053996747941,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,7.78478424763307e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.000105399689346,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86248779296875,0.0,0.0,0.0004999705706723,289.674560546875,294.1499938964844,265.8653564453125,264.9828186035156,266.49322509765625,265.92071533203125,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664500296115,1.3634386064609316e-08,0.0010664364090189,-0.0347579047083854,0.0,0.0,0.0,-0.0115719605237245,60.0,-16.402616500854492,-0.0,-7.75426229893128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001000758129521,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.0001053846499416,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,7.783673936501145e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001053846572176,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,0.0004998992662876,289.66912841796875,294.1499938964844,265.8473205566406,264.9676818847656,266.48712158203125,265.9037780761719,288.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662978747859,1.361660029175482e-08,0.0010662842541933,-0.0347113795578479,0.0,0.0,0.0,-0.011563142761588,60.0,-16.408891677856445,-0.0,-7.752050379394859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0001000500342343,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,0.0001053575033438,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,7.781669410178438e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,0.0001053575106197,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,0.0004997705109417,289.65826416015625,294.1499938964844,265.8101501464844,264.9367370605469,266.474609375,265.8689270019531,288.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660232510417,1.3584477542849528e-08,0.0010660096304491,-0.0346273519098758,0.0,0.0,0.0,-0.0115472180768847,60.0,-16.42249870300293,-0.0,-7.748057129219887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0001000500342343,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,0.0001053575033438,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,7.781669410178438e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,0.0001053575106197,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,0.0004997705109417,289.65826416015625,294.1499938964844,265.8101501464844,264.9367370605469,266.474609375,265.8689270019531,288.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660232510417,1.3584477542849528e-08,0.0010660096304491,-0.0346273519098758,0.0,0.0,0.0,-0.0115472180768847,60.0,-16.42249870300293,-0.0,-7.748057129219887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001000289339572,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0001053352825692,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,7.780027954140678e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,0.0001053352898452,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0004996650968678,289.6473693847656,294.1499938964844,265.7714538574219,264.9049072265625,266.461669921875,265.832763671875,288.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106579833664,1.3558181244377464e-08,0.0010657847160473,-0.0345585644245147,0.0,0.0,0.0,-0.0115341823548078,60.0,-16.437707901000977,-0.0,-7.744788632635392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001000289339572,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0001053352825692,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,7.780027954140678e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,0.0001053352898452,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0004996650968678,289.6473693847656,294.1499938964844,265.7714538574219,264.9049072265625,266.461669921875,265.832763671875,288.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106579833664,1.3558181244377464e-08,0.0010657847160473,-0.0345585644245147,0.0,0.0,0.0,-0.0115341823548078,60.0,-16.437707901000977,-0.0,-7.744788632635392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0001000144766294,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,0.0001053200612659,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,7.778903818689287e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001053200685419,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0004995928611606,289.636474609375,294.1499938964844,265.7312316894531,264.8721008300781,266.4481506347656,265.7950134277344,288.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540166321490688e-08,0.0010656306985765,-0.0345114395022392,0.0,0.0,0.0,-0.0115252509713172,60.0,-16.455102920532227,-0.0,-7.742549712475012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0001000144766294,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,0.0001053200612659,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,7.778903818689287e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001053200685419,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0004995928611606,289.636474609375,294.1499938964844,265.7312316894531,264.8721008300781,266.4481506347656,265.7950134277344,288.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540166321490688e-08,0.0010656306985765,-0.0345114395022392,0.0,0.0,0.0,-0.0115252509713172,60.0,-16.455102920532227,-0.0,-7.742549712475012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0001000065021798,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0001053116648108,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,7.778283907100558e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,0.0001053116720868,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,0.0004995530471205,289.6255798339844,294.1499938964844,265.689453125,264.83819580078125,266.4342041015625,265.7559814453125,288.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655592195689,1.3530225828617404e-08,0.0010655457153916,-0.0344854369759559,0.0,0.0,0.0,-0.011520323343575,60.0,-16.474374771118164,-0.0,-7.74131478920026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0001000065021798,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0001053116648108,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,7.778283907100558e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,0.0001053116720868,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,0.0004995530471205,289.6255798339844,294.1499938964844,265.689453125,264.83819580078125,266.4342041015625,265.7559814453125,288.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655592195689,1.3530225828617404e-08,0.0010655457153916,-0.0344854369759559,0.0,0.0,0.0,-0.011520323343575,60.0,-16.474374771118164,-0.0,-7.74131478920026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,0.0001000053889583,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0001053104933816,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,7.77819732320495e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001053105006576,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0004995475173927,289.6201171875,294.1499938964844,265.66796875,264.8208312988281,266.427001953125,265.7357788085937,288.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655473452061,1.3528838493925832e-08,0.0010655338410288,-0.0344818085432052,0.0,0.0,0.0,-0.0115196350961923,60.0,-16.485029220581055,-0.0,-7.74114212731547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0001000062329694,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,0.0001053113810485,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,7.778262806823477e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001053113883244,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.0004995517083443,289.6146545410156,294.1499938964844,265.6460876464844,264.8031921386719,266.4196472167969,265.7152099609375,288.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655563091859,1.3529885656282662e-08,0.0010655426885932,-0.0344845503568649,0.0,0.0,0.0,-0.0115201547741889,60.0,-16.496244430541992,-0.0,-7.741272156636114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0001000135889626,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,0.0001053191226674,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,7.778834697091952e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001053191299433,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0004995884373784,289.60369873046875,294.1499938964844,265.60113525390625,264.7669372558594,266.404541015625,265.67291259765625,288.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656345402821,1.3539041887611349e-08,0.0010656210361048,-0.0345085002481937,0.0,0.0,0.0,-0.0115246940404176,60.0,-16.520343780517578,-0.0,-7.742409735556066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0001000135889626,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,0.0001053191226674,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,7.778834697091952e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001053191299433,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0004995884373784,289.60369873046875,294.1499938964844,265.60113525390625,264.7669372558594,266.404541015625,265.67291259765625,288.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656345402821,1.3539041887611349e-08,0.0010656210361048,-0.0345085002481937,0.0,0.0,0.0,-0.0115246940404176,60.0,-16.520343780517578,-0.0,-7.742409735556066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
