time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.000100029305031,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001053356754709,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,7.780057057971135e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,0.0001053356827469,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0004996669595129,289.5927429199219,294.1499938964844,265.5545654296875,264.7293701171875,266.3888244628906,265.6288146972656,288.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658019455149,1.3558620004516797e-08,0.0010657884413376,-0.0345597155392169,0.0,0.0,0.0,-0.0115343993529677,60.0,-16.547136306762695,-0.0,-7.74484263388331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.000100029305031,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001053356754709,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,7.780057057971135e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,0.0001053356827469,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0004996669595129,289.5927429199219,294.1499938964844,265.5545654296875,264.7293701171875,266.3888244628906,265.6288146972656,288.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658019455149,1.3558620004516797e-08,0.0010657884413376,-0.0345597155392169,0.0,0.0,0.0,-0.0115343993529677,60.0,-16.547136306762695,-0.0,-7.74484263388331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0001000517513602,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0001053593150572,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,7.781802560202777e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001053593223332,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0004997790674678,289.581787109375,294.1499938964844,265.50634765625,264.6903991699219,266.37255859375,265.5833740234375,288.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066041062586,1.3586582525704216e-08,0.0010660274419933,-0.0346328578889369,0.0,0.0,0.0,-0.0115482611581683,60.0,-16.57593536376953,-0.0,-7.748318608946647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0001000517513602,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0001053593150572,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,7.781802560202777e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001053593223332,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0004997790674678,289.581787109375,294.1499938964844,265.50634765625,264.6903991699219,266.37255859375,265.5833740234375,288.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066041062586,1.3586582525704216e-08,0.0010660274419933,-0.0346328578889369,0.0,0.0,0.0,-0.0115482611581683,60.0,-16.57593536376953,-0.0,-7.748318608946647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001000821430352,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0001053913147188,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,7.784166518831626e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0001053913219948,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0004999308730475,289.5708312988281,294.1499938964844,265.4564819335937,264.64996337890625,266.3556823730469,265.5361022949219,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066364813596,1.3624443795379193e-08,0.0010663511930033,-0.0347318984568119,0.0,0.0,0.0,-0.0115670301020145,60.0,-16.607471466064453,-0.0,-7.753025954571059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001000821430352,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0001053913147188,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,7.784166518831626e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0001053913219948,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0004999308730475,289.5708312988281,294.1499938964844,265.4564819335937,264.64996337890625,266.3556823730469,265.5361022949219,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066364813596,1.3624443795379193e-08,0.0010663511930033,-0.0347318984568119,0.0,0.0,0.0,-0.0115670301020145,60.0,-16.607471466064453,-0.0,-7.753025954571059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.000100100376585,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.000105410515971,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,7.78558460297063e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,0.0001054105232469,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,0.0005000219680368,289.5653381347656,294.1499938964844,265.430908203125,264.6291809082031,266.3469543457031,265.5117492675781,288.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665591107681,1.3647161622998284e-08,0.0010665453737601,-0.0347913205623626,0.0,0.0,0.0,-0.0115782925859093,60.0,-16.624277114868164,-0.0,-7.75585107248844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001001198761514,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001054310559993,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,7.787101640133187e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374328613281,0.0,0.0,0.0001054310632753,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553100585937,0.0,0.0,0.0005001194076612,289.559814453125,294.1499938964844,265.4049072265625,264.60797119140625,266.3381042480469,265.487060546875,288.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667667957022,1.367146040820444e-08,0.0010667531751096,-0.034854881465435,0.0,0.0,0.0,-0.0115903383120894,60.0,-16.64151954650879,-0.0,-7.758873010743629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,0.000100164739706,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001054782915161,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,7.790590461809188e-05,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,0.0001054782987921,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0005003435071557,289.548828125,294.1499938964844,265.3516540527344,264.5643615722656,266.3198547363281,265.4362487792969,288.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672446805983,1.3727349035264073e-08,0.0010672310600057,-0.0350010730326175,0.0,0.0,0.0,-0.0116180442273616,60.0,-16.677968978881836,-0.0,-7.765827092498513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,0.000100164739706,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001054782915161,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,7.790590461809188e-05,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,0.0001054782987921,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0005003435071557,289.548828125,294.1499938964844,265.3516540527344,264.5643615722656,266.3198547363281,265.4362487792969,288.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672446805983,1.3727349035264073e-08,0.0010672310600057,-0.0350010730326175,0.0,0.0,0.0,-0.0116180442273616,60.0,-16.677968978881836,-0.0,-7.765827092498513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,0.0001002161152428,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,0.000105532395537,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,7.794587145326659e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001055324028129,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,0.0005006001447327,289.53778076171875,294.1499938964844,265.2966613769531,264.51904296875,266.3009338378906,265.38385009765625,288.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677921818569,1.3791360942150277e-08,0.0010677783284336,-0.0351685099303722,0.0,0.0,0.0,-0.0116497781127691,60.0,-16.716665267944336,-0.0,-7.773795118737328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,0.0001002161152428,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,0.000105532395537,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,7.794587145326659e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001055324028129,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,0.0005006001447327,289.53778076171875,294.1499938964844,265.2966613769531,264.51904296875,266.3009338378906,265.38385009765625,288.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677921818569,1.3791360942150277e-08,0.0010677783284336,-0.0351685099303722,0.0,0.0,0.0,-0.0116497781127691,60.0,-16.716665267944336,-0.0,-7.773795118737328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,0.0001002748613245,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,0.0001055942630046,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,7.799156446708366e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,0.0001055942702805,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.0005008935695514,289.5267333984375,294.1499938964844,265.2398986816406,264.4718933105469,266.28125,265.3293762207031,288.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068418030627,1.3864553949360925e-08,0.0010684041772037,-0.0353599563241004,0.0,0.0,0.0,-0.0116860624402761,60.0,-16.758119583129883,-0.0,-7.78291138203713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,0.0001002748613245,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,0.0001055942630046,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,7.799156446708366e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,0.0001055942702805,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.0005008935695514,289.5267333984375,294.1499938964844,265.2398986816406,264.4718933105469,266.28125,265.3293762207031,288.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068418030627,1.3864553949360925e-08,0.0010684041772037,-0.0353599563241004,0.0,0.0,0.0,-0.0116860624402761,60.0,-16.758119583129883,-0.0,-7.78291138203713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0001003394645522,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0001056622859323,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,7.80418049544096e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0001056622932082,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0005012162728235,289.51568603515625,294.1499938964844,265.181396484375,264.42291259765625,266.26092529296875,265.2734375,288.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691062780097,1.394503978957573e-08,0.001069092308171,-0.0355704762041568,0.0,0.0,0.0,-0.0117259621620178,60.0,-16.801536560058594,-0.0,-7.792942113837854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0001003394645522,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0001056622859323,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,7.80418049544096e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0001056622932082,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0005012162728235,289.51568603515625,294.1499938964844,265.181396484375,264.42291259765625,266.26092529296875,265.2734375,288.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691062780097,1.394503978957573e-08,0.001069092308171,-0.0355704762041568,0.0,0.0,0.0,-0.0117259621620178,60.0,-16.801536560058594,-0.0,-7.792942113837854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294677734375,0.0,0.0,0.0001003748184302,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0001056995242834,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,7.806930807419121e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,0.0001056995315593,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0005013928748667,289.5101623535156,294.1499938964844,265.1514892578125,264.3976745605469,266.2504272460937,265.24462890625,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694829979911,1.3989092551014437e-08,0.0010694689117372,-0.0356856994330883,0.0,0.0,0.0,-0.0117478007450699,60.0,-16.824434280395508,-0.0,-7.798435319728014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8234558105469,0.0,0.0,0.0001004114674287,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,7.809780800016597e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0005015759379602,289.5046081542969,294.1499938964844,265.12109375,264.3719787597656,266.2397766113281,265.2154541015625,288.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698733385652,1.4034746698143865e-08,0.0010698592523112,-0.0358051098883152,0.0,0.0,0.0,-0.0117704337462782,60.0,-16.847782135009766,-0.0,-7.804129609212397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001004910300252,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,0.0001058218913385,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,7.81596900196746e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,0.0001058218986145,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.000501973379869,289.4934997558594,294.1499938964844,265.0589904785156,264.3190002441406,266.21783447265625,265.15557861328125,288.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707209585234,1.4133875403388174e-08,0.0010707068722695,-0.0360643751919269,0.0,0.0,0.0,-0.0118195749819278,60.0,-16.89654541015625,-0.0,-7.81650157932745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001004910300252,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,0.0001058218913385,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,7.81596900196746e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,0.0001058218986145,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.000501973379869,289.4934997558594,294.1499938964844,265.0589904785156,264.3190002441406,266.21783447265625,265.15557861328125,288.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707209585234,1.4133875403388174e-08,0.0010707068722695,-0.0360643751919269,0.0,0.0,0.0,-0.0118195749819278,60.0,-16.89654541015625,-0.0,-7.81650157932745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,0.0001005783997243,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,0.0001059138958225,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,7.822764018783346e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001059139030985,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.0005024098209105,289.4823913574219,294.1499938964844,264.9950256347656,264.2639465332031,266.1951904296875,265.0940246582031,288.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716519318521,1.424273143868504e-08,0.0010716376127675,-0.0363490767776966,0.0,0.0,0.0,-0.0118735395371913,60.0,-16.94771385192871,-0.0,-7.830098525118957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,0.0001005783997243,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,0.0001059138958225,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,7.822764018783346e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001059139030985,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.0005024098209105,289.4823913574219,294.1499938964844,264.9950256347656,264.2639465332031,266.1951904296875,265.0940246582031,288.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716519318521,1.424273143868504e-08,0.0010716376127675,-0.0363490767776966,0.0,0.0,0.0,-0.0118735395371913,60.0,-16.94771385192871,-0.0,-7.830098525118957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0001006749516818,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,0.0001060155773302,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,7.830274262232706e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0001060155846062,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,0.0005028921295888,289.47125244140625,294.1499938964844,264.9292297363281,264.20672607421875,266.1717224121094,265.03045654296875,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072680694051,1.4363036093811845e-08,0.0010726662585511,-0.0366637147963047,0.0,0.0,0.0,-0.0119331795722246,60.0,-17.00187110900879,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0001006749516818,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,0.0001060155773302,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,7.830274262232706e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0001060155846062,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,0.0005028921295888,289.47125244140625,294.1499938964844,264.9292297363281,264.20672607421875,266.1717224121094,265.03045654296875,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072680694051,1.4363036093811845e-08,0.0010726662585511,-0.0366637147963047,0.0,0.0,0.0,-0.0119331795722246,60.0,-17.00187110900879,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752990722656,0.0,0.0,0.000100781522633,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.0001061278017004,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,7.838563033146784e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0001061278089764,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,0.0005034244968555,289.4600830078125,294.1499938964844,264.8615417480469,264.1472473144531,266.1473999023437,264.96490478515625,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495816103021752e-08,0.0010738015407696,-0.0370109602808952,0.0,0.0,0.0,-0.0119990035891532,60.0,-17.059097290039062,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752990722656,0.0,0.0,0.000100781522633,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.0001061278017004,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,7.838563033146784e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0001061278089764,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,0.0005034244968555,289.4600830078125,294.1499938964844,264.8615417480469,264.1472473144531,266.1473999023437,264.96490478515625,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495816103021752e-08,0.0010738015407696,-0.0370109602808952,0.0,0.0,0.0,-0.0119990035891532,60.0,-17.059097290039062,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0001008393082884,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.000106188650534,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,7.843057392165065e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0001061886578099,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.0005037130904383,289.4544982910156,294.1499938964844,264.8269958496094,264.1166381835937,266.1348876953125,264.9313049316406,288.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744316969066,1.4567811845722645e-08,0.0010744171449914,-0.0371992401778698,0.0,0.0,0.0,-0.0120346946641802,60.0,-17.089059829711914,-0.0,-7.87077425457028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0001009002880891,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,0.0001062528608599,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,7.84779986133799e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0001062528681359,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0005040176911279,289.44891357421875,294.1499938964844,264.7919921875,264.08544921875,266.12213134765625,264.897216796875,288.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750812944024,1.4643785739565374e-08,0.0010750667424872,-0.0373979173600673,0.0,0.0,0.0,-0.0120723582804203,60.0,-17.119827270507812,-0.0,-7.880295527229465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0001010329215205,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,0.0001063925301423,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,7.85811644163914e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0001063925374182,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.0005046802689321,289.4377136230469,294.1499938964844,264.7204895019531,264.0212707519531,266.09600830078125,264.8276062011719,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809043769048458e-08,0.0010764796752482,-0.0378300696611404,0.0,0.0,0.0,-0.0121542830020189,60.0,-17.18399429321289,-0.0,-7.901026322088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0001010329215205,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,0.0001063925301423,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,7.85811644163914e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0001063925374182,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.0005046802689321,289.4377136230469,294.1499938964844,264.7204895019531,264.0212707519531,266.09600830078125,264.8276062011719,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809043769048458e-08,0.0010764796752482,-0.0378300696611404,0.0,0.0,0.0,-0.0121542830020189,60.0,-17.18399429321289,-0.0,-7.901026322088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0001011829517665,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,0.0001065505275619,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,7.869785622460768e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,0.0001065505275619,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,0.0005054296925663,289.4264831542969,294.1499938964844,264.64703369140625,263.95465087890625,266.0688781738281,264.7557678222656,288.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780929587781,1.4995977792864323e-08,0.0010780779412016,-0.0383188761770725,0.0,0.0,0.0,-0.0122469533234834,60.0,-17.25259017944336,-0.0,-7.924509048962136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0001011829517665,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,0.0001065505275619,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,7.869785622460768e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,0.0001065505275619,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,0.0005054296925663,289.4264831542969,294.1499938964844,264.64703369140625,263.95465087890625,266.0688781738281,264.7557678222656,288.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780929587781,1.4995977792864323e-08,0.0010780779412016,-0.0383188761770725,0.0,0.0,0.0,-0.0122469533234834,60.0,-17.25259017944336,-0.0,-7.924509048962136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,0.0001013511937344,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001067276898538,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,7.882870704634115e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001067276971298,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.0005062700947746,289.41522216796875,294.1499938964844,264.5716552734375,263.8854675292969,266.04083251953125,264.68194580078125,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798854054883,1.5205598558054593e-08,0.0010798702714964,-0.0388669744133949,0.0,0.0,0.0,-0.012350870296359,60.0,-17.32541275024414,-0.0,-7.95088297422808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,0.0001013511937344,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001067276898538,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,7.882870704634115e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001067276971298,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.0005062700947746,289.41522216796875,294.1499938964844,264.5716552734375,263.8854675292969,266.04083251953125,264.68194580078125,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798854054883,1.5205598558054593e-08,0.0010798702714964,-0.0388669744133949,0.0,0.0,0.0,-0.012350870296359,60.0,-17.32541275024414,-0.0,-7.95088297422808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,0.000101541983895,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,0.0001069286008714,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,7.897710020188242e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0001069286081474,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0005072231288067,289.4039306640625,294.1499938964844,264.4942626953125,263.813720703125,266.0118103027344,264.60595703125,288.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081918249838,1.5443317735730492e-08,0.0010819027666002,-0.0394884981215,0.0,0.0,0.0,-0.0124687170609831,60.0,-17.40339469909668,-0.0,-7.980845140309611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,0.000101541983895,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,0.0001069286008714,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,7.897710020188242e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0001069286081474,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0005072231288067,289.4039306640625,294.1499938964844,264.4942626953125,263.813720703125,266.0118103027344,264.60595703125,288.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081918249838,1.5443317735730492e-08,0.0010819027666002,-0.0394884981215,0.0,0.0,0.0,-0.0124687170609831,60.0,-17.40339469909668,-0.0,-7.980845140309611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0001016462119878,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,0.000107038358692,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,7.905816164566204e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.000107038358692,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,0.000507743738126,289.39825439453125,294.1499938964844,264.454833984375,263.77685546875,265.9969482421875,264.56719970703125,288.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830286191776,1.5573180078831683e-08,0.0010830130195245,-0.0398280061781406,0.0,0.0,0.0,-0.0125330947339534,60.0,-17.444400787353516,-0.0,-7.997237361223598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001017583781504,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.000107156469312,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,7.914540765341371e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0001071564765879,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0005083040450699,289.3926086425781,294.1499938964844,264.4148864746094,263.73931884765625,265.9818115234375,264.5278015136719,288.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5712934953171498e-08,0.001084208022803,-0.0401933677494525,0.0,0.0,0.0,-0.0126023767516016,60.0,-17.487077713012695,-0.0,-8.014896479835444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0001020047347992,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.676513671875,0.0,0.0,0.0001074159008567,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,7.933701999718323e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,0.0001074159081326,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,0.0005095346714369,289.3812561035156,294.1499938964844,264.3334655761719,263.66217041015625,265.9508361816406,264.4474792480469,288.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868484387174,1.6019894744090383e-08,0.0010868324898183,-0.0409957878291606,0.0,0.0,0.0,-0.0127545483410358,60.0,-17.576900482177734,-0.0,-8.053751088255012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
