time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428039550781,0.0,0.0,0.0005921798874624,288.6065979003906,294.1499938964844,258.88580322265625,258.3857421875,262.1285095214844,258.92022705078125,287.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377217769622,0.0,0.0,0.0,-0.0229750182479619,60.0,-24.437435150146484,-0.0,-1.0878133593905666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360900878906,0.0,0.0,0.000591994728893,288.59967041015625,294.1499938964844,258.8578796386719,258.3586730957031,262.0920104980469,258.89190673828125,287.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.4460506439209,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85797119140625,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,0.000591684714891,288.5858459472656,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.46460723876953,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85797119140625,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,0.000591684714891,288.5858459472656,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.46460723876953,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8494567871094,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.843994140625,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.050000000745058,9.209359996020794e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8349914550781,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.050000000745058,0.0005914627108722,288.5719909667969,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.1705017089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457748819884734e-08,0.0012615618761628,-0.0941749140620231,0.0,0.0,0.0,-0.022886311635375,60.0,-24.48524475097656,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8494567871094,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.843994140625,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.050000000745058,9.209359996020794e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8349914550781,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.050000000745058,0.0005914627108722,288.5719909667969,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.1705017089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457748819884734e-08,0.0012615618761628,-0.0941749140620231,0.0,0.0,0.0,-0.022886311635375,60.0,-24.48524475097656,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6783142089844,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771850585937,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772766113281,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67535400390625,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700134277344,0.6319118738174438,0.050000000745058,0.2040386348962783,287.46783447265625,291.1499938964844,258.7240600585937,258.2286682128906,276.6771240234375,281.655029296875,286.80499267578125,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.435087651014328,2.386404105436668e-07,0.4350874125957489,-0.1503424495458603,0.0,0.0,0.0,10.181954383850098,60.0,-1313.4798583984375,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.38848876953125,0.6301276087760925,0.050000000745058,0.0452404059469699,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.6301276087760925,0.050000000745058,0.0476403273642063,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.6301276087760925,0.050000000745058,0.0351869836449623,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883361816406,0.6301276087760925,0.050000000745058,0.0476403273642063,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.6301276087760925,0.050000000745058,0.2259851992130279,286.2668151855469,291.1499938964844,258.6986694335937,258.2035522460937,280.6228942871094,290.6546936035156,285.74371337890625,1.0,0.1210856735706329,0.3172850608825683,0.3172850608825683,0.9669549465179444,1.0,-0.4820423722267151,0.05733522772789,0.4247071444988251,-0.0983799248933792,0.0,0.0,0.0,12.516573905944824,60.0,-1702.8782958984375,-0.0,16.680665969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.0456853955984115,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.0481089204549789,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.0355330854654312,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.0481089204549789,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.2282080054283142,284.89776611328125,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.2166442871094,284.667724609375,1.0,0.140576884150505,0.4899437427520752,0.4899437427520752,0.9339098930358888,1.0,-0.4867865145206451,0.1426822394132614,0.3441042900085449,-0.0137479314580559,0.0,0.0,0.0,20.05201911926269,60.0,-1436.0516357421875,-0.0,23.18446159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.0456853955984115,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.0481089204549789,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.0355330854654312,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.0481089204549789,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701620578765869,0.050000000745058,0.2282080054283142,284.89776611328125,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.2166442871094,284.667724609375,1.0,0.140576884150505,0.4899437427520752,0.4899437427520752,0.9339098930358888,1.0,-0.4867865145206451,0.1426822394132614,0.3441042900085449,-0.0137479314580559,0.0,0.0,0.0,20.05201911926269,60.0,-1436.0516357421875,-0.0,23.18446159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200988769531,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60481389978362e-21,7.033140316736197e-21,-2.428326618900969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.5485937595367432,0.050000000745058,0.0458225458860397,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.5485937595367432,0.050000000745058,0.0482533499598503,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.5485937595367432,0.050000000745058,0.0356397591531276,290.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.5485937595367432,0.050000000745058,0.0482533499598503,291.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.5485937595367432,0.050000000745058,0.2288931161165237,284.6005859375,291.1499938964844,258.6255798339844,258.1297607421875,280.42779541015625,291.21173095703125,284.82110595703125,1.0,0.1489747613668441,0.5320380926132202,0.5320380926132202,0.9173873662948608,1.0,-0.4882479012012481,0.1633962243795395,0.3248516619205475,0.0067621562629938,0.0,0.0,1.0,23.721254348754883,60.0,1066.6107177734375,-7032.31640625,26.334497451782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7967224121094,308.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,3538.125732421875,18000.0,0.0,0.0,0.0115094734355807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427636504173279,0.542766273021698,-2.58928434959671e-06,0.0,1.1680653187795542e-05,0.0,0.0,18.693098068237305,0.0,0.0,0.0,0.3356777131557464,4.0,0.0,1.0
367560,290.4964294433594,297.1499938964844,293.1499938964844,0.0008388700080104,-76.13018798828125,286.5231018066406,0.5319691896438599,0.050000000745058,0.0459535382688045,290.4170227050781,297.1499938964844,293.1499938964844,0.0009161886991932,-87.55791473388672,286.6392517089844,0.5319691896438599,0.050000000745058,0.0483912900090217,290.1103210449219,297.1499938964844,293.1499938964844,0.0008215539855882,-57.9901008605957,286.4457397460937,0.5319691896438599,0.050000000745058,0.0357416421175003,290.34527587890625,297.1499938964844,293.1499938964844,0.0009334469796158,-89.20724487304688,286.66015625,0.5319691896438599,0.050000000745058,0.0483912900090217,291.2110595703125,297.1499938964844,293.1499938964844,0.0007246425375342,-328.5031433105469,286.4100952148437,0.5319691896438599,0.050000000745058,0.2295474410057068,285.5802917480469,291.1499938964844,258.60223388671875,258.105712890625,280.0369567871094,291.2099914550781,286.3101501464844,1.0,0.1565371304750442,0.5464087724685669,0.5464087724685669,0.9339098930358888,1.0,-0.4896437227725982,0.1690440475940704,0.3205996751785278,0.012245918624103,0.0,0.0,1.0,27.226465225219727,60.0,2547.32568359375,-7440.9111328125,29.36505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3918762207031,308.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,8285.5244140625,18000.0,0.0,0.0,0.0297134425491094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232112765312196,0.9232183694839478,-7.049467058095615e-06,0.0,3.0155368222040124e-05,0.0,0.0,87.59986114501953,0.0,0.0,0.0,0.5228657722473145,4.0,0.0,1.0
367620,290.5360717773437,297.1499938964844,293.1499938964844,0.0017872987082228,-151.8741455078125,290.2203369140625,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019179774681106,-171.6221466064453,290.40673828125,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.0019430113025009,-128.41358947753906,290.4156494140625,0.5093175768852234,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.001960476161912,-175.42393493652344,290.4657592773437,0.5093175768852234,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.001424899091944,-604.8224487304688,289.7254943847656,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7923278808594,291.1499938964844,258.55718994140625,258.0584716796875,279.5920715332031,291.2320251464844,288.147216796875,1.0,0.1693709045648574,0.5655891299247742,0.5655891299247742,0.9669549465179444,1.0,-0.4921883940696716,0.1760680675506591,0.3161203265190124,0.0189823359251022,0.0,0.0,1.0,33.616432189941406,60.0,2355.876708984375,-7288.9306640625,34.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2105407714844,306.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,14802.8583984375,18000.0,0.0,0.0,0.0671915709972381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374736070632937,1.2374862432479858,-1.2646713003050536e-05,0.0,6.819090049248189e-05,0.0,0.0,210.6991577148437,0.0,0.0,0.0,0.681037187576294,4.0,0.0,1.0
367680,290.5360717773437,297.1499938964844,293.1499938964844,0.0017872987082228,-151.8741455078125,290.2203369140625,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019179774681106,-171.6221466064453,290.40673828125,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.0019430113025009,-128.41358947753906,290.4156494140625,0.5093175768852234,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.001960476161912,-175.42393493652344,290.4657592773437,0.5093175768852234,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.001424899091944,-604.8224487304688,289.7254943847656,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7923278808594,291.1499938964844,258.55718994140625,258.0584716796875,279.5920715332031,291.2320251464844,288.147216796875,1.0,0.1693709045648574,0.5655891299247742,0.5655891299247742,0.9669549465179444,1.0,-0.4921883940696716,0.1760680675506591,0.3161203265190124,0.0189823359251022,0.0,0.0,1.0,33.616432189941406,60.0,2355.876708984375,-7288.9306640625,34.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2105407714844,306.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,14802.8583984375,18000.0,0.0,0.0,0.0671915709972381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374736070632937,1.2374862432479858,-1.2646713003050536e-05,0.0,6.819090049248189e-05,0.0,0.0,210.6991577148437,0.0,0.0,0.0,0.681037187576294,4.0,0.0,1.0
367740,290.5890808105469,297.1499938964844,293.1499938964844,0.0026271191891282,-214.7887115478516,292.5884704589844,0.4952698647975921,0.050000000745058,0.0463962405920028,290.48681640625,297.1499938964844,293.1499938964844,0.0028129608836025,-242.0967559814453,292.8467712402344,0.4952698647975921,0.050000000745058,0.0488574765622615,290.18994140625,297.1499938964844,293.1499938964844,0.0029452552553266,-187.1551971435547,293.0149230957031,0.4952698647975921,0.050000000745058,0.0360859632492065,290.41802978515625,297.1499938964844,293.1499938964844,0.0028770174831151,-247.5702209472656,292.9353332519531,0.4952698647975921,0.050000000745058,0.0488574765622615,291.2767028808594,297.1499938964844,293.1499938964844,0.0020437058992683,-835.009033203125,291.78436279296875,0.4952698647975921,0.050000000745058,0.2317588180303573,288.9768981933594,291.1499938964844,258.5142517089844,258.0124816894531,279.3800354003906,291.2698974609375,289.2200622558594,1.0,0.1795395910739898,0.5767236948013306,0.5767236948013306,1.0,1.0,-0.4943611025810241,0.1799297034740448,0.3144313991069793,0.0226098168641328,0.0,0.0,1.0,39.0720329284668,60.0,1715.692626953125,-7064.4951171875,39.73468399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82781982421875,305.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17060.771484375,19080.0,0.0,0.0,0.1038010045886039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285030126571655,1.3285175561904907,-1.4575746718037408e-05,0.0,0.0001053448213497,0.0,0.0,260.70123291015625,0.0,0.0,0.0,0.7418117523193359,4.0,0.0,1.0
367800,290.5890808105469,297.1499938964844,293.1499938964844,0.0026271191891282,-214.7887115478516,292.5884704589844,0.4952698647975921,0.050000000745058,0.0463962405920028,290.48681640625,297.1499938964844,293.1499938964844,0.0028129608836025,-242.0967559814453,292.8467712402344,0.4952698647975921,0.050000000745058,0.0488574765622615,290.18994140625,297.1499938964844,293.1499938964844,0.0029452552553266,-187.1551971435547,293.0149230957031,0.4952698647975921,0.050000000745058,0.0360859632492065,290.41802978515625,297.1499938964844,293.1499938964844,0.0028770174831151,-247.5702209472656,292.9353332519531,0.4952698647975921,0.050000000745058,0.0488574765622615,291.2767028808594,297.1499938964844,293.1499938964844,0.0020437058992683,-835.009033203125,291.78436279296875,0.4952698647975921,0.050000000745058,0.2317588180303573,288.9768981933594,291.1499938964844,258.5142517089844,258.0124816894531,279.3800354003906,291.2698974609375,289.2200622558594,1.0,0.1795395910739898,0.5767236948013306,0.5767236948013306,1.0,1.0,-0.4943611025810241,0.1799297034740448,0.3144313991069793,0.0226098168641328,0.0,0.0,1.0,39.0720329284668,60.0,1715.692626953125,-7064.4951171875,39.73468399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82781982421875,305.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17060.771484375,19080.0,0.0,0.0,0.1038010045886039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285030126571655,1.3285175561904907,-1.4575746718037408e-05,0.0,0.0001053448213497,0.0,0.0,260.70123291015625,0.0,0.0,0.0,0.7418117523193359,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033557652495801,-265.6276550292969,294.4015197753906,0.4856107831001282,0.050000000745058,0.046565044671297,290.53082275390625,297.1499938964844,293.1499938964844,0.0035991463810205,-299.5111083984375,294.7252197265625,0.4856107831001282,0.050000000745058,0.0490352362394332,290.2373962402344,297.1499938964844,293.1499938964844,0.00383314746432,-235.11184692382807,295.0233459472656,0.4856107831001282,0.050000000745058,0.0362172573804855,290.4643859863281,297.1499938964844,293.1499938964844,0.0036823614500463,-306.2274475097656,294.83551025390625,0.4856107831001282,0.050000000745058,0.0490352362394332,291.3191833496094,297.1499938964844,293.1499938964844,0.0025721760466694,-1019.638427734375,293.3459777832031,0.4856107831001282,0.050000000745058,0.2326020449399948,289.8566589355469,291.1499938964844,258.4734191894531,257.9678039550781,279.2695617675781,291.3121032714844,290.0476989746094,1.0,0.1875080466270446,0.5825300216674805,0.5825300216674805,1.0,1.0,-0.4961599111557007,0.1823200285434723,0.3138398826122284,0.0248155333101749,0.0,0.0,1.0,43.588714599609375,48.0,1241.8021240234375,-6970.7197265625,43.74041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15936279296875,304.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18629.810546875,19080.0,0.0,0.0,0.1373311430215835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388249158859253,1.3882651329040527,-1.591624277352821e-05,0.0,0.000139373645652,0.0,0.0,297.480224609375,0.0,0.0,0.0,0.7585964798927307,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033557652495801,-265.6276550292969,294.4015197753906,0.4856107831001282,0.050000000745058,0.046565044671297,290.53082275390625,297.1499938964844,293.1499938964844,0.0035991463810205,-299.5111083984375,294.7252197265625,0.4856107831001282,0.050000000745058,0.0490352362394332,290.2373962402344,297.1499938964844,293.1499938964844,0.00383314746432,-235.11184692382807,295.0233459472656,0.4856107831001282,0.050000000745058,0.0362172573804855,290.4643859863281,297.1499938964844,293.1499938964844,0.0036823614500463,-306.2274475097656,294.83551025390625,0.4856107831001282,0.050000000745058,0.0490352362394332,291.3191833496094,297.1499938964844,293.1499938964844,0.0025721760466694,-1019.638427734375,293.3459777832031,0.4856107831001282,0.050000000745058,0.2326020449399948,289.8566589355469,291.1499938964844,258.4734191894531,257.9678039550781,279.2695617675781,291.3121032714844,290.0476989746094,1.0,0.1875080466270446,0.5825300216674805,0.5825300216674805,1.0,1.0,-0.4961599111557007,0.1823200285434723,0.3138398826122284,0.0248155333101749,0.0,0.0,1.0,43.588714599609375,48.0,1241.8021240234375,-6970.7197265625,43.74041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15936279296875,304.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18629.810546875,19080.0,0.0,0.0,0.1373311430215835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388249158859253,1.3882651329040527,-1.591624277352821e-05,0.0,0.000139373645652,0.0,0.0,297.480224609375,0.0,0.0,0.0,0.7585964798927307,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039954432286322,-306.9093933105469,295.8619689941406,0.4833229780197143,0.050000000745058,0.0466072484850883,290.5743103027344,297.1499938964844,293.1499938964844,0.0043027941137552,-346.6586303710937,296.2477722167969,0.4833229780197143,0.050000000745058,0.0490796789526939,290.2834777832031,297.1499938964844,293.1499938964844,0.0046410802751779,-274.6502685546875,296.6558532714844,0.4833229780197143,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044036358594894,-354.24273681640625,296.37353515625,0.4833229780197143,0.050000000745058,0.0490796789526939,291.36114501953125,297.1499938964844,293.1499938964844,0.0030243031214922,-1168.568603515625,294.5980224609375,0.4833229780197143,0.050000000745058,0.2328128516674041,290.5578918457031,291.1499938964844,258.4347229003906,257.924560546875,279.21368408203125,291.35430908203125,290.71270751953125,1.0,0.188958391547203,0.5857979655265808,0.5857979655265808,1.0,1.0,-0.4966099262237549,0.1834513843059539,0.3131585419178009,0.0259429607540369,0.0,0.0,1.0,44.718482971191406,36.0,931.6773071289062,-6977.39697265625,44.74660110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0859069824219,304.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18955.375,19080.0,0.0,0.0,0.166349396109581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003267288208008,1.4003429412841797,-1.6194388081203215e-05,0.0,0.0001688234915491,0.0,0.0,305.3121643066406,0.0,0.0,0.0,0.7646561861038208,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039954432286322,-306.9093933105469,295.8619689941406,0.4833229780197143,0.050000000745058,0.0466072484850883,290.5743103027344,297.1499938964844,293.1499938964844,0.0043027941137552,-346.6586303710937,296.2477722167969,0.4833229780197143,0.050000000745058,0.0490796789526939,290.2834777832031,297.1499938964844,293.1499938964844,0.0046410802751779,-274.6502685546875,296.6558532714844,0.4833229780197143,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044036358594894,-354.24273681640625,296.37353515625,0.4833229780197143,0.050000000745058,0.0490796789526939,291.36114501953125,297.1499938964844,293.1499938964844,0.0030243031214922,-1168.568603515625,294.5980224609375,0.4833229780197143,0.050000000745058,0.2328128516674041,290.5578918457031,291.1499938964844,258.4347229003906,257.924560546875,279.21368408203125,291.35430908203125,290.71270751953125,1.0,0.188958391547203,0.5857979655265808,0.5857979655265808,1.0,1.0,-0.4966099262237549,0.1834513843059539,0.3131585419178009,0.0259429607540369,0.0,0.0,1.0,44.718482971191406,36.0,931.6773071289062,-6977.39697265625,44.74660110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0859069824219,304.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18955.375,19080.0,0.0,0.0,0.166349396109581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003267288208008,1.4003429412841797,-1.6194388081203215e-05,0.0,0.0001688234915491,0.0,0.0,305.3121643066406,0.0,0.0,0.0,0.7646561861038208,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.004292694851756,-324.925537109375,296.4974365234375,0.4845348000526428,0.050000000745058,0.0465848371386528,290.5953063964844,297.1499938964844,293.1499938964844,0.00463377404958,-367.308349609375,296.9123229980469,0.4845348000526428,0.050000000745058,0.0490560755133628,290.3054504394531,297.1499938964844,293.1499938964844,0.0050271139480173,-292.0220031738281,297.3699951171875,0.4845348000526428,0.050000000745058,0.0362326502799987,290.53369140625,297.1499938964844,293.1499938964844,0.0047425511293113,-375.1741333007813,297.04351806640625,0.4845348000526428,0.050000000745058,0.0490560755133628,291.3813781738281,297.1499938964844,293.1499938964844,0.0032286792993545,-1233.041748046875,295.1404113769531,0.4845348000526428,0.050000000745058,0.2327008992433548,290.86041259765625,291.1499938964844,258.4161682128906,257.90350341796875,279.1969299316406,291.374755859375,291.0030822753906,1.0,0.1877665817737579,0.5868643522262573,0.5868643522262573,1.0,1.0,-0.4963712096214294,0.183686152100563,0.3126850426197052,0.0262348651885986,0.0,0.0,1.0,44.11922454833984,36.0,829.6121826171875,-7018.01171875,44.21238327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2304382324219,305.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,19014.453125,20160.0,0.0,0.0,0.1789043396711349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025073051452637,1.4025235176086426,-1.6244859580183402e-05,0.0,0.0001815651630749,0.0,0.0,306.7406311035156,0.0,0.0,0.0,0.7807500958442688,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045774555765092,-341.3904113769531,297.08599853515625,0.4870302677154541,0.050000000745058,0.0465391390025615,290.6156921386719,297.1499938964844,293.1499938964844,0.0049528912641108,-386.1754150390625,297.52783203125,0.4870302677154541,0.050000000745058,0.0490079522132873,290.3265991210937,297.1499938964844,293.1499938964844,0.0054037431254982,-307.9359436035156,298.0320739746094,0.4870302677154541,0.050000000745058,0.0361971072852611,290.55621337890625,297.1499938964844,293.1499938964844,0.0050692348740994,-394.2480163574219,297.6628723144531,0.4870302677154541,0.050000000745058,0.0490079522132873,291.4010009765625,297.1499938964844,293.1499938964844,0.0034201894886791,-1291.50830078125,295.6413269042969,0.4870302677154541,0.050000000745058,0.2324726283550262,291.1412658691406,291.1499938964844,258.3981628417969,257.8828430175781,279.18475341796875,291.3945617675781,291.27606201171875,1.0,0.1854899674654007,0.5876715779304504,0.5876715779304504,0.9997888803482056,1.0,-0.4958843290805816,0.1837617307901382,0.3121226131916046,0.0263993833214044,0.0,0.0,0.9922724366188048,42.89702224731445,25.0,760.840576171875,-7091.94580078125,43.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4710388183594,305.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,19799.94140625,20160.0,0.0,0.0,0.1901112645864486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430580496788025,1.4305974245071411,-1.690546741883736e-05,0.0,0.0001929387653945,0.0,0.0,325.5803527832031,0.0,0.0,0.0,0.781471848487854,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.005115529987961,-370.1057739257813,298.1553649902344,0.4951349198818207,0.050000000745058,0.0463984496891498,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614556185901,-419.0357666015625,298.644287109375,0.4951349198818207,0.050000000745058,0.0488598011434078,290.36651611328125,297.1499938964844,293.1499938964844,0.0061359386891126,-335.78387451171875,299.233642578125,0.4951349198818207,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056950505822896,-427.5308837890625,298.7867431640625,0.4951349198818207,0.050000000745058,0.0488598011434078,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695653736591,-1392.2044677734375,296.5506896972656,0.4951349198818207,0.050000000745058,0.231769859790802,291.6646423339844,291.1499938964844,258.3637390136719,257.8427124023437,279.1693725585937,291.4320983886719,291.7886962890625,1.0,0.1785304099321365,0.5887596011161804,0.5887596011161804,0.999366581439972,1.0,-0.494385302066803,0.1835787296295166,0.3108065724372864,0.0264602862298488,0.0,0.0,0.8882529139518738,39.13384628295898,25.0,675.2340087890625,-7238.21533203125,39.788063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18096923828125,305.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,21047.23828125,20160.0,0.0,0.0,0.208397164940834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789331912994385,1.378949522972107,-1.6306399629684165e-05,0.0,0.0002114966337103,0.0,0.0,299.0693054199219,0.0,0.0,0.0,0.7556459307670593,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.005115529987961,-370.1057739257813,298.1553649902344,0.4951349198818207,0.050000000745058,0.0463984496891498,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614556185901,-419.0357666015625,298.644287109375,0.4951349198818207,0.050000000745058,0.0488598011434078,290.36651611328125,297.1499938964844,293.1499938964844,0.0061359386891126,-335.78387451171875,299.233642578125,0.4951349198818207,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056950505822896,-427.5308837890625,298.7867431640625,0.4951349198818207,0.050000000745058,0.0488598011434078,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695653736591,-1392.2044677734375,296.5506896972656,0.4951349198818207,0.050000000745058,0.231769859790802,291.6646423339844,291.1499938964844,258.3637390136719,257.8427124023437,279.1693725585937,291.4320983886719,291.7886962890625,1.0,0.1785304099321365,0.5887596011161804,0.5887596011161804,0.999366581439972,1.0,-0.494385302066803,0.1835787296295166,0.3108065724372864,0.0264602862298488,0.0,0.0,0.8882529139518738,39.13384628295898,25.0,675.2340087890625,-7238.21533203125,39.788063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18096923828125,305.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,21047.23828125,20160.0,0.0,0.0,0.208397164940834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789331912994385,1.378949522972107,-1.6306399629684165e-05,0.0,0.0002114966337103,0.0,0.0,299.0693054199219,0.0,0.0,0.0,0.7556459307670593,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336610578,-395.0733337402344,299.1061096191406,0.502410888671875,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542708426713,-447.5129089355469,299.6343688964844,0.502410888671875,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683796562254,-360.0406188964844,300.3003234863281,0.502410888671875,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104913569986,-456.5711059570313,299.7862854003906,0.502410888671875,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904604829847,-1478.5054931640625,297.35797119140625,0.502410888671875,0.050000000745058,0.2312086671590805,292.1417541503906,291.1499938964844,258.3314514160156,257.8042297363281,279.1615295410156,291.466796875,292.252685546875,1.0,0.1731488406658172,0.5894736051559448,0.5894736051559448,0.9989442825317384,1.0,-0.4931880533695221,0.1833836287260055,0.3098044395446777,0.0264619830995798,0.0,0.0,0.7236413359642029,36.12880325317383,25.0,601.34912109375,-7323.60400390625,37.137840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.114501953125,306.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,23282.99609375,19080.0,0.0,0.0,0.2211318612098693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144685983657837,1.144699215888977,-1.322225944022648e-05,0.0,0.0002244207280455,0.0,0.0,191.68093872070312,0.0,0.0,0.0,0.6303136944770813,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336610578,-395.0733337402344,299.1061096191406,0.502410888671875,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542708426713,-447.5129089355469,299.6343688964844,0.502410888671875,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683796562254,-360.0406188964844,300.3003234863281,0.502410888671875,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104913569986,-456.5711059570313,299.7862854003906,0.502410888671875,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904604829847,-1478.5054931640625,297.35797119140625,0.502410888671875,0.050000000745058,0.2312086671590805,292.1417541503906,291.1499938964844,258.3314514160156,257.8042297363281,279.1615295410156,291.466796875,292.252685546875,1.0,0.1731488406658172,0.5894736051559448,0.5894736051559448,0.9989442825317384,1.0,-0.4931880533695221,0.1833836287260055,0.3098044395446777,0.0264619830995798,0.0,0.0,0.7236413359642029,36.12880325317383,25.0,601.34912109375,-7323.60400390625,37.137840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.114501953125,306.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,23282.99609375,19080.0,0.0,0.0,0.2211318612098693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144685983657837,1.144699215888977,-1.322225944022648e-05,0.0,0.0002244207280455,0.0,0.0,191.68093872070312,0.0,0.0,0.0,0.6303136944770813,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635095626115,-419.3484802246094,299.9441833496094,0.508618950843811,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667481489479,-475.0393371582031,300.5069885253906,0.508618950843811,0.050000000745058,0.0486521832644939,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471301726996,-383.5299072265625,301.2465209960937,0.508618950843811,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.006954604294151,-484.9244384765625,300.67242431640625,0.508618950843811,0.050000000745058,0.0486521832644939,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030575081706,-1561.7572021484375,298.057861328125,0.508618950843811,0.050000000745058,0.230784997344017,292.5297241210937,291.1499938964844,258.3013610839844,257.7675170898437,279.1574401855469,291.4986877441406,292.6000671386719,1.0,0.1688499897718429,0.5899928212165833,0.5899928212165833,0.998371422290802,1.0,-0.4922842681407928,0.1832306683063507,0.3090535998344421,0.0264652371406555,0.0,0.0,0.5121375322341919,33.86028289794922,25.0,399.0302429199219,-7024.5859375,35.145442962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2293701171875,306.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23691.533203125,19080.0,0.0,0.0,0.2279596775770187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558019518852234,0.6558099389076233,-7.969463695189916e-06,0.0,0.0002313500881427,0.0,0.0,57.62007522583008,0.0,0.0,0.0,0.4411971271038055,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635095626115,-419.3484802246094,299.9441833496094,0.508618950843811,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667481489479,-475.0393371582031,300.5069885253906,0.508618950843811,0.050000000745058,0.0486521832644939,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471301726996,-383.5299072265625,301.2465209960937,0.508618950843811,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.006954604294151,-484.9244384765625,300.67242431640625,0.508618950843811,0.050000000745058,0.0486521832644939,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030575081706,-1561.7572021484375,298.057861328125,0.508618950843811,0.050000000745058,0.230784997344017,292.5297241210937,291.1499938964844,258.3013610839844,257.7675170898437,279.1574401855469,291.4986877441406,292.6000671386719,1.0,0.1688499897718429,0.5899928212165833,0.5899928212165833,0.998371422290802,1.0,-0.4922842681407928,0.1832306683063507,0.3090535998344421,0.0264652371406555,0.0,0.0,0.5121375322341919,33.86028289794922,25.0,399.0302429199219,-7024.5859375,35.145442962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2293701171875,306.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23691.533203125,19080.0,0.0,0.0,0.2279596775770187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558019518852234,0.6558099389076233,-7.969463695189916e-06,0.0,0.0002313500881427,0.0,0.0,57.62007522583008,0.0,0.0,0.0,0.4411971271038055,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068123778328299,-452.0399169921875,300.64068603515625,0.5140119194984436,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075293937698006,-512.0867309570312,301.2459411621094,0.5140119194984436,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408043280243,-414.6570739746094,302.0696105957031,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635152265429,-523.1174926757812,301.4301147460937,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047679967246949,-1675.3931884765625,298.5836486816406,0.5140119194984436,0.050000000745058,0.2304542660713195,292.64959716796875,291.1499938964844,258.2734069824219,257.73260498046875,279.1551818847656,291.527587890625,292.6143798828125,1.0,0.1654093861579895,0.5903898477554321,0.5903898477554321,0.9977986216545104,1.0,-0.4915786981582641,0.1831087470054626,0.3084699511528015,0.0264694541692733,0.0,0.0,0.2996958494186401,32.0893440246582,25.0,-124.62181854248048,-6025.470703125,33.59500503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5763854980469,305.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21435.205078125,19080.0,0.0,0.0,0.2275669574737548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834191918373108,0.2834245860576629,-5.393150331656216e-06,0.0,0.0002309515257366,0.0,0.0,14.682183265686035,0.0,0.0,0.0,0.3218670189380646,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068123778328299,-452.0399169921875,300.64068603515625,0.5140119194984436,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075293937698006,-512.0867309570312,301.2459411621094,0.5140119194984436,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408043280243,-414.6570739746094,302.0696105957031,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635152265429,-523.1174926757812,301.4301147460937,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047679967246949,-1675.3931884765625,298.5836486816406,0.5140119194984436,0.050000000745058,0.2304542660713195,292.64959716796875,291.1499938964844,258.2734069824219,257.73260498046875,279.1551818847656,291.527587890625,292.6143798828125,1.0,0.1654093861579895,0.5903898477554321,0.5903898477554321,0.9977986216545104,1.0,-0.4915786981582641,0.1831087470054626,0.3084699511528015,0.0264694541692733,0.0,0.0,0.2996958494186401,32.0893440246582,25.0,-124.62181854248048,-6025.470703125,33.59500503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5763854980469,305.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21435.205078125,19080.0,0.0,0.0,0.2275669574737548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834191918373108,0.2834245860576629,-5.393150331656216e-06,0.0,0.0002309515257366,0.0,0.0,14.682183265686035,0.0,0.0,0.0,0.3218670189380646,4.0,0.0,1.0
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072427857667207,-475.81683349609375,300.92974853515625,0.516422688961029,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080436104908585,-539.037841796875,301.56549072265625,0.516422688961029,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093256719410419,-437.0433654785156,302.4434509277344,0.516422688961029,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083112316206097,-550.8203735351562,301.7618408203125,0.516422688961029,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018141046166,-1759.5452880859375,298.75567626953125,0.516422688961029,0.050000000745058,0.2303164154291153,292.52716064453125,291.1499938964844,258.26025390625,257.71588134765625,279.1543884277344,291.5406494140625,292.42340087890625,1.0,0.1639521270990371,0.5905480980873108,0.5905480980873108,0.99751216173172,1.0,-0.4912846386432647,0.1830561459064483,0.3082284927368164,0.0264705326408147,0.0,0.0,0.219371497631073,31.35126304626465,25.0,-474.0666809082031,-5428.36669921875,32.950103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3524169921875,304.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,20379.3515625,18000.0,0.0,0.0,0.2241881936788559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944358646869659,0.1944407969713211,-4.921856543660397e-06,0.0,0.0002275225269841,0.0,0.0,8.941581726074219,0.0,0.0,0.0,0.2842566967010498,4.0,0.0,1.0
