time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077684535644948,-505.3258666992188,301.1915283203125,0.5186536312103271,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086805559694767,-572.4736328125,301.8654479980469,0.5186536312103271,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101931458339095,-464.6897277832031,302.8085021972656,0.5186536312103271,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089924726635217,-585.14013671875,302.0762634277344,0.5186536312103271,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052787568420171,-1865.018798828125,298.8740234375,0.5186536312103271,0.050000000745058,0.2301938682794571,292.2754211425781,291.1499938964844,258.24761962890625,257.6996459960937,279.1536865234375,291.5526123046875,292.115478515625,1.0,0.1626446396112442,0.5906794667243958,0.5906794667243958,0.9972251057624816,1.0,-0.4910232126712799,0.183007001876831,0.3080162107944488,0.0264695771038532,0.0,0.0,0.1688652038574218,30.695117950439453,25.0,-787.1864624023438,-4951.232421875,32.37742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18560791015625,304.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18793.16796875,18000.0,0.0,0.0,0.218630313873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445898115634918,0.1445942670106887,-4.464220182853751e-06,0.0,0.0002218819718109,0.0,0.0,5.961753845214844,0.0,0.0,0.0,0.2811289131641388,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090565783903002,-572.6624145507812,301.7166442871094,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102832745760679,-648.6858520507812,302.4806823730469,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124807190150022,-527.4998168945312,303.5736999511719,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107217989861965,-663.2675170898438,302.7242126464844,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178434312343,-2108.467529296875,299.0658874511719,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5956726074219,291.1499938964844,258.2240295410156,257.66864013671875,279.15252685546875,291.5735168457031,291.4399719238281,1.0,0.1604159772396087,0.5908728241920471,0.5908728241920471,0.9966509342193604,1.0,-0.4905829131603241,0.1829171180725097,0.3076657950878143,0.0264614075422287,0.0,0.0,0.1546346992254257,29.58994483947754,25.0,-916.703125,-4856.73291015625,31.41418838500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96783447265625,304.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.150390625,18000.0,0.0,0.0,0.2011137902736663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208954751491546,0.1208997517824173,-4.274665116099641e-06,0.0,0.0002041049301624,0.0,0.0,4.750829696655273,0.0,0.0,0.0,0.2738305330276489,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090565783903002,-572.6624145507812,301.7166442871094,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102832745760679,-648.6858520507812,302.4806823730469,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124807190150022,-527.4998168945312,303.5736999511719,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107217989861965,-663.2675170898438,302.7242126464844,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178434312343,-2108.467529296875,299.0658874511719,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5956726074219,291.1499938964844,258.2240295410156,257.66864013671875,279.15252685546875,291.5735168457031,291.4399719238281,1.0,0.1604159772396087,0.5908728241920471,0.5908728241920471,0.9966509342193604,1.0,-0.4905829131603241,0.1829171180725097,0.3076657950878143,0.0264614075422287,0.0,0.0,0.1546346992254257,29.58994483947754,25.0,-916.703125,-4856.73291015625,31.41418838500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96783447265625,304.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.150390625,18000.0,0.0,0.0,0.2011137902736663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208954751491546,0.1208997517824173,-4.274665116099641e-06,0.0,0.0002041049301624,0.0,0.0,4.750829696655273,0.0,0.0,0.0,0.2738305330276489,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649858549237,-632.2435913085938,302.332763671875,0.5271853804588318,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121137797832489,-716.2216796875,303.181396484375,0.5271853804588318,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185810532420873,-655.6239624023438,304.1083374023437,0.5611141324043274,0.071551963686943,0.0416178740561008,290.7739562988281,297.1499938964844,293.1499938964844,0.0127260880544781,-732.474609375,303.4545593261719,0.5271853804588318,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458728931844,-2323.864990234375,299.3750915527344,0.5271853804588318,0.050000000745058,0.2297645211219787,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.15655517578125,291.5919189453125,291.0326232910156,1.0,0.1586911827325821,0.5915342569351196,0.5915342569351196,0.996076762676239,1.0,-0.4971120655536651,0.185292363166809,0.3118197321891784,0.0278768744319677,0.0,0.0,0.1959156543016433,28.45385932922364,28.0,-580.1483154296875,-5343.951171875,31.054119110107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5413818359375,306.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.310546875,18000.0,0.0,0.0,0.1788029074668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927125930786,0.1363969594240188,-4.258818989910651e-06,0.0,0.0001814622228266,0.0,0.0,5.358870506286621,0.0,0.0,0.0,0.2753827273845672,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649858549237,-632.2435913085938,302.332763671875,0.5271853804588318,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121137797832489,-716.2216796875,303.181396484375,0.5271853804588318,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185810532420873,-655.6239624023438,304.1083374023437,0.5611141324043274,0.071551963686943,0.0416178740561008,290.7739562988281,297.1499938964844,293.1499938964844,0.0127260880544781,-732.474609375,303.4545593261719,0.5271853804588318,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458728931844,-2323.864990234375,299.3750915527344,0.5271853804588318,0.050000000745058,0.2297645211219787,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.15655517578125,291.5919189453125,291.0326232910156,1.0,0.1586911827325821,0.5915342569351196,0.5915342569351196,0.996076762676239,1.0,-0.4971120655536651,0.185292363166809,0.3118197321891784,0.0278768744319677,0.0,0.0,0.1959156543016433,28.45385932922364,28.0,-580.1483154296875,-5343.951171875,31.054119110107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5413818359375,306.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.310546875,18000.0,0.0,0.0,0.1788029074668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927125930786,0.1363969594240188,-4.258818989910651e-06,0.0,0.0001814622228266,0.0,0.0,5.358870506286621,0.0,0.0,0.0,0.2753827273845672,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119478907436132,-680.6339111328125,303.0113525390625,0.5354261994361877,0.050000000745058,0.045923750847578,290.8522644042969,297.1499938964844,293.1499938964844,0.014135593548417,-771.2360229492188,303.93212890625,0.5354261994361877,0.050000000745058,0.0483599193394184,290.6322021484375,297.1499938964844,293.1499938964844,0.0601849853992462,-1226.494140625,304.0533447265625,0.7075986862182617,0.1203516125679016,0.0769385769963264,290.7952575683594,297.1499938964844,293.1499938964844,0.014747567474842,-787.9343872070312,304.1260070800781,0.5390052795410156,0.0574607998132705,0.0491493381559848,291.6153869628906,297.1499938964844,293.1499938964844,0.007122887764126,-2494.974609375,299.790283203125,0.5354261994361877,0.050000000745058,0.229398638010025,290.882080078125,291.1499938964844,258.1834411621094,257.6129455566406,279.1791381835937,291.6119689941406,290.8507080078125,1.0,0.1592854410409927,0.5957724452018738,0.5957724452018738,0.9955234527587892,1.0,-0.5397316813468933,0.2009302228689193,0.3388014435768127,0.0378029458224773,0.0,0.0,0.248741790652275,26.86679077148437,25.0,-267.4311218261719,-6138.4462890625,33.613487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46954345703125,307.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.333984375,18000.0,0.0,0.0,0.157843142747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657987982034683,0.1658031046390533,-4.29712326877052e-06,0.0,0.0001601907279109,0.0,0.0,6.623847007751465,0.0,0.0,0.0,0.2800870239734649,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119478907436132,-680.6339111328125,303.0113525390625,0.5354261994361877,0.050000000745058,0.045923750847578,290.8522644042969,297.1499938964844,293.1499938964844,0.014135593548417,-771.2360229492188,303.93212890625,0.5354261994361877,0.050000000745058,0.0483599193394184,290.6322021484375,297.1499938964844,293.1499938964844,0.0601849853992462,-1226.494140625,304.0533447265625,0.7075986862182617,0.1203516125679016,0.0769385769963264,290.7952575683594,297.1499938964844,293.1499938964844,0.014747567474842,-787.9343872070312,304.1260070800781,0.5390052795410156,0.0574607998132705,0.0491493381559848,291.6153869628906,297.1499938964844,293.1499938964844,0.007122887764126,-2494.974609375,299.790283203125,0.5354261994361877,0.050000000745058,0.229398638010025,290.882080078125,291.1499938964844,258.1834411621094,257.6129455566406,279.1791381835937,291.6119689941406,290.8507080078125,1.0,0.1592854410409927,0.5957724452018738,0.5957724452018738,0.9955234527587892,1.0,-0.5397316813468933,0.2009302228689193,0.3388014435768127,0.0378029458224773,0.0,0.0,0.248741790652275,26.86679077148437,25.0,-267.4311218261719,-6138.4462890625,33.613487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46954345703125,307.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.333984375,18000.0,0.0,0.0,0.157843142747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657987982034683,0.1658031046390533,-4.29712326877052e-06,0.0,0.0001601907279109,0.0,0.0,6.623847007751465,0.0,0.0,0.0,0.2800870239734649,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.013524760492146,-720.7998046875,303.70050048828125,0.5644446015357971,0.050000000745058,0.0457184873521328,290.8879699707031,297.1499938964844,293.1499938964844,0.0317675955593586,-1159.543701171875,304.1029968261719,0.6510723233222961,0.0871515050530433,0.0719804167747497,290.7585754394531,297.1499938964844,293.1499938964844,0.0921218991279602,-1683.3477783203125,304.0330505371094,0.8180654644966125,0.1585757285356521,0.1049989610910415,290.855224609375,297.1499938964844,293.1499938964844,0.0482127331197261,-1446.2991943359375,304.0772399902344,0.7038844227790833,0.1051263585686683,0.0899374485015869,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371030882,-2629.7373046875,300.2287292480469,0.5644446015357971,0.050000000745058,0.2283733040094375,290.7835998535156,291.1499938964844,258.1664428710937,257.58837890625,279.2079162597656,291.6396484375,290.7605895996094,1.0,0.1604053378105163,0.603063702583313,0.603063702583313,0.9949701428413392,1.0,-0.6492081880569458,0.2413626313209533,0.4078455567359924,0.0628441572189331,0.0,0.0,0.3046536743640899,22.38437271118164,28.0,-151.9863739013672,-7295.17138671875,40.27825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6181030273437,308.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17821.708984375,18000.0,0.0,0.0,0.1425128579139709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045012861490249,0.2045056521892547,-4.365857876109658e-06,0.0,0.0001446324313292,0.0,0.0,8.403613090515137,0.0,0.0,0.0,0.2870957553386688,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.013524760492146,-720.7998046875,303.70050048828125,0.5644446015357971,0.050000000745058,0.0457184873521328,290.8879699707031,297.1499938964844,293.1499938964844,0.0317675955593586,-1159.543701171875,304.1029968261719,0.6510723233222961,0.0871515050530433,0.0719804167747497,290.7585754394531,297.1499938964844,293.1499938964844,0.0921218991279602,-1683.3477783203125,304.0330505371094,0.8180654644966125,0.1585757285356521,0.1049989610910415,290.855224609375,297.1499938964844,293.1499938964844,0.0482127331197261,-1446.2991943359375,304.0772399902344,0.7038844227790833,0.1051263585686683,0.0899374485015869,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371030882,-2629.7373046875,300.2287292480469,0.5644446015357971,0.050000000745058,0.2283733040094375,290.7835998535156,291.1499938964844,258.1664428710937,257.58837890625,279.2079162597656,291.6396484375,290.7605895996094,1.0,0.1604053378105163,0.603063702583313,0.603063702583313,0.9949701428413392,1.0,-0.6492081880569458,0.2413626313209533,0.4078455567359924,0.0628441572189331,0.0,0.0,0.3046536743640899,22.38437271118164,28.0,-151.9863739013672,-7295.17138671875,40.27825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6181030273437,308.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17821.708984375,18000.0,0.0,0.0,0.1425128579139709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045012861490249,0.2045056521892547,-4.365857876109658e-06,0.0,0.0001446324313292,0.0,0.0,8.403613090515137,0.0,0.0,0.0,0.2870957553386688,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144664663821458,-742.54248046875,304.0399169921875,0.5830329656600952,0.050000000745058,0.0456150695681571,290.93096923828125,297.1499938964844,293.1499938964844,0.0511928834021091,-1499.6661376953125,304.0763854980469,0.730109691619873,0.107371024787426,0.0926642715930938,290.8291320800781,297.1499938964844,293.1499938964844,0.1060591265559196,-1886.6993408203125,304.02899169921875,0.8693544864654541,0.1750141829252243,0.1169646307826042,290.9070129394531,297.1499938964844,293.1499938964844,0.0655740275979042,-1761.975341796875,304.05908203125,0.7690456509590149,0.1240310072898864,0.1090003177523613,291.66229248046875,297.1499938964844,293.1499938964844,0.007901974953711,-2699.497802734375,300.4249267578125,0.5830329656600952,0.050000000745058,0.2278567254543304,290.7033996582031,291.1499938964844,258.1587829589844,257.57696533203125,279.2074279785156,291.65802001953125,290.6708679199219,1.0,0.1624008119106292,0.6059420704841614,0.6059420704841614,0.9946934580802916,1.0,-0.7105268836021423,0.2643967866897583,0.446130096912384,0.0770082771778106,0.0,0.0,0.3422529995441437,20.222074508666992,28.0,-179.68568420410156,-7950.8359375,44.830509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3892822265625,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.65234375,18000.0,0.0,0.0,0.1380628496408462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313914448022842,0.2313958704471588,-4.414678642206127e-06,0.0,0.0001401162444381,0.0,0.0,9.709524154663086,0.0,0.0,0.0,0.2923855483531952,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182130523025989,-840.83154296875,304.1301574707031,0.6284200549125671,0.0666133165359497,0.0514494888484478,290.984619140625,297.1499938964844,293.1499938964844,0.0673371702432632,-1795.9644775390625,304.0605773925781,0.7968160510063171,0.1249575763940811,0.1104167476296424,290.9013061523437,297.1499938964844,293.1499938964844,0.1193940788507461,-2076.21044921875,304.0267944335937,0.9269234538078308,0.1902460306882858,0.1279533803462982,290.9643249511719,297.1499938964844,293.1499938964844,0.0803175866603851,-2046.793212890625,304.04888916015625,0.8315520286560059,0.141193613409996,0.1259406358003616,291.6842346191406,297.1499938964844,293.1499938964844,0.0081656379625201,-2766.6181640625,300.6093444824219,0.6031566858291626,0.050000000745058,0.2273764759302139,290.6170959472656,291.1499938964844,258.15167236328125,257.5661315917969,279.1995544433594,291.6796875,290.5972595214844,1.0,0.1651789397001266,0.607848048210144,0.607848048210144,0.99481201171875,1.0,-0.7717680931091309,0.2876384258270263,0.4841296672821045,0.0908191502094268,0.0,0.0,0.3865744471549988,18.279428482055664,31.0,-150.4330291748047,-8699.81640625,50.11979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9713439941406,308.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17625.96484375,18000.0,0.0,0.0,0.1361517310142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699390053749084,0.269943505525589,-4.491109393711668e-06,0.0,0.0001381767069688,0.0,0.0,11.703536987304688,0.0,0.0,0.0,0.3005472719669342,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.048232015222311,-1375.716796875,304.0871887207031,0.777533233165741,0.1005829870700836,0.0840224474668502,291.104736328125,297.1499938964844,293.1499938964844,0.092806339263916,-2294.0673828125,304.04840087890625,0.9061920642852784,0.1554858088493347,0.1404905319213867,291.0258178710937,297.1499938964844,293.1499938964844,0.1121035814285278,-1967.1605224609373,304.0839233398437,0.9576696753501892,0.2217686474323272,0.1200957521796226,291.0835876464844,297.1499938964844,293.1499938964844,0.1057839170098304,-2549.659912109375,304.0404052734375,0.9437432885169984,0.1724001318216323,0.156234860420227,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437920108437,-2875.13671875,300.97021484375,0.6333001255989075,0.050000000745058,0.2267534285783767,290.5428771972656,291.1499938964844,258.1391296386719,257.5462341308594,279.1771545410156,291.7323608398437,290.5467224121094,1.0,0.1727227121591568,0.6094151139259338,0.6094151139259338,0.995048999786377,1.0,-0.87314772605896,0.3267435431480407,0.5464041829109192,0.1128850132226944,0.0,0.0,0.473764419555664,16.0443172454834,34.0,-29.91133689880371,-10070.38671875,61.64426040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324462890625,308.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.46484375,18000.0,0.0,0.0,0.1407517790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716758489608764,0.3716806173324585,-4.782278210768709e-06,0.0,0.0001428451651008,0.0,0.0,17.97673797607422,0.0,0.0,0.0,0.3266548216342926,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.048232015222311,-1375.716796875,304.0871887207031,0.777533233165741,0.1005829870700836,0.0840224474668502,291.104736328125,297.1499938964844,293.1499938964844,0.092806339263916,-2294.0673828125,304.04840087890625,0.9061920642852784,0.1554858088493347,0.1404905319213867,291.0258178710937,297.1499938964844,293.1499938964844,0.1121035814285278,-1967.1605224609373,304.0839233398437,0.9576696753501892,0.2217686474323272,0.1200957521796226,291.0835876464844,297.1499938964844,293.1499938964844,0.1057839170098304,-2549.659912109375,304.0404052734375,0.9437432885169984,0.1724001318216323,0.156234860420227,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437920108437,-2875.13671875,300.97021484375,0.6333001255989075,0.050000000745058,0.2267534285783767,290.5428771972656,291.1499938964844,258.1391296386719,257.5462341308594,279.1771545410156,291.7323608398437,290.5467224121094,1.0,0.1727227121591568,0.6094151139259338,0.6094151139259338,0.995048999786377,1.0,-0.87314772605896,0.3267435431480407,0.5464041829109192,0.1128850132226944,0.0,0.0,0.473764419555664,16.0443172454834,34.0,-29.91133689880371,-10070.38671875,61.64426040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324462890625,308.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.46484375,18000.0,0.0,0.0,0.1407517790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716758489608764,0.3716806173324585,-4.782278210768709e-06,0.0,0.0001428451651008,0.0,0.0,17.97673797607422,0.0,0.0,0.0,0.3266548216342926,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704010426998138,-1759.4085693359375,304.0717163085937,0.8493354320526123,0.1259923875331878,0.1080414876341819,291.2257385253906,297.1499938964844,293.1499938964844,0.1143742874264717,-2712.707275390625,304.0464172363281,0.9722350835800172,0.1827667355537414,0.1668887585401535,291.0859375,297.1499938964844,293.1499938964844,0.107190690934658,-1896.8089599609373,304.11114501953125,0.9530882239341736,0.2634113729000091,0.116301342844963,291.1926574707031,297.1499938964844,293.1499938964844,0.1119417920708656,-2617.820556640625,304.0699462890625,0.9530882239341736,0.2025488764047622,0.1574626117944717,291.7956237792969,297.1499938964844,293.1499938964844,0.0090677170082926,-2954.497314453125,301.3267517089844,0.6369940638542175,0.050000000745058,0.2266864776611328,290.6010437011719,291.1499938964844,258.1287841796875,257.52880859375,279.1615600585937,291.7909851074219,290.60650634765625,1.0,0.1814481317996978,0.6096605658531189,0.6096605658531189,0.9952860474586488,1.0,-0.9373379349708556,0.3520843088626861,0.5852535963058472,0.1257684230804443,0.0,0.0,0.5430907607078552,16.408615112304688,54.0,55.29972076416016,-10906.5546875,72.40576934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,307.5365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17161.474609375,18000.0,0.0,0.0,0.1546303927898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817889928817749,0.4817942976951599,-5.294444690662203e-06,0.0,0.000156930196681,0.0,0.0,27.18405532836914,0.0,0.0,0.0,0.3610434830188751,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704010426998138,-1759.4085693359375,304.0717163085937,0.8493354320526123,0.1259923875331878,0.1080414876341819,291.2257385253906,297.1499938964844,293.1499938964844,0.1143742874264717,-2712.707275390625,304.0464172363281,0.9722350835800172,0.1827667355537414,0.1668887585401535,291.0859375,297.1499938964844,293.1499938964844,0.107190690934658,-1896.8089599609373,304.11114501953125,0.9530882239341736,0.2634113729000091,0.116301342844963,291.1926574707031,297.1499938964844,293.1499938964844,0.1119417920708656,-2617.820556640625,304.0699462890625,0.9530882239341736,0.2025488764047622,0.1574626117944717,291.7956237792969,297.1499938964844,293.1499938964844,0.0090677170082926,-2954.497314453125,301.3267517089844,0.6369940638542175,0.050000000745058,0.2266864776611328,290.6010437011719,291.1499938964844,258.1287841796875,257.52880859375,279.1615600585937,291.7909851074219,290.60650634765625,1.0,0.1814481317996978,0.6096605658531189,0.6096605658531189,0.9952860474586488,1.0,-0.9373379349708556,0.3520843088626861,0.5852535963058472,0.1257684230804443,0.0,0.0,0.5430907607078552,16.408615112304688,54.0,55.29972076416016,-10906.5546875,72.40576934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,307.5365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17161.474609375,18000.0,0.0,0.0,0.1546303927898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817889928817749,0.4817942976951599,-5.294444690662203e-06,0.0,0.000156930196681,0.0,0.0,27.18405532836914,0.0,0.0,0.0,0.3610434830188751,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.088854007422924,-2101.224609375,304.0671691894531,0.8784765601158142,0.1486948579549789,0.1290033012628555,291.3414306640625,297.1499938964844,293.1499938964844,0.1356590837240219,-3110.530517578125,304.04541015625,0.9897558093070984,0.2080492079257965,0.1912766396999359,291.1959228515625,297.1499938964844,293.1499938964844,0.1256465166807174,-2154.656494140625,304.0929870605469,0.9701250791549684,0.293559193611145,0.1320418417453766,291.2606811523437,297.1499938964844,293.1499938964844,0.1252207458019256,-2912.853515625,304.0723876953125,0.9701250791549684,0.2383913248777389,0.1787739694118499,291.85504150390625,297.1499938964844,293.1499938964844,0.0095372861251235,-3045.17919921875,301.6452331542969,0.6222964525222778,0.050000000745058,0.2269632071256637,290.6013488769531,291.1499938964844,258.1206970214844,257.5138854980469,279.1373596191406,291.8507080078125,290.5902404785156,1.0,0.1986078768968582,0.6073250770568848,0.6073250770568848,0.9958481192588806,1.0,-1.0297147035598757,0.3885966539382934,0.6411179900169373,0.1416245251893997,0.0,0.0,0.6145994067192078,18.956092834472656,74.0,-36.35807037353516,-11737.990234375,95.20866394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3323059082031,306.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,16899.650390625,18000.0,0.0,0.0,0.1750848740339279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025912761688232,0.6025973558425903,-6.026868504704908e-06,0.0,0.000177688896656,0.0,0.0,40.8682975769043,0.0,0.0,0.0,0.404040515422821,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.088854007422924,-2101.224609375,304.0671691894531,0.8784765601158142,0.1486948579549789,0.1290033012628555,291.3414306640625,297.1499938964844,293.1499938964844,0.1356590837240219,-3110.530517578125,304.04541015625,0.9897558093070984,0.2080492079257965,0.1912766396999359,291.1959228515625,297.1499938964844,293.1499938964844,0.1256465166807174,-2154.656494140625,304.0929870605469,0.9701250791549684,0.293559193611145,0.1320418417453766,291.2606811523437,297.1499938964844,293.1499938964844,0.1252207458019256,-2912.853515625,304.0723876953125,0.9701250791549684,0.2383913248777389,0.1787739694118499,291.85504150390625,297.1499938964844,293.1499938964844,0.0095372861251235,-3045.17919921875,301.6452331542969,0.6222964525222778,0.050000000745058,0.2269632071256637,290.6013488769531,291.1499938964844,258.1206970214844,257.5138854980469,279.1373596191406,291.8507080078125,290.5902404785156,1.0,0.1986078768968582,0.6073250770568848,0.6073250770568848,0.9958481192588806,1.0,-1.0297147035598757,0.3885966539382934,0.6411179900169373,0.1416245251893997,0.0,0.0,0.6145994067192078,18.956092834472656,74.0,-36.35807037353516,-11737.990234375,95.20866394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3323059082031,306.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,16899.650390625,18000.0,0.0,0.0,0.1750848740339279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025912761688232,0.6025973558425903,-6.026868504704908e-06,0.0,0.000177688896656,0.0,0.0,40.8682975769043,0.0,0.0,0.0,0.404040515422821,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1070021837949752,-2441.7490234375,304.0645446777344,0.8822261095046997,0.1694091856479644,0.1481673121452331,291.451171875,297.1499938964844,293.1499938964844,0.1582938283681869,-3521.875,304.04254150390625,0.9861194491386414,0.2316156029701233,0.2140561938285827,291.3882141113281,297.1499938964844,293.1499938964844,0.1611233800649643,-2636.9052734375,304.0523376464844,0.9896351099014282,0.3042458295822143,0.1601727604866027,291.3594055175781,297.1499938964844,293.1499938964844,0.160749539732933,-3566.563720703125,304.0384216308594,0.9896351099014282,0.2663236260414123,0.2168609499931335,291.9193115234375,297.1499938964844,293.1499938964844,0.0101026343181729,-3165.284912109375,301.90240478515625,0.5959787964820862,0.050000000745058,0.2275296747684478,290.4452514648437,291.1499938964844,258.1148681640625,257.5015869140625,279.105712890625,291.9149780273437,290.4241943359375,1.0,0.2232979089021682,0.6013171076774597,0.6013171076774597,0.9964101314544678,1.0,-1.1602004766464231,0.4402169585227966,0.7199834585189819,0.1606851667165756,0.0,0.0,0.7178044319152832,23.58946228027344,94.0,-192.07791137695312,-12884.900390625,135.24005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7127990722656,305.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,16128.8369140625,18000.0,0.0,0.0,0.2017978280782699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803580164909363,0.7803653478622437,-7.345424364757491e-06,0.0,0.0002047991438303,0.0,0.0,69.22073364257812,0.0,0.0,0.0,0.4751520454883575,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1070021837949752,-2441.7490234375,304.0645446777344,0.8822261095046997,0.1694091856479644,0.1481673121452331,291.451171875,297.1499938964844,293.1499938964844,0.1582938283681869,-3521.875,304.04254150390625,0.9861194491386414,0.2316156029701233,0.2140561938285827,291.3882141113281,297.1499938964844,293.1499938964844,0.1611233800649643,-2636.9052734375,304.0523376464844,0.9896351099014282,0.3042458295822143,0.1601727604866027,291.3594055175781,297.1499938964844,293.1499938964844,0.160749539732933,-3566.563720703125,304.0384216308594,0.9896351099014282,0.2663236260414123,0.2168609499931335,291.9193115234375,297.1499938964844,293.1499938964844,0.0101026343181729,-3165.284912109375,301.90240478515625,0.5959787964820862,0.050000000745058,0.2275296747684478,290.4452514648437,291.1499938964844,258.1148681640625,257.5015869140625,279.105712890625,291.9149780273437,290.4241943359375,1.0,0.2232979089021682,0.6013171076774597,0.6013171076774597,0.9964101314544678,1.0,-1.1602004766464231,0.4402169585227966,0.7199834585189819,0.1606851667165756,0.0,0.0,0.7178044319152832,23.58946228027344,94.0,-192.07791137695312,-12884.900390625,135.24005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7127990722656,305.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,16128.8369140625,18000.0,0.0,0.0,0.2017978280782699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803580164909363,0.7803653478622437,-7.345424364757491e-06,0.0,0.0002047991438303,0.0,0.0,69.22073364257812,0.0,0.0,0.0,0.4751520454883575,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161640733480453,-2609.9931640625,304.0634460449219,0.8759655952453613,0.178993672132492,0.1570920646190643,291.504150390625,297.1499938964844,293.1499938964844,0.1699730455875396,-3729.611572265625,304.04083251953125,0.9774495363235474,0.2427278459072113,0.224850594997406,291.488037109375,297.1499938964844,293.1499938964844,0.1851196736097335,-2951.0087890625,304.02642822265625,0.996446132659912,0.3069590926170349,0.1781181395053863,291.4237670898437,297.1499938964844,293.1499938964844,0.1847643703222274,-3992.1416015625,304.0150146484375,0.996446132659912,0.2763769626617431,0.2411575317382812,291.9542236328125,297.1499938964844,293.1499938964844,0.010409528389573,-3231.27001953125,302.0113220214844,0.5782592296600342,0.050000000745058,0.2279681116342544,290.33404541015625,291.1499938964844,258.11279296875,257.4964294433594,279.0921325683594,291.949951171875,290.3102111816406,1.0,0.2380494624376297,0.5973902940750122,0.5973902940750122,0.9966911673545836,1.0,-1.235092043876648,0.4698749780654907,0.7652170062065125,0.1709865033626556,0.0,0.0,0.7832221984863281,26.924049377441406,94.0,-256.2298889160156,-13524.91796875,163.5574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9122009277344,305.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,15673.9541015625,18000.0,0.0,0.0,0.217482641339302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956930637359619,0.8957014679908752,-8.416410310019273e-06,0.0,0.0002207172219641,0.0,0.0,94.4366683959961,0.0,0.0,0.0,0.5252611041069031,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254408508539199,-2777.848876953125,304.06231689453125,0.8645123243331909,0.1880842894315719,0.1655914485454559,291.5559997558594,297.1499938964844,293.1499938964844,0.1819491684436798,-3939.786376953125,304.0389099121094,0.9627698063850404,0.2533990740776062,0.2352534979581833,291.5836486816406,297.1499938964844,293.1499938964844,0.2129371464252472,-3305.118408203125,303.99822998046875,0.9990000128746032,0.3092360198497772,0.1979604810476303,291.4970092773437,297.1499938964844,293.1499938964844,0.2107958495616912,-4437.125,303.9924011230469,0.9975908398628236,0.2838724851608276,0.2656203806400299,291.9903869628906,297.1499938964844,293.1499938964844,0.0107420422136783,-3302.893310546875,302.1090087890625,0.5575491189956665,0.050000000745058,0.2285707890987396,290.2011413574219,291.1499938964844,258.1112976074219,257.4919738769531,279.0839538574219,291.9862365722656,290.1745910644531,1.0,0.2540775835514068,0.5934409499168396,0.5934409499168396,0.9972061514854432,1.0,-1.3122100830078125,0.5003368854522705,0.811873197555542,0.1822601854801178,0.0,0.0,0.859651505947113,31.245115280151367,112.0,-318.2831115722656,-14141.15625,197.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1307067871094,304.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,15318.9072265625,18000.0,0.0,0.0,0.2345605790615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222047567367554,1.0222145318984983,-9.809525181481147e-06,0.0,0.0002380491641815,0.0,0.0,129.6938018798828,0.0,0.0,0.0,0.5826494097709656,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.1440842449665069,-3107.43310546875,304.0605163574219,0.8127857446670532,0.205009177327156,0.1817103028297424,291.6554260253906,297.1499938964844,293.1499938964844,0.2062839865684509,-4357.556640625,304.03546142578125,0.8925836086273193,0.2736178040504455,0.2552656829357147,291.759521484375,297.1499938964844,293.1499938964844,0.2466359138488769,-3714.912109375,303.99761962890625,0.9423243403434752,0.3131084740161896,0.2181890159845352,291.6226501464844,297.1499938964844,293.1499938964844,0.2317550480365753,-4785.25830078125,304.009521484375,0.9240480661392212,0.3001947402954101,0.2808292210102081,292.0638122558594,297.1499938964844,293.1499938964844,0.0115470858290791,-3467.896484375,302.2858581542969,0.5000496506690979,0.050000000745058,0.2313594669103622,289.9272766113281,291.1499938964844,258.1099548339844,257.485107421875,279.1023864746094,292.0599670410156,289.9068603515625,1.0,0.2858709692955017,0.5894045233726501,0.5894045233726501,0.9982360601425172,1.0,-1.400973916053772,0.5352659225463867,0.8657079935073853,0.1973832100629806,0.0,0.0,1.0,47.54071807861328,130.0,-343.7313232421875,-14749.375,269.4606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7748107910156,303.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,15599.08203125,18000.0,0.0,0.0,0.2710485756397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562618255615234,1.256274938583374,-1.3111291991663164e-05,0.0,0.0002750798303168,0.0,0.0,221.3267517089844,0.0,0.0,0.0,0.6918638944625854,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.1440842449665069,-3107.43310546875,304.0605163574219,0.8127857446670532,0.205009177327156,0.1817103028297424,291.6554260253906,297.1499938964844,293.1499938964844,0.2062839865684509,-4357.556640625,304.03546142578125,0.8925836086273193,0.2736178040504455,0.2552656829357147,291.759521484375,297.1499938964844,293.1499938964844,0.2466359138488769,-3714.912109375,303.99761962890625,0.9423243403434752,0.3131084740161896,0.2181890159845352,291.6226501464844,297.1499938964844,293.1499938964844,0.2317550480365753,-4785.25830078125,304.009521484375,0.9240480661392212,0.3001947402954101,0.2808292210102081,292.0638122558594,297.1499938964844,293.1499938964844,0.0115470858290791,-3467.896484375,302.2858581542969,0.5000496506690979,0.050000000745058,0.2313594669103622,289.9272766113281,291.1499938964844,258.1099548339844,257.485107421875,279.1023864746094,292.0599670410156,289.9068603515625,1.0,0.2858709692955017,0.5894045233726501,0.5894045233726501,0.9982360601425172,1.0,-1.400973916053772,0.5352659225463867,0.8657079935073853,0.1973832100629806,0.0,0.0,1.0,47.54071807861328,130.0,-343.7313232421875,-14749.375,269.4606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7748107910156,303.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,15599.08203125,18000.0,0.0,0.0,0.2710485756397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562618255615234,1.256274938583374,-1.3111291991663164e-05,0.0,0.0002750798303168,0.0,0.0,221.3267517089844,0.0,0.0,0.0,0.6918638944625854,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627750545740127,-3428.9716796875,304.05914306640625,0.7770835757255554,0.2203758805990219,0.1964822858572006,291.74969482421875,297.1499938964844,293.1499938964844,0.2310940623283386,-4772.37548828125,304.0321960449219,0.8517763018608093,0.2923641800880432,0.2739723920822143,291.8671569824219,297.1499938964844,293.1499938964844,0.2663201689720154,-3945.6572265625,304.014892578125,0.884807825088501,0.3264491558074951,0.2267801016569137,291.7229309082031,297.1499938964844,293.1499938964844,0.2570195496082306,-5195.2119140625,304.0139465332031,0.8764719367027283,0.3185359239578247,0.2986221313476562,292.13433837890625,297.1499938964844,293.1499938964844,0.0124713834375143,-3646.244873046875,302.4496459960937,0.4613387584686279,0.050000000745058,0.2346993535757064,289.63897705078125,291.1499938964844,258.11090087890625,257.4810791015625,279.1156311035156,292.13092041015625,289.6116027832031,1.0,0.3168103396892547,0.5867019891738892,0.5867019891738892,0.9992659687995912,1.0,-1.4768420457839966,0.5655728578567505,0.9112691283226012,0.21188485622406,0.0,0.0,1.0,66.68060302734375,148.0,-407.4442138671875,-14990.4111328125,350.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9321594238281,303.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17240.654296875,19080.0,0.0,0.0,0.3068458139896393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335466980934143,1.3354817628860474,-1.4729083886777516e-05,0.0,0.0003114095015916,0.0,0.0,264.8240966796875,0.0,0.0,0.0,0.7453145384788513,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627750545740127,-3428.9716796875,304.05914306640625,0.7770835757255554,0.2203758805990219,0.1964822858572006,291.74969482421875,297.1499938964844,293.1499938964844,0.2310940623283386,-4772.37548828125,304.0321960449219,0.8517763018608093,0.2923641800880432,0.2739723920822143,291.8671569824219,297.1499938964844,293.1499938964844,0.2663201689720154,-3945.6572265625,304.014892578125,0.884807825088501,0.3264491558074951,0.2267801016569137,291.7229309082031,297.1499938964844,293.1499938964844,0.2570195496082306,-5195.2119140625,304.0139465332031,0.8764719367027283,0.3185359239578247,0.2986221313476562,292.13433837890625,297.1499938964844,293.1499938964844,0.0124713834375143,-3646.244873046875,302.4496459960937,0.4613387584686279,0.050000000745058,0.2346993535757064,289.63897705078125,291.1499938964844,258.11090087890625,257.4810791015625,279.1156311035156,292.13092041015625,289.6116027832031,1.0,0.3168103396892547,0.5867019891738892,0.5867019891738892,0.9992659687995912,1.0,-1.4768420457839966,0.5655728578567505,0.9112691283226012,0.21188485622406,0.0,0.0,1.0,66.68060302734375,148.0,-407.4442138671875,-14990.4111328125,350.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9321594238281,303.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17240.654296875,19080.0,0.0,0.0,0.3068458139896393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335466980934143,1.3354817628860474,-1.4729083886777516e-05,0.0,0.0003114095015916,0.0,0.0,264.8240966796875,0.0,0.0,0.0,0.7453145384788513,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814162880182266,-3741.43994140625,304.05841064453125,0.7545450925827026,0.234560340642929,0.2101631313562393,291.83795166015625,297.1499938964844,293.1499938964844,0.2561262845993042,-5180.17236328125,304.0298156738281,0.827008068561554,0.3099381327629089,0.2915461361408233,291.95465087890625,297.1499938964844,293.1499938964844,0.2898020446300506,-4217.900390625,304.02069091796875,0.853026807308197,0.3411933183670044,0.237533152103424,291.8125,297.1499938964844,293.1499938964844,0.2836184799671173,-5617.107421875,304.0149841308594,0.8485984802246094,0.3365191519260406,0.3164554536342621,292.2005615234375,297.1499938964844,293.1499938964844,0.0135030029341578,-3830.34521484375,302.6065979003906,0.4273573160171509,0.050000000745058,0.2382557094097137,289.3455505371094,291.1499938964844,258.1141357421875,257.4799499511719,279.12237548828125,292.197509765625,289.3243103027344,1.0,0.346579372882843,0.5843064785003662,0.5843064785003662,0.9995595812797546,1.0,-1.552950382232666,0.5963345170021057,0.9566158056259156,0.2269360125064849,0.0,0.0,1.0,87.06745147705078,136.0,-391.7208251953125,-15408.69140625,442.7742309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5749816894531,302.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.626953125,19080.0,0.0,0.0,0.3401497602462768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901783227920532,1.390194296836853,-1.5960511518642306e-05,0.0,0.0003452087694313,0.0,0.0,298.72216796875,0.0,0.0,0.0,0.7595652937889099,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814162880182266,-3741.43994140625,304.05841064453125,0.7545450925827026,0.234560340642929,0.2101631313562393,291.83795166015625,297.1499938964844,293.1499938964844,0.2561262845993042,-5180.17236328125,304.0298156738281,0.827008068561554,0.3099381327629089,0.2915461361408233,291.95465087890625,297.1499938964844,293.1499938964844,0.2898020446300506,-4217.900390625,304.02069091796875,0.853026807308197,0.3411933183670044,0.237533152103424,291.8125,297.1499938964844,293.1499938964844,0.2836184799671173,-5617.107421875,304.0149841308594,0.8485984802246094,0.3365191519260406,0.3164554536342621,292.2005615234375,297.1499938964844,293.1499938964844,0.0135030029341578,-3830.34521484375,302.6065979003906,0.4273573160171509,0.050000000745058,0.2382557094097137,289.3455505371094,291.1499938964844,258.1141357421875,257.4799499511719,279.12237548828125,292.197509765625,289.3243103027344,1.0,0.346579372882843,0.5843064785003662,0.5843064785003662,0.9995595812797546,1.0,-1.552950382232666,0.5963345170021057,0.9566158056259156,0.2269360125064849,0.0,0.0,1.0,87.06745147705078,136.0,-391.7208251953125,-15408.69140625,442.7742309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5749816894531,302.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.626953125,19080.0,0.0,0.0,0.3401497602462768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901783227920532,1.390194296836853,-1.5960511518642306e-05,0.0,0.0003452087694313,0.0,0.0,298.72216796875,0.0,0.0,0.0,0.7595652937889099,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987499892711639,-4024.238525390625,304.06011962890625,0.7521167993545532,0.2477323859930038,0.2225618362426757,291.9201965332031,297.1499938964844,293.1499938964844,0.2797157764434814,-5554.01953125,304.0306701660156,0.8236403465270996,0.326496809720993,0.3077738583087921,292.033935546875,297.1499938964844,293.1499938964844,0.3121441602706909,-4470.95556640625,304.0266418457031,0.8462212681770325,0.3553918600082397,0.2478217929601669,291.89508056640625,297.1499938964844,293.1499938964844,0.3089039623737335,-6007.6220703125,304.0179443359375,0.8443387746810913,0.3536518514156341,0.3331935405731201,292.2635498046875,297.1499938964844,293.1499938964844,0.0143792619928717,-3972.220947265625,302.7610778808594,0.4155724048614502,0.050000000745058,0.2401686459779739,289.11334228515625,291.1499938964844,258.1196594238281,257.4818420410156,279.1278686523437,292.2607421875,289.09967041015625,1.0,0.3644059002399444,0.582374632358551,0.582374632358551,0.9998531937599182,1.0,-1.6220653057098389,0.6245536804199219,0.9975115656852722,0.2408991008996963,0.0,0.0,1.0,98.62779998779295,124.0,-317.3534545898437,-15884.791015625,514.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097412109375,302.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18969.66796875,19080.0,0.0,0.0,0.3701455891132355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008545875549316,1.4008708000183103,-1.6206598957069218e-05,0.0,0.0003756507067009,0.0,0.0,305.6575622558594,0.0,0.0,0.0,0.7649210095405579,4.0,0.0,1.0
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987499892711639,-4024.238525390625,304.06011962890625,0.7521167993545532,0.2477323859930038,0.2225618362426757,291.9201965332031,297.1499938964844,293.1499938964844,0.2797157764434814,-5554.01953125,304.0306701660156,0.8236403465270996,0.326496809720993,0.3077738583087921,292.033935546875,297.1499938964844,293.1499938964844,0.3121441602706909,-4470.95556640625,304.0266418457031,0.8462212681770325,0.3553918600082397,0.2478217929601669,291.89508056640625,297.1499938964844,293.1499938964844,0.3089039623737335,-6007.6220703125,304.0179443359375,0.8443387746810913,0.3536518514156341,0.3331935405731201,292.2635498046875,297.1499938964844,293.1499938964844,0.0143792619928717,-3972.220947265625,302.7610778808594,0.4155724048614502,0.050000000745058,0.2401686459779739,289.11334228515625,291.1499938964844,258.1196594238281,257.4818420410156,279.1278686523437,292.2607421875,289.09967041015625,1.0,0.3644059002399444,0.582374632358551,0.582374632358551,0.9998531937599182,1.0,-1.6220653057098389,0.6245536804199219,0.9975115656852722,0.2408991008996963,0.0,0.0,1.0,98.62779998779295,124.0,-317.3534545898437,-15884.791015625,514.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097412109375,302.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18969.66796875,19080.0,0.0,0.0,0.3701455891132355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008545875549316,1.4008708000183103,-1.6206598957069218e-05,0.0,0.0003756507067009,0.0,0.0,305.6575622558594,0.0,0.0,0.0,0.7649210095405579,4.0,0.0,1.0
