time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066739946603775,-4150.87060546875,304.06207275390625,0.7551935911178589,0.2539745569229126,0.2283371388912201,291.9591369628906,297.1499938964844,293.1499938964844,0.2906005978584289,-5722.9140625,304.0325927734375,0.8266118168830872,0.3344238996505737,0.3154335618019104,292.0713195800781,297.1499938964844,293.1499938964844,0.3223055303096771,-4583.802734375,304.0306091308594,0.8479602336883545,0.3621863126754761,0.2526806890964508,291.93414306640625,297.1499938964844,293.1499938964844,0.3205773532390594,-6184.17578125,304.0207214355469,0.8471789956092834,0.3618739247322082,0.3411260545253753,292.2942810058594,297.1499938964844,293.1499938964844,0.0147274555638432,-4023.402099609375,302.8364562988281,0.4134711921215057,0.050000000745058,0.2405680567026138,289.0331115722656,291.1499938964844,258.1232604980469,257.4839172363281,279.13037109375,292.29156494140625,289.0233764648437,1.0,0.3702734112739563,0.5815806984901428,0.5815806984901428,1.0,1.0,-1.6540333032608032,0.6377227306365967,1.0163105726242063,0.2474467009305954,0.0,0.0,1.0,101.40756225585938,124.0,-261.4779663085937,-16163.751953125,542.4472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740478515625,302.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,19022.08984375,20160.0,0.0,0.0,0.383796751499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027888774871826,1.4028050899505615,-1.625138429517392e-05,0.0,0.0003895049158018,0.0,0.0,306.9254455566406,0.0,0.0,0.0,0.7808913588523865,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138081640005111,-4263.0517578125,304.0650939941406,0.7601772546768188,0.2599854171276092,0.2338480353355407,291.9967956542969,297.1499938964844,293.1499938964844,0.3004649877548218,-5873.478515625,304.0360412597656,0.8316047787666321,0.3421144187450409,0.3228105008602142,292.107421875,297.1499938964844,293.1499938964844,0.3313267529010772,-4682.31396484375,304.0359191894531,0.8519436717033386,0.3687576651573181,0.2573438286781311,291.971923828125,297.1499938964844,293.1499938964844,0.3311385810375213,-6341.28076171875,304.0250549316406,0.8522222638130188,0.3698557317256927,0.3487748205661773,292.3243713378906,297.1499938964844,293.1499938964844,0.0150004057213664,-4058.748291015625,302.9117126464844,0.4128755331039428,0.050000000745058,0.24068383872509,288.9908142089844,291.1499938964844,258.1274719238281,257.4867858886719,279.13262939453125,292.3218078613281,288.9874572753906,1.0,0.3745670318603515,0.5808840990066528,0.5808840990066528,1.0,1.0,-1.6844288110733032,0.6503189206123352,1.0341099500656128,0.2537312805652618,0.0,0.0,1.0,102.65543365478516,112.0,-177.12474060058594,-16534.44140625,565.7117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9184875488281,303.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,19791.8828125,20160.0,0.0,0.0,0.3966643810272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308916330337524,1.4309085607528689,-1.6909050827962346e-05,0.0,0.000402563920943,0.0,0.0,325.7439270019531,0.0,0.0,0.0,0.7817305326461792,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.226550668478012,-4460.009765625,304.0722045898437,0.7748177647590637,0.2713653147220611,0.2441388815641403,292.0683288574219,297.1499938964844,293.1499938964844,0.3182893395423889,-6140.8818359375,304.0443420410156,0.8464807868003845,0.3568223118782043,0.3367701768875122,292.1759948730469,297.1499938964844,293.1499938964844,0.3472582697868347,-4853.42626953125,304.04742431640625,0.8653382062911987,0.3812644183635711,0.2661103010177612,292.0437927246094,297.1499938964844,293.1499938964844,0.3501898646354675,-6619.86376953125,304.03497314453125,0.8677129745483398,0.3851279020309448,0.3632629513740539,292.38153076171875,297.1499938964844,293.1499938964844,0.0153960362076759,-4101.150390625,303.05926513671875,0.4151237905025482,0.050000000745058,0.2402467280626297,288.9644470214844,291.1499938964844,258.1375732421875,257.4949035644531,279.1365051269531,292.37921142578125,288.96502685546875,1.0,0.3795043528079986,0.5797358751296997,0.5797358751296997,1.0,1.0,-1.740943431854248,0.6739194989204407,1.0670238733291626,0.26554736495018,0.0,0.0,1.0,101.529541015625,100.0,-61.515995025634766,-17200.861328125,600.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3907775878906,303.5381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,20060.69921875,20160.0,0.0,0.0,0.4199657142162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440576195716858,1.4405932426452637,-1.713871279207524e-05,0.0,0.0004262118018232,0.0,0.0,332.4029235839844,0.0,0.0,0.0,0.786583423614502,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.226550668478012,-4460.009765625,304.0722045898437,0.7748177647590637,0.2713653147220611,0.2441388815641403,292.0683288574219,297.1499938964844,293.1499938964844,0.3182893395423889,-6140.8818359375,304.0443420410156,0.8464807868003845,0.3568223118782043,0.3367701768875122,292.1759948730469,297.1499938964844,293.1499938964844,0.3472582697868347,-4853.42626953125,304.04742431640625,0.8653382062911987,0.3812644183635711,0.2661103010177612,292.0437927246094,297.1499938964844,293.1499938964844,0.3501898646354675,-6619.86376953125,304.03497314453125,0.8677129745483398,0.3851279020309448,0.3632629513740539,292.38153076171875,297.1499938964844,293.1499938964844,0.0153960362076759,-4101.150390625,303.05926513671875,0.4151237905025482,0.050000000745058,0.2402467280626297,288.9644470214844,291.1499938964844,258.1375732421875,257.4949035644531,279.1365051269531,292.37921142578125,288.96502685546875,1.0,0.3795043528079986,0.5797358751296997,0.5797358751296997,1.0,1.0,-1.740943431854248,0.6739194989204407,1.0670238733291626,0.26554736495018,0.0,0.0,1.0,101.529541015625,100.0,-61.515995025634766,-17200.861328125,600.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3907775878906,303.5381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,20060.69921875,20160.0,0.0,0.0,0.4199657142162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440576195716858,1.4405932426452637,-1.713871279207524e-05,0.0,0.0004262118018232,0.0,0.0,332.4029235839844,0.0,0.0,0.0,0.786583423614502,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374256998300552,-4624.54345703125,304.0800170898437,0.7948443293571472,0.2819653451442718,0.2535817325115204,292.1349792480469,297.1499938964844,293.1499938964844,0.3337558507919311,-6368.0390625,304.0538024902344,0.867401123046875,0.3707022070884704,0.3497925400733948,292.2397766113281,297.1499938964844,293.1499938964844,0.3606336116790771,-4994.1259765625,304.059326171875,0.8850799202919006,0.3929989337921142,0.2742233574390411,292.1108703613281,297.1499938964844,293.1499938964844,0.3666777312755584,-6855.931640625,304.0458679199219,0.8895591497421265,0.399547666311264,0.3767907917499542,292.4344177246094,297.1499938964844,293.1499938964844,0.0156249282881617,-4113.8544921875,303.20166015625,0.4213103652000427,0.050000000745058,0.239161416888237,288.99664306640625,291.1499938964844,258.1499938964844,257.5062255859375,279.1395568847656,292.432373046875,289.0007629394531,1.0,0.3809137940406799,0.5788519978523254,0.5788519978523254,1.0,1.0,-1.792600154876709,0.695698082447052,1.0969021320343018,0.2764925360679626,0.0,0.0,1.0,96.88111114501952,88.0,27.28433418273925,-17889.015625,622.7573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96435546875,304.00299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.404296875,21240.0,0.0,0.0,0.4401402771472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431843757629397,1.4432015419006348,-1.7200827642227523e-05,0.0,0.000446686433861,0.0,0.0,334.211669921875,0.0,0.0,0.0,0.8028900027275085,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374256998300552,-4624.54345703125,304.0800170898437,0.7948443293571472,0.2819653451442718,0.2535817325115204,292.1349792480469,297.1499938964844,293.1499938964844,0.3337558507919311,-6368.0390625,304.0538024902344,0.867401123046875,0.3707022070884704,0.3497925400733948,292.2397766113281,297.1499938964844,293.1499938964844,0.3606336116790771,-4994.1259765625,304.059326171875,0.8850799202919006,0.3929989337921142,0.2742233574390411,292.1108703613281,297.1499938964844,293.1499938964844,0.3666777312755584,-6855.931640625,304.0458679199219,0.8895591497421265,0.399547666311264,0.3767907917499542,292.4344177246094,297.1499938964844,293.1499938964844,0.0156249282881617,-4113.8544921875,303.20166015625,0.4213103652000427,0.050000000745058,0.239161416888237,288.99664306640625,291.1499938964844,258.1499938964844,257.5062255859375,279.1395568847656,292.432373046875,289.0007629394531,1.0,0.3809137940406799,0.5788519978523254,0.5788519978523254,1.0,1.0,-1.792600154876709,0.695698082447052,1.0969021320343018,0.2764925360679626,0.0,0.0,1.0,96.88111114501952,88.0,27.28433418273925,-17889.015625,622.7573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96435546875,304.00299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.404296875,21240.0,0.0,0.0,0.4401402771472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431843757629397,1.4432015419006348,-1.7200827642227523e-05,0.0,0.000446686433861,0.0,0.0,334.211669921875,0.0,0.0,0.0,0.8028900027275085,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.246129110455513,-4752.9130859375,304.0888061523437,0.8190115690231323,0.2918413281440735,0.2622756659984588,292.1971435546875,297.1499938964844,293.1499938964844,0.3463963270187378,-6549.23046875,304.0647888183594,0.8945103287696838,0.3838101923465729,0.3619810342788696,292.2991027832031,297.1499938964844,293.1499938964844,0.3710173666477203,-5100.42822265625,304.0722045898437,0.9111595749855042,0.404026597738266,0.2817645370960235,292.1734619140625,297.1499938964844,293.1499938964844,0.380095511674881,-7043.39697265625,304.05816650390625,0.9183455109596252,0.4131771326065063,0.3894656002521515,292.482177734375,297.1499938964844,293.1499938964844,0.0156960599124431,-4098.3349609375,303.3424377441406,0.431763619184494,0.050000000745058,0.237646147608757,289.09912109375,291.1499938964844,258.1656188964844,257.5220947265625,279.1419372558594,292.4804077148437,289.1064147949219,1.0,0.3799194395542145,0.5781668424606323,0.5781668424606323,1.0,1.0,-1.8401310443878167,0.715904176235199,1.1242268085479736,0.2866694033145904,0.0,0.0,1.0,89.88086700439453,76.0,115.50821685791016,-18665.625,635.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5538330078125,304.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.4578084349632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994694644585252e-05,0.0,0.000464617362013,0.0,0.0,357.6139831542969,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.246129110455513,-4752.9130859375,304.0888061523437,0.8190115690231323,0.2918413281440735,0.2622756659984588,292.1971435546875,297.1499938964844,293.1499938964844,0.3463963270187378,-6549.23046875,304.0647888183594,0.8945103287696838,0.3838101923465729,0.3619810342788696,292.2991027832031,297.1499938964844,293.1499938964844,0.3710173666477203,-5100.42822265625,304.0722045898437,0.9111595749855042,0.404026597738266,0.2817645370960235,292.1734619140625,297.1499938964844,293.1499938964844,0.380095511674881,-7043.39697265625,304.05816650390625,0.9183455109596252,0.4131771326065063,0.3894656002521515,292.482177734375,297.1499938964844,293.1499938964844,0.0156960599124431,-4098.3349609375,303.3424377441406,0.431763619184494,0.050000000745058,0.237646147608757,289.09912109375,291.1499938964844,258.1656188964844,257.5220947265625,279.1419372558594,292.4804077148437,289.1064147949219,1.0,0.3799194395542145,0.5781668424606323,0.5781668424606323,1.0,1.0,-1.8401310443878167,0.715904176235199,1.1242268085479736,0.2866694033145904,0.0,0.0,1.0,89.88086700439453,76.0,115.50821685791016,-18665.625,635.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5538330078125,304.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.4578084349632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994694644585252e-05,0.0,0.000464617362013,0.0,0.0,357.6139831542969,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538061439990997,-4864.9287109375,304.09637451171875,0.846749484539032,0.3010531663894653,0.2703036367893219,292.2550048828125,297.1499938964844,293.1499938964844,0.3577820062637329,-6710.90283203125,304.0741577148437,0.9306027889251708,0.396212488412857,0.3734266459941864,292.3540954589844,297.1499938964844,293.1499938964844,0.3801516592502594,-5193.2978515625,304.0828552246094,0.9471562504768372,0.4144281446933746,0.2888109385967254,292.23175048828125,297.1499938964844,293.1499938964844,0.3921738266944885,-7210.7001953125,304.068603515625,0.9562506675720216,0.426093190908432,0.4013878405094147,292.5246887207031,297.1499938964844,293.1499938964844,0.0157110188156366,-4074.915283203125,303.4793701171875,0.4479248821735382,0.050000000745058,0.2358490228652954,289.2089538574219,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2164306640625,1.0,0.3772701919078827,0.5776417255401611,0.5776417255401611,1.0,1.0,-1.884135246276856,0.7347555160522461,1.1493797302246094,0.2961750626564026,0.0,0.0,1.0,81.32474517822266,64.0,143.8577880859375,-19340.9609375,640.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138671875,305.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.119140625,21240.0,0.0,0.0,0.4731675088405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806780815124512,1.480696201324463,-1.810618778108619e-05,0.0,0.0004802048497367,0.0,0.0,360.9427490234375,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538061439990997,-4864.9287109375,304.09637451171875,0.846749484539032,0.3010531663894653,0.2703036367893219,292.2550048828125,297.1499938964844,293.1499938964844,0.3577820062637329,-6710.90283203125,304.0741577148437,0.9306027889251708,0.396212488412857,0.3734266459941864,292.3540954589844,297.1499938964844,293.1499938964844,0.3801516592502594,-5193.2978515625,304.0828552246094,0.9471562504768372,0.4144281446933746,0.2888109385967254,292.23175048828125,297.1499938964844,293.1499938964844,0.3921738266944885,-7210.7001953125,304.068603515625,0.9562506675720216,0.426093190908432,0.4013878405094147,292.5246887207031,297.1499938964844,293.1499938964844,0.0157110188156366,-4074.915283203125,303.4793701171875,0.4479248821735382,0.050000000745058,0.2358490228652954,289.2089538574219,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2164306640625,1.0,0.3772701919078827,0.5776417255401611,0.5776417255401611,1.0,1.0,-1.884135246276856,0.7347555160522461,1.1493797302246094,0.2961750626564026,0.0,0.0,1.0,81.32474517822266,64.0,143.8577880859375,-19340.9609375,640.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138671875,305.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.119140625,21240.0,0.0,0.0,0.4731675088405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806780815124512,1.480696201324463,-1.810618778108619e-05,0.0,0.0004802048497367,0.0,0.0,360.9427490234375,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572962343692779,-4915.4697265625,304.09979248046875,0.8636183142662048,0.3054210543632507,0.274087131023407,292.28240966796875,297.1499938964844,293.1499938964844,0.3630524277687073,-6785.2646484375,304.078369140625,0.9524521827697754,0.4021635353565216,0.3788944184780121,292.38006591796875,297.1499938964844,293.1499938964844,0.384309858083725,-5235.3828125,304.0874938964844,0.9668888449668884,0.4194100499153137,0.2921676635742187,292.25933837890625,297.1499938964844,293.1499938964844,0.3977662622928619,-7287.7197265625,304.0732421875,0.9758514761924744,0.4323007464408874,0.4070930182933807,292.5440979003906,297.1499938964844,293.1499938964844,0.0157030392438173,-4061.123779296875,303.5465087890625,0.4588805437088012,0.050000000745058,0.234876662492752,289.2652893066406,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2727355957031,1.0,0.3754868507385254,0.5774304866790771,0.5774304866790771,1.0,1.0,-1.904958963394165,0.7437251806259155,1.16123366355896,0.3007023632526397,0.0,0.0,1.0,76.63492584228516,64.0,150.15670776367188,-19664.0078125,641.1322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4230651855469,305.25177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.908203125,22320.0,0.0,0.0,0.4800586700439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814739227294922,1.481492042541504,-1.8125656424672343e-05,0.0,0.0004871985292993,0.0,0.0,361.5250854492188,0.0,0.0,0.0,0.823786199092865,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602315247058868,-4957.140625,304.10357666015625,0.8832455277442932,0.3096308708190918,0.2777226865291595,292.3089294433594,297.1499938964844,293.1499938964844,0.3675880432128906,-6848.18017578125,304.0831604003906,0.9745152592658995,0.4079495370388031,0.3841995894908905,292.40509033203125,297.1499938964844,293.1499938964844,0.387721449136734,-5269.10205078125,304.0926513671875,0.9861916899681092,0.4242470264434814,0.2954187989234924,292.2860412597656,297.1499938964844,293.1499938964844,0.4025676548480987,-7352.70703125,304.0784606933594,0.9943827986717224,0.4383435845375061,0.412635862827301,292.5623474121094,297.1499938964844,293.1499938964844,0.0156638864427804,-4041.70751953125,303.6134033203125,0.4712294936180115,0.050000000745058,0.233867809176445,289.338134765625,291.1499938964844,258.2082214355469,257.5700988769531,279.14532470703125,292.5610046386719,289.3477478027344,1.0,0.3734610676765442,0.5772513151168823,0.5772513151168823,1.0,1.0,-1.925044536590576,0.7524083852767944,1.1726361513137815,0.3050892949104309,0.0,0.0,1.0,71.73853302001953,82.0,178.96432495117188,-20056.876953125,640.2645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6871032714844,305.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.689453125,22320.0,0.0,0.0,0.4866043627262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.5080952644348145,-1.8782458937494084e-05,0.0,0.0004938415950164,0.0,0.0,381.3525390625,0.0,0.0,0.0,0.8237978219985962,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662321031093597,-5043.05419921875,304.1090087890625,0.893774151802063,0.3174962103366852,0.2849013209342956,292.359619140625,297.1499938964844,293.1499938964844,0.3768472075462341,-6977.669921875,304.0899353027344,0.9850372076034546,0.418977290391922,0.3947093784809112,292.4528503417969,297.1499938964844,293.1499938964844,0.3948082625865936,-5340.376953125,304.0998840332031,0.9942727088928224,0.4334306716918945,0.3018863201141357,292.3326721191406,297.1499938964844,293.1499938964844,0.406831830739975,-7402.47607421875,304.0950622558594,0.9990000128746032,0.4507497251033783,0.4185258448123932,292.5960998535156,297.1499938964844,293.1499938964844,0.0158331375569105,-4038.86279296875,303.7423400878906,0.4730506241321563,0.050000000745058,0.233705386519432,289.4670104980469,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4744873046875,1.0,0.378827691078186,0.5770555734634399,0.5770555734634399,1.0,1.0,-1.961064457893372,0.7681233882904053,1.1929410696029663,0.313086062669754,0.0,0.0,1.0,71.7645492553711,100.0,173.9439239501953,-20649.171875,667.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1783142089844,305.92486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985491335391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059639806859,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662321031093597,-5043.05419921875,304.1090087890625,0.893774151802063,0.3174962103366852,0.2849013209342956,292.359619140625,297.1499938964844,293.1499938964844,0.3768472075462341,-6977.669921875,304.0899353027344,0.9850372076034546,0.418977290391922,0.3947093784809112,292.4528503417969,297.1499938964844,293.1499938964844,0.3948082625865936,-5340.376953125,304.0998840332031,0.9942727088928224,0.4334306716918945,0.3018863201141357,292.3326721191406,297.1499938964844,293.1499938964844,0.406831830739975,-7402.47607421875,304.0950622558594,0.9990000128746032,0.4507497251033783,0.4185258448123932,292.5960998535156,297.1499938964844,293.1499938964844,0.0158331375569105,-4038.86279296875,303.7423400878906,0.4730506241321563,0.050000000745058,0.233705386519432,289.4670104980469,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4744873046875,1.0,0.378827691078186,0.5770555734634399,0.5770555734634399,1.0,1.0,-1.961064457893372,0.7681233882904053,1.1929410696029663,0.313086062669754,0.0,0.0,1.0,71.7645492553711,100.0,173.9439239501953,-20649.171875,667.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1783142089844,305.92486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985491335391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059639806859,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721945345401764,-5128.9560546875,304.1126708984375,0.8875250220298767,0.3245340287685394,0.2915329337120056,292.407958984375,297.1499938964844,293.1499938964844,0.3862706422805786,-7110.2646484375,304.0941772460937,0.9797457456588744,0.4291988313198089,0.4046666622161865,292.4982604980469,297.1499938964844,293.1499938964844,0.4021708369255066,-5415.4951171875,304.104248046875,0.9881802797317504,0.4418875575065613,0.3079990446567535,292.380126953125,297.1499938964844,293.1499938964844,0.42352095246315,-7642.37548828125,304.0849914550781,0.9989612102508544,0.4618624746799469,0.4351705312728882,292.62725830078125,297.1499938964844,293.1499938964844,0.0161600708961486,-4060.022705078125,303.8631591796875,0.4635545909404754,0.050000000745058,0.2344992309808731,289.56134033203125,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5658264160156,1.0,0.3901176154613495,0.5764789581298828,0.5764789581298828,1.0,1.0,-2.0092806816101074,0.7889257669448853,1.2203549146652222,0.3233809769153595,0.0,0.0,1.0,77.22361755371094,118.0,133.59841918945312,-21268.279296875,724.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6138000488281,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5091850757598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.000516758125741,0.0,0.0,389.5183715820313,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721945345401764,-5128.9560546875,304.1126708984375,0.8875250220298767,0.3245340287685394,0.2915329337120056,292.407958984375,297.1499938964844,293.1499938964844,0.3862706422805786,-7110.2646484375,304.0941772460937,0.9797457456588744,0.4291988313198089,0.4046666622161865,292.4982604980469,297.1499938964844,293.1499938964844,0.4021708369255066,-5415.4951171875,304.104248046875,0.9881802797317504,0.4418875575065613,0.3079990446567535,292.380126953125,297.1499938964844,293.1499938964844,0.42352095246315,-7642.37548828125,304.0849914550781,0.9989612102508544,0.4618624746799469,0.4351705312728882,292.62725830078125,297.1499938964844,293.1499938964844,0.0161600708961486,-4060.022705078125,303.8631591796875,0.4635545909404754,0.050000000745058,0.2344992309808731,289.56134033203125,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5658264160156,1.0,0.3901176154613495,0.5764789581298828,0.5764789581298828,1.0,1.0,-2.0092806816101074,0.7889257669448853,1.2203549146652222,0.3233809769153595,0.0,0.0,1.0,77.22361755371094,118.0,133.59841918945312,-21268.279296875,724.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6138000488281,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5091850757598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.000516758125741,0.0,0.0,389.5183715820313,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.277482122182846,-5204.4150390625,304.11627197265625,0.867088258266449,0.3308401703834533,0.2977151572704315,292.45379638671875,297.1499938964844,293.1499938964844,0.3949235081672668,-7231.052734375,304.09832763671875,0.9587339758872986,0.4387030005455017,0.4141625165939331,292.5411071777344,297.1499938964844,293.1499938964844,0.4088397622108459,-5483.08056640625,304.1083068847656,0.9671695232391356,0.4497078061103821,0.3138290345668793,292.43023681640625,297.1499938964844,293.1499938964844,0.4322003424167633,-7760.193359375,304.0921325683594,0.9810534715652466,0.4711982309818268,0.4446542263031006,292.6564025878906,297.1499938964844,293.1499938964844,0.0166175160557031,-4097.09912109375,303.9764404296875,0.4425764977931976,0.050000000745058,0.236377015709877,289.6573791503906,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6620178222656,1.0,0.4047630131244659,0.5762175917625427,0.5762175917625427,1.0,1.0,-2.048619747161865,0.8060810565948486,1.242538571357727,0.3321013152599334,0.0,0.0,1.0,88.27755737304688,136.0,128.21240234375,-21874.240234375,796.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9570007324219,306.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191895961761475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005269114044494,0.0,0.0,414.3204345703125,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.277482122182846,-5204.4150390625,304.11627197265625,0.867088258266449,0.3308401703834533,0.2977151572704315,292.45379638671875,297.1499938964844,293.1499938964844,0.3949235081672668,-7231.052734375,304.09832763671875,0.9587339758872986,0.4387030005455017,0.4141625165939331,292.5411071777344,297.1499938964844,293.1499938964844,0.4088397622108459,-5483.08056640625,304.1083068847656,0.9671695232391356,0.4497078061103821,0.3138290345668793,292.43023681640625,297.1499938964844,293.1499938964844,0.4322003424167633,-7760.193359375,304.0921325683594,0.9810534715652466,0.4711982309818268,0.4446542263031006,292.6564025878906,297.1499938964844,293.1499938964844,0.0166175160557031,-4097.09912109375,303.9764404296875,0.4425764977931976,0.050000000745058,0.236377015709877,289.6573791503906,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6620178222656,1.0,0.4047630131244659,0.5762175917625427,0.5762175917625427,1.0,1.0,-2.048619747161865,0.8060810565948486,1.242538571357727,0.3321013152599334,0.0,0.0,1.0,88.27755737304688,136.0,128.21240234375,-21874.240234375,796.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9570007324219,306.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191895961761475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005269114044494,0.0,0.0,414.3204345703125,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828337252140045,-5281.40087890625,304.1185913085937,0.8452032208442688,0.3363828957080841,0.3033273816108703,292.4975891113281,297.1499938964844,293.1499938964844,0.403904527425766,-7357.16015625,304.1005554199219,0.9319915175437928,0.44745934009552,0.4230750203132629,292.5818786621094,297.1499938964844,293.1499938964844,0.4159531593322754,-5556.05615234375,304.1103210449219,0.9397753477096558,0.4568643569946289,0.319285124540329,292.4750671386719,297.1499938964844,293.1499938964844,0.441629946231842,-7889.2783203125,304.0956420898437,0.9568637013435364,0.4803357422351837,0.4538292586803436,292.6840209960937,297.1499938964844,293.1499938964844,0.017207158729434,-4152.17724609375,304.0815124511719,0.4233256578445434,0.050000000745058,0.2388245165348053,289.7180480957031,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72100830078125,1.0,0.4212732911109924,0.5760765075683594,0.5760765075683594,1.0,1.0,-2.0865628719329834,0.8227720856666565,1.263790726661682,0.3405813872814178,0.0,0.0,1.0,102.3568878173828,154.0,91.6540069580078,-22344.228515625,879.7025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2531433105469,306.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.923828125,23400.0,0.0,0.0,0.5283949375152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544626712799072,1.5544826984405518,-1.995567254198249e-05,0.0,0.0005362536758184,0.0,0.0,417.6358337402344,0.0,0.0,0.0,0.8486549258232117,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828337252140045,-5281.40087890625,304.1185913085937,0.8452032208442688,0.3363828957080841,0.3033273816108703,292.4975891113281,297.1499938964844,293.1499938964844,0.403904527425766,-7357.16015625,304.1005554199219,0.9319915175437928,0.44745934009552,0.4230750203132629,292.5818786621094,297.1499938964844,293.1499938964844,0.4159531593322754,-5556.05615234375,304.1103210449219,0.9397753477096558,0.4568643569946289,0.319285124540329,292.4750671386719,297.1499938964844,293.1499938964844,0.441629946231842,-7889.2783203125,304.0956420898437,0.9568637013435364,0.4803357422351837,0.4538292586803436,292.6840209960937,297.1499938964844,293.1499938964844,0.017207158729434,-4152.17724609375,304.0815124511719,0.4233256578445434,0.050000000745058,0.2388245165348053,289.7180480957031,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72100830078125,1.0,0.4212732911109924,0.5760765075683594,0.5760765075683594,1.0,1.0,-2.0865628719329834,0.8227720856666565,1.263790726661682,0.3405813872814178,0.0,0.0,1.0,102.3568878173828,154.0,91.6540069580078,-22344.228515625,879.7025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2531433105469,306.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.923828125,23400.0,0.0,0.0,0.5283949375152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544626712799072,1.5544826984405518,-1.995567254198249e-05,0.0,0.0005362536758184,0.0,0.0,417.6358337402344,0.0,0.0,0.0,0.8486549258232117,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854441702365875,-5318.9833984375,304.1195373535156,0.8349061608314514,0.3388854563236236,0.3059204518795013,292.51873779296875,297.1499938964844,293.1499938964844,0.4083947539329529,-7420.17919921875,304.10137939453125,0.9185265898704528,0.4515721797943115,0.4273109138011932,292.6014709472656,297.1499938964844,293.1499938964844,0.4195499420166015,-5593.02783203125,304.1109924316406,0.9255548715591432,0.4602112770080566,0.3218738734722137,292.4963073730469,297.1499938964844,293.1499938964844,0.4464655220508575,-7955.61474609375,304.0967102050781,0.9437227249145508,0.4847144782543182,0.4582935869693756,292.6972961425781,297.1499938964844,293.1499938964844,0.0175411999225616,-4184.2822265625,304.13140869140625,0.4152329564094543,0.050000000745058,0.2402052730321884,289.7397155761719,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7421264648437,1.0,0.4299018979072571,0.5760560035705566,0.5760560035705566,1.0,1.0,-2.104893922805786,0.8308897018432617,1.2740041017532349,0.3447288274765014,0.0,0.0,1.0,110.22575378417967,154.0,75.58155822753906,-22561.234375,924.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3877868652344,306.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.798828125,24480.0,0.0,0.0,0.5327056646347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55515718460083,1.5551772117614746,-1.997350591409485e-05,0.0,0.000540628505405,0.0,0.0,418.1958312988281,0.0,0.0,0.0,0.864001452922821,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875449657440185,-5348.56787109375,304.12127685546875,0.8259565234184265,0.3411987125873565,0.3083488047122955,292.5394592285156,297.1499938964844,293.1499938964844,0.412233829498291,-7473.150390625,304.1032409667969,0.9071943759918212,0.4554961621761322,0.4313749969005584,292.62066650390625,297.1499938964844,293.1499938964844,0.422507494688034,-5622.7890625,304.1127319335937,0.9132031202316284,0.463391900062561,0.3243515789508819,292.5170288085937,297.1499938964844,293.1499938964844,0.450637549161911,-8011.9111328125,304.0988464355469,0.9317691326141356,0.4889290332794189,0.462616354227066,292.7103271484375,297.1499938964844,293.1499938964844,0.01817562058568,-4257.02587890625,304.14697265625,0.4110691547393799,0.052096389234066,0.2450126856565475,289.7748718261719,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7783203125,1.0,0.4387879371643066,0.5759198069572449,0.5759198069572449,1.0,1.0,-2.1266160011291504,0.8404620289802551,1.2861539125442505,0.3493879735469818,0.0,0.0,1.0,118.0531768798828,172.0,85.73797607421875,-22879.876953125,973.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50048828125,307.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.302734375,24480.0,0.0,0.0,0.5369865298271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809036493301392,1.5809242725372314,-2.0640323782572523e-05,0.0,0.0005449730670079,0.0,0.0,439.3121032714844,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926923036575317,-5423.22021484375,304.1221923828125,0.8110625147819519,0.3452898561954498,0.3126640021800995,292.5798645019531,297.1499938964844,293.1499938964844,0.4214554727077484,-7602.98974609375,304.1033630371094,0.8903636336326599,0.4627713859081268,0.4389106631278991,292.6578369140625,297.1499938964844,293.1499938964844,0.430091381072998,-5701.33984375,304.1124267578125,0.8948164582252502,0.4692653119564056,0.3289234340190887,292.5570983886719,297.1499938964844,293.1499938964844,0.4607660174369812,-8151.546875,304.0989074707031,0.9125099778175354,0.4968388676643371,0.4707249701023102,292.7411193847656,297.1499938964844,293.1499938964844,0.022263579070568,-4699.52490234375,304.1412353515625,0.4161908030509949,0.0570075288414955,0.2705944180488586,289.77850341796875,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7773742675781,1.0,0.4577453434467315,0.5752596855163574,0.5752596855163574,1.0,1.0,-2.186805725097656,0.8665747046470642,1.3202308416366575,0.3624197840690613,0.0,0.0,1.0,133.3666534423828,190.0,15.369104385375977,-23416.84765625,1090.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615905761719,307.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.455078125,24480.0,0.0,0.0,0.5456254482269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887415409088137,1.5887624025344849,-2.084549669234548e-05,0.0,0.0005537404795177,0.0,0.0,445.8787841796875,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926923036575317,-5423.22021484375,304.1221923828125,0.8110625147819519,0.3452898561954498,0.3126640021800995,292.5798645019531,297.1499938964844,293.1499938964844,0.4214554727077484,-7602.98974609375,304.1033630371094,0.8903636336326599,0.4627713859081268,0.4389106631278991,292.6578369140625,297.1499938964844,293.1499938964844,0.430091381072998,-5701.33984375,304.1124267578125,0.8948164582252502,0.4692653119564056,0.3289234340190887,292.5570983886719,297.1499938964844,293.1499938964844,0.4607660174369812,-8151.546875,304.0989074707031,0.9125099778175354,0.4968388676643371,0.4707249701023102,292.7411193847656,297.1499938964844,293.1499938964844,0.022263579070568,-4699.52490234375,304.1412353515625,0.4161908030509949,0.0570075288414955,0.2705944180488586,289.77850341796875,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7773742675781,1.0,0.4577453434467315,0.5752596855163574,0.5752596855163574,1.0,1.0,-2.186805725097656,0.8665747046470642,1.3202308416366575,0.3624197840690613,0.0,0.0,1.0,133.3666534423828,190.0,15.369104385375977,-23416.84765625,1090.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615905761719,307.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.455078125,24480.0,0.0,0.0,0.5456254482269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887415409088137,1.5887624025344849,-2.084549669234548e-05,0.0,0.0005537404795177,0.0,0.0,445.8787841796875,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981553375720978,-5502.8359375,304.12237548828125,0.7942800521850586,0.3487696647644043,0.3165201842784881,292.6186218261719,297.1499938964844,293.1499938964844,0.431285411119461,-7741.38818359375,304.1025390625,0.8729453086853027,0.4693517088890075,0.4458958208560943,292.69317626953125,297.1499938964844,293.1499938964844,0.4384214282035827,-5787.8037109375,304.111083984375,0.876369833946228,0.474566251039505,0.3331737220287323,292.59527587890625,297.1499938964844,293.1499938964844,0.4716748893260956,-8301.962890625,304.0977783203125,0.8941102027893066,0.5041128396987915,0.4783436357975006,292.77545166015625,297.1499938964844,293.1499938964844,0.0259129218757152,-5051.93310546875,304.1381225585937,0.4155418574810028,0.0604056119918823,0.2903140187263489,289.7458801269531,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7439270019531,1.0,0.4767839908599853,0.5750511288642883,0.5750511288642883,1.0,1.0,-2.2377748489379883,0.8890479803085327,1.3487269878387451,0.3738235235214233,0.0,0.0,1.0,151.11947631835938,208.0,-30.12052154541016,-23831.361328125,1212.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.774169921875,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.80078125,25560.0,0.0,0.0,0.554218053817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907050371170044,1.5907258987426758,-2.089705230901017e-05,0.0,0.0005624608602374,0.0,0.0,447.5339660644531,0.0,0.0,0.0,0.8834036588668823,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981553375720978,-5502.8359375,304.12237548828125,0.7942800521850586,0.3487696647644043,0.3165201842784881,292.6186218261719,297.1499938964844,293.1499938964844,0.431285411119461,-7741.38818359375,304.1025390625,0.8729453086853027,0.4693517088890075,0.4458958208560943,292.69317626953125,297.1499938964844,293.1499938964844,0.4384214282035827,-5787.8037109375,304.111083984375,0.876369833946228,0.474566251039505,0.3331737220287323,292.59527587890625,297.1499938964844,293.1499938964844,0.4716748893260956,-8301.962890625,304.0977783203125,0.8941102027893066,0.5041128396987915,0.4783436357975006,292.77545166015625,297.1499938964844,293.1499938964844,0.0259129218757152,-5051.93310546875,304.1381225585937,0.4155418574810028,0.0604056119918823,0.2903140187263489,289.7458801269531,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7439270019531,1.0,0.4767839908599853,0.5750511288642883,0.5750511288642883,1.0,1.0,-2.2377748489379883,0.8890479803085327,1.3487269878387451,0.3738235235214233,0.0,0.0,1.0,151.11947631835938,208.0,-30.12052154541016,-23831.361328125,1212.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.774169921875,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.80078125,25560.0,0.0,0.0,0.554218053817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907050371170044,1.5907258987426758,-2.089705230901017e-05,0.0,0.0005624608602374,0.0,0.0,447.5339660644531,0.0,0.0,0.0,0.8834036588668823,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026008903980255,-5566.5439453125,304.1241455078125,0.7783724665641785,0.3516563177108764,0.3198957443237304,292.656005859375,297.1499938964844,293.1499938964844,0.4397966265678406,-7859.193359375,304.1041259765625,0.8569806814193726,0.47523233294487,0.4522777497768402,292.7269592285156,297.1499938964844,293.1499938964844,0.4455363750457763,-5860.337890625,304.1121520996094,0.8595073223114014,0.4792858958244324,0.3370606899261474,292.6319274902344,297.1499938964844,293.1499938964844,0.4812583923339844,-8431.880859375,304.0991516113281,0.8774389028549194,0.5107318758964539,0.4854028224945068,292.8095703125,297.1499938964844,293.1499938964844,0.0290285106748342,-5329.1513671875,304.1369323730469,0.4123808145523071,0.0629758015275001,0.3059847950935364,289.73443603515625,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.73309326171875,1.0,0.495274156332016,0.5752121806144714,0.5752121806144714,1.0,1.0,-2.2814712524414062,0.9086912870407104,1.3727799654006958,0.3839099705219269,0.0,0.0,1.0,170.1662139892578,226.0,-24.574424743652344,-24278.2734375,1336.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8430480957031,307.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.5628881454467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005712598795071,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852084279060364,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026008903980255,-5566.5439453125,304.1241455078125,0.7783724665641785,0.3516563177108764,0.3198957443237304,292.656005859375,297.1499938964844,293.1499938964844,0.4397966265678406,-7859.193359375,304.1041259765625,0.8569806814193726,0.47523233294487,0.4522777497768402,292.7269592285156,297.1499938964844,293.1499938964844,0.4455363750457763,-5860.337890625,304.1121520996094,0.8595073223114014,0.4792858958244324,0.3370606899261474,292.6319274902344,297.1499938964844,293.1499938964844,0.4812583923339844,-8431.880859375,304.0991516113281,0.8774389028549194,0.5107318758964539,0.4854028224945068,292.8095703125,297.1499938964844,293.1499938964844,0.0290285106748342,-5329.1513671875,304.1369323730469,0.4123808145523071,0.0629758015275001,0.3059847950935364,289.73443603515625,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.73309326171875,1.0,0.495274156332016,0.5752121806144714,0.5752121806144714,1.0,1.0,-2.2814712524414062,0.9086912870407104,1.3727799654006958,0.3839099705219269,0.0,0.0,1.0,170.1662139892578,226.0,-24.574424743652344,-24278.2734375,1336.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8430480957031,307.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.5628881454467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005712598795071,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852084279060364,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070313334465027,-5630.2734375,304.1253967285156,0.7642589807510376,0.3540072739124298,0.3228038549423218,292.6918029785156,297.1499938964844,293.1499938964844,0.4484170973300934,-7978.4443359375,304.1050720214844,0.8431071639060974,0.4804877042770386,0.458078384399414,292.75897216796875,297.1499938964844,293.1499938964844,0.4528954923152923,-5935.46875,304.1125183105469,0.8449010252952576,0.4835101068019867,0.3406062126159668,292.6668395996094,297.1499938964844,293.1499938964844,0.491074800491333,-8564.8642578125,304.0997619628906,0.8628219366073608,0.5167806148529053,0.4919290542602539,292.84197998046875,297.1499938964844,293.1499938964844,0.0318503864109516,-5571.1806640625,304.1365966796875,0.4085729718208313,0.0650253444910049,0.3191688060760498,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005920410156,1.0,0.5129573941230774,0.5756511688232422,0.5756511688232422,1.0,1.0,-2.319870710372925,0.9262857437133788,1.393584966659546,0.3930748999118805,0.0,0.0,1.0,189.7736053466797,214.0,-39.73913192749024,-24588.02734375,1459.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145812988281,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.779296875,25560.0,0.0,0.0,0.5712617039680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248701810836792,1.624891996383667,-2.1804346033604816e-05,0.0,0.0005797580233775,0.0,0.0,476.994384765625,0.0,0.0,0.0,0.8870802521705627,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070313334465027,-5630.2734375,304.1253967285156,0.7642589807510376,0.3540072739124298,0.3228038549423218,292.6918029785156,297.1499938964844,293.1499938964844,0.4484170973300934,-7978.4443359375,304.1050720214844,0.8431071639060974,0.4804877042770386,0.458078384399414,292.75897216796875,297.1499938964844,293.1499938964844,0.4528954923152923,-5935.46875,304.1125183105469,0.8449010252952576,0.4835101068019867,0.3406062126159668,292.6668395996094,297.1499938964844,293.1499938964844,0.491074800491333,-8564.8642578125,304.0997619628906,0.8628219366073608,0.5167806148529053,0.4919290542602539,292.84197998046875,297.1499938964844,293.1499938964844,0.0318503864109516,-5571.1806640625,304.1365966796875,0.4085729718208313,0.0650253444910049,0.3191688060760498,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005920410156,1.0,0.5129573941230774,0.5756511688232422,0.5756511688232422,1.0,1.0,-2.319870710372925,0.9262857437133788,1.393584966659546,0.3930748999118805,0.0,0.0,1.0,189.7736053466797,214.0,-39.73913192749024,-24588.02734375,1459.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145812988281,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.779296875,25560.0,0.0,0.0,0.5712617039680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248701810836792,1.624891996383667,-2.1804346033604816e-05,0.0,0.0005797580233775,0.0,0.0,476.994384765625,0.0,0.0,0.0,0.8870802521705627,4.0,0.0,1.0
