time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088670074939728,-5656.38818359375,304.12652587890625,0.7613340020179749,0.3550226092338562,0.3239274322986603,292.708984375,297.1499938964844,293.1499938964844,0.4523058533668518,-8031.64892578125,304.1061706542969,0.8405622839927673,0.482921302318573,0.4606023132801056,292.774169921875,297.1499938964844,293.1499938964844,0.4562053978443146,-5968.88330078125,304.1133117675781,0.8420714139938354,0.4854817986488342,0.3421367704868316,292.6834411621094,297.1499938964844,293.1499938964844,0.4955872893333435,-8625.3447265625,304.1007080078125,0.860214352607727,0.5196356177330017,0.494838148355484,292.8572692871094,297.1499938964844,293.1499938964844,0.0329804718494415,-5666.11376953125,304.1369934082031,0.408703476190567,0.0659287869930267,0.3242486119270324,289.6866149902344,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.685302734375,1.0,0.5175949931144714,0.576007604598999,0.576007604598999,1.0,1.0,-2.3356926441192627,0.9337145686149596,1.4019781351089478,0.397069364786148,0.0,0.0,1.0,194.991943359375,214.0,-40.3453483581543,-24721.2734375,1499.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95709228515625,307.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.029296875,26640.0,0.0,0.0,0.5752660036087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0005838218494318,0.0,0.0,477.5341796875,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099403977394104,-5670.78662109375,304.1288452148437,0.7605062127113342,0.3559717237949371,0.3248805403709411,292.7255554199219,297.1499938964844,293.1499938964844,0.4551425576210022,-8069.10546875,304.1090087890625,0.840238094329834,0.4852528870105743,0.4629175961017608,292.7886962890625,297.1499938964844,293.1499938964844,0.4584969580173492,-5991.060546875,304.1158447265625,0.8415001630783081,0.4873882532119751,0.3435393571853637,292.699462890625,297.1499938964844,293.1499938964844,0.4989927113056183,-8669.5244140625,304.1034851074219,0.8599976301193237,0.5224031805992126,0.4975537657737732,292.8717041015625,297.1499938964844,293.1499938964844,0.0338774323463439,-5739.33984375,304.1377258300781,0.4099688827991485,0.0667991638183593,0.3286047577857971,289.6937866210937,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8708190917969,289.6943664550781,1.0,0.5205647945404053,0.5764282941818237,0.5764282941818237,1.0,1.0,-2.3498008251190186,0.9404579401016236,1.4093430042266846,0.4007163643836975,0.0,0.0,1.0,197.42776489257807,202.0,-9.759878158569336,-24937.28125,1527.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99224853515625,307.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.228515625,26640.0,0.0,0.0,0.5792641043663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504676342010498,1.6504900455474854,-2.249674798804336e-05,0.0,0.0005878794472664,0.0,0.0,499.8945617675781,0.0,0.0,0.0,0.9014614820480348,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120886385440826,-5700.291015625,304.1322937011719,0.7626113295555115,0.357706069946289,0.3264305591583252,292.75689697265625,297.1499938964844,293.1499938964844,0.4608588814735412,-8145.43896484375,304.1131286621094,0.8435799479484558,0.4896479249000549,0.4670740067958832,292.8158874511719,297.1499938964844,293.1499938964844,0.4632340371608734,-6037.658203125,304.11932373046875,0.8444200754165649,0.4910226762294769,0.3460618853569031,292.7296142578125,297.1499938964844,293.1499938964844,0.5059330463409424,-8760.5029296875,304.1073913574219,0.8638715744018555,0.527697741985321,0.5025424361228943,292.898193359375,297.1499938964844,293.1499938964844,0.0354782342910766,-5870.158203125,304.13916015625,0.4146718680858612,0.0684739425778389,0.3359971642494201,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911926269531,1.0,0.5227500796318054,0.5774076581001282,0.5774076581001282,1.0,1.0,-2.3745625019073486,0.9525585174560548,1.4220041036605835,0.4073691368103027,0.0,0.0,1.0,197.026611328125,190.0,-6.742801666259766,-25185.537109375,1557.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.666015625,26640.0,0.0,0.0,0.5869109630584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577671766281128,1.657789945602417,-2.269618198624812e-05,0.0,0.0005956400418654,0.0,0.0,506.5567321777344,0.0,0.0,0.0,0.9050915241241456,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120886385440826,-5700.291015625,304.1322937011719,0.7626113295555115,0.357706069946289,0.3264305591583252,292.75689697265625,297.1499938964844,293.1499938964844,0.4608588814735412,-8145.43896484375,304.1131286621094,0.8435799479484558,0.4896479249000549,0.4670740067958832,292.8158874511719,297.1499938964844,293.1499938964844,0.4632340371608734,-6037.658203125,304.11932373046875,0.8444200754165649,0.4910226762294769,0.3460618853569031,292.7296142578125,297.1499938964844,293.1499938964844,0.5059330463409424,-8760.5029296875,304.1073913574219,0.8638715744018555,0.527697741985321,0.5025424361228943,292.898193359375,297.1499938964844,293.1499938964844,0.0354782342910766,-5870.158203125,304.13916015625,0.4146718680858612,0.0684739425778389,0.3359971642494201,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911926269531,1.0,0.5227500796318054,0.5774076581001282,0.5774076581001282,1.0,1.0,-2.3745625019073486,0.9525585174560548,1.4220041036605835,0.4073691368103027,0.0,0.0,1.0,197.026611328125,190.0,-6.742801666259766,-25185.537109375,1557.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.666015625,26640.0,0.0,0.0,0.5869109630584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577671766281128,1.657789945602417,-2.269618198624812e-05,0.0,0.0005956400418654,0.0,0.0,506.5567321777344,0.0,0.0,0.0,0.9050915241241456,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3138005137443542,-5723.6396484375,304.1353454589844,0.7681719660758972,0.3592744469642639,0.3276523649692535,292.7857971191406,297.1499938964844,293.1499938964844,0.4659460484981537,-8213.03125,304.116943359375,0.8506098389625549,0.4937436282634735,0.470758706331253,292.8407592773437,297.1499938964844,293.1499938964844,0.4674471318721771,-6078.91845703125,304.1225280761719,0.8510826230049133,0.4944385886192322,0.3482999503612518,292.7574462890625,297.1499938964844,293.1499938964844,0.5122562646865845,-8842.9951171875,304.1110534667969,0.8717232942581177,0.5326994061470032,0.5070738196372986,292.9217224121094,297.1499938964844,293.1499938964844,0.0368316546082496,-5979.9091796875,304.1405029296875,0.4216594994068146,0.0700753033161163,0.3421986699104309,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216368436813354,0.5785094499588013,0.5785094499588013,1.0,1.0,-2.39604115486145,0.9633314609527588,1.4327096939086914,0.4134078919887543,0.0,0.0,1.0,191.9930877685547,178.0,-3.052262544631958,-25412.208984375,1565.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.162109375,27720.0,0.0,0.0,0.5939115881919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595290899276731,1.659551739692688,-2.2744450689060614e-05,0.0,0.0006027447525411,0.0,0.0,508.1735229492188,0.0,0.0,0.0,0.920967698097229,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3138005137443542,-5723.6396484375,304.1353454589844,0.7681719660758972,0.3592744469642639,0.3276523649692535,292.7857971191406,297.1499938964844,293.1499938964844,0.4659460484981537,-8213.03125,304.116943359375,0.8506098389625549,0.4937436282634735,0.470758706331253,292.8407592773437,297.1499938964844,293.1499938964844,0.4674471318721771,-6078.91845703125,304.1225280761719,0.8510826230049133,0.4944385886192322,0.3482999503612518,292.7574462890625,297.1499938964844,293.1499938964844,0.5122562646865845,-8842.9951171875,304.1110534667969,0.8717232942581177,0.5326994061470032,0.5070738196372986,292.9217224121094,297.1499938964844,293.1499938964844,0.0368316546082496,-5979.9091796875,304.1405029296875,0.4216594994068146,0.0700753033161163,0.3421986699104309,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216368436813354,0.5785094499588013,0.5785094499588013,1.0,1.0,-2.39604115486145,0.9633314609527588,1.4327096939086914,0.4134078919887543,0.0,0.0,1.0,191.9930877685547,178.0,-3.052262544631958,-25412.208984375,1565.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.162109375,27720.0,0.0,0.0,0.5939115881919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595290899276731,1.659551739692688,-2.2744450689060614e-05,0.0,0.0006027447525411,0.0,0.0,508.1735229492188,0.0,0.0,0.0,0.920967698097229,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143359422683716,-5729.38330078125,304.1392822265625,0.7761484980583191,0.3606593310832977,0.3286196887493133,292.8126220703125,297.1499938964844,293.1499938964844,0.4692769646644592,-8255.298828125,304.122314453125,0.8602808713912964,0.4975307285785675,0.4740557968616485,292.86376953125,297.1499938964844,293.1499938964844,0.4699772000312805,-6102.2451171875,304.1273803710937,0.860409677028656,0.4976061582565307,0.3502950370311737,292.78338623046875,297.1499938964844,293.1499938964844,0.5166940093040466,-8898.7646484375,304.1165466308594,0.8823710083961487,0.5373843908309937,0.511211097240448,292.9427490234375,297.1499938964844,293.1499938964844,0.0378602594137191,-6060.642578125,304.1419372558594,0.4306782484054565,0.0715947151184082,0.347554087638855,289.7207336425781,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.518507719039917,0.5796927809715271,0.5796927809715271,1.0,1.0,-2.414966821670532,0.9730539321899414,1.4419127702713013,0.418959766626358,0.0,0.0,1.0,184.24630737304688,166.0,26.809234619140625,-25728.115234375,1558.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.333984375,27720.0,0.0,0.0,0.6006067395210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.3556222004117444e-05,0.0,0.0006095395074225,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143359422683716,-5729.38330078125,304.1392822265625,0.7761484980583191,0.3606593310832977,0.3286196887493133,292.8126220703125,297.1499938964844,293.1499938964844,0.4692769646644592,-8255.298828125,304.122314453125,0.8602808713912964,0.4975307285785675,0.4740557968616485,292.86376953125,297.1499938964844,293.1499938964844,0.4699772000312805,-6102.2451171875,304.1273803710937,0.860409677028656,0.4976061582565307,0.3502950370311737,292.78338623046875,297.1499938964844,293.1499938964844,0.5166940093040466,-8898.7646484375,304.1165466308594,0.8823710083961487,0.5373843908309937,0.511211097240448,292.9427490234375,297.1499938964844,293.1499938964844,0.0378602594137191,-6060.642578125,304.1419372558594,0.4306782484054565,0.0715947151184082,0.347554087638855,289.7207336425781,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.518507719039917,0.5796927809715271,0.5796927809715271,1.0,1.0,-2.414966821670532,0.9730539321899414,1.4419127702713013,0.418959766626358,0.0,0.0,1.0,184.24630737304688,166.0,26.809234619140625,-25728.115234375,1558.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.333984375,27720.0,0.0,0.0,0.6006067395210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.3556222004117444e-05,0.0,0.0006095395074225,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149535059928894,-5737.0478515625,304.1418151855469,0.7860055565834045,0.3618417680263519,0.3293534815311432,292.83758544921875,297.1499938964844,293.1499938964844,0.4726898074150085,-8299.76953125,304.1258544921875,0.8721112608909607,0.501011073589325,0.4770032465457916,292.8850402832031,297.1499938964844,293.1499938964844,0.4726733863353729,-6128.06298828125,304.1304016113281,0.8719167113304138,0.5005411505699158,0.3520796597003937,292.8075561523437,297.1499938964844,293.1499938964844,0.5212562084197998,-8957.3369140625,304.1200866699219,0.8952059149742126,0.5417711734771729,0.515001118183136,292.96160888671875,297.1499938964844,293.1499938964844,0.0388056933879852,-6135.7021484375,304.1430358886719,0.4416910111904144,0.0730171576142311,0.3522078990936279,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.7369689941406,1.0,0.5141026973724365,0.5809354782104492,0.5809354782104492,1.0,1.0,-2.431678771972656,0.9818506240844728,1.4498282670974731,0.4240768849849701,0.0,0.0,1.0,174.93344116210938,154.0,22.768110275268555,-25935.7265625,1541.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.6067593693733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.6923643350601196,-2.3652730305911973e-05,0.0,0.0006157836178317,0.0,0.0,538.9158935546875,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149535059928894,-5737.0478515625,304.1418151855469,0.7860055565834045,0.3618417680263519,0.3293534815311432,292.83758544921875,297.1499938964844,293.1499938964844,0.4726898074150085,-8299.76953125,304.1258544921875,0.8721112608909607,0.501011073589325,0.4770032465457916,292.8850402832031,297.1499938964844,293.1499938964844,0.4726733863353729,-6128.06298828125,304.1304016113281,0.8719167113304138,0.5005411505699158,0.3520796597003937,292.8075561523437,297.1499938964844,293.1499938964844,0.5212562084197998,-8957.3369140625,304.1200866699219,0.8952059149742126,0.5417711734771729,0.515001118183136,292.96160888671875,297.1499938964844,293.1499938964844,0.0388056933879852,-6135.7021484375,304.1430358886719,0.4416910111904144,0.0730171576142311,0.3522078990936279,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.7369689941406,1.0,0.5141026973724365,0.5809354782104492,0.5809354782104492,1.0,1.0,-2.431678771972656,0.9818506240844728,1.4498282670974731,0.4240768849849701,0.0,0.0,1.0,174.93344116210938,154.0,22.768110275268555,-25935.7265625,1541.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.6067593693733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.6923643350601196,-2.3652730305911973e-05,0.0,0.0006157836178317,0.0,0.0,538.9158935546875,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151484429836273,-5739.30419921875,304.1429443359375,0.7915469408035278,0.3623399138450622,0.329630583524704,292.8494873046875,297.1499938964844,293.1499938964844,0.4742275476455688,-8319.763671875,304.12744140625,0.8787671327590942,0.5026276707649231,0.4783514738082886,292.8951110839844,297.1499938964844,293.1499938964844,0.4738926589488983,-6139.73095703125,304.1317443847656,0.8784241676330566,0.5019230842590332,0.3529030382633209,292.8190002441406,297.1499938964844,293.1499938964844,0.5233761668205261,-8984.5341796875,304.1216735839844,0.902338981628418,0.5438554883003235,0.516780436038971,292.9703369140625,297.1499938964844,293.1499938964844,0.0392268821597099,-6169.0625,304.1435546875,0.4479500353336334,0.0736891031265258,0.3542972803115845,289.74371337890625,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445678710937,1.0,0.5115613341331482,0.5815746188163757,0.5815746188163757,1.0,1.0,-2.4392693042755127,0.985924482345581,1.4533448219299316,0.4264824390411377,0.0,0.0,1.0,169.9091033935547,154.0,22.17293357849121,-26034.673828125,1530.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.072265625,28800.0,0.0,0.0,0.6096038222312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.692907452583313,-2.3667917048442177e-05,0.0,0.0006186704267747,0.0,0.0,539.4349975585938,0.0,0.0,0.0,0.9391730427742004,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147607445716858,-5732.65234375,304.1449279785156,0.7974561452865601,0.3627613484859466,0.3298399150371551,292.86114501953125,297.1499938964844,293.1499938964844,0.4749101102352142,-8327.220703125,304.1303100585937,0.8858875632286072,0.5041499733924866,0.4796116650104522,292.9048156738281,297.1499938964844,293.1499938964844,0.4742908179759979,-6142.49462890625,304.1343688964844,0.8854100108146667,0.5032415390014648,0.3536814451217651,292.83013916015625,297.1499938964844,293.1499938964844,0.5245817303657532,-8998.5908203125,304.1246337890625,0.9102129936218262,0.5458610653877258,0.5184845924377441,292.9786376953125,297.1499938964844,293.1499938964844,0.0395258553326129,-6191.1787109375,304.1441650390625,0.4547074437141418,0.0743338987231254,0.3562400639057159,289.7708435058594,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.77313232421875,1.0,0.5088441967964172,0.5822246074676514,0.5822246074676514,1.0,1.0,-2.446352243423462,0.9897816777229308,1.4565705060958862,0.4287857115268707,0.0,0.0,1.0,164.72218322753906,142.0,48.32170104980469,-26219.31640625,1518.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6124457120895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435201167827472e-05,0.0,0.0006215544999577,0.0,0.0,562.9910278320312,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143231272697449,-5725.13818359375,304.1473388671875,0.8102242350578308,0.3633712828159332,0.3300356268882751,292.8835754394531,297.1499938964844,293.1499938964844,0.4767928421497345,-8350.7275390625,304.1336975097656,0.9014759659767152,0.5069128274917603,0.4818501472473144,292.92333984375,297.1499938964844,293.1499938964844,0.475717157125473,-6155.52880859375,304.1371459960937,0.9007838368415833,0.5056978464126587,0.3550982773303985,292.8514404296875,297.1499938964844,293.1499938964844,0.5276370644569397,-9037.009765625,304.1279602050781,0.9286648035049438,0.5496435761451721,0.5216588377952576,292.9941101074219,297.1499938964844,293.1499938964844,0.0401414223015308,-6238.66064453125,304.14508056640625,0.4691271185874939,0.0755386427044868,0.3596938848495483,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029681324958801,0.5835559964179993,0.5835559964179993,1.0,1.0,-2.4589433670043945,0.9968199729919434,1.4621233940124512,0.4330683350563049,0.0,0.0,1.0,154.0143585205078,130.0,41.320098876953125,-26408.986328125,1490.1400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26953125,28800.0,0.0,0.0,0.6178235411643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.724037766456604,-2.454635068716016e-05,0.0,0.0006270123994909,0.0,0.0,569.7438354492188,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143231272697449,-5725.13818359375,304.1473388671875,0.8102242350578308,0.3633712828159332,0.3300356268882751,292.8835754394531,297.1499938964844,293.1499938964844,0.4767928421497345,-8350.7275390625,304.1336975097656,0.9014759659767152,0.5069128274917603,0.4818501472473144,292.92333984375,297.1499938964844,293.1499938964844,0.475717157125473,-6155.52880859375,304.1371459960937,0.9007838368415833,0.5056978464126587,0.3550982773303985,292.8514404296875,297.1499938964844,293.1499938964844,0.5276370644569397,-9037.009765625,304.1279602050781,0.9286648035049438,0.5496435761451721,0.5216588377952576,292.9941101074219,297.1499938964844,293.1499938964844,0.0401414223015308,-6238.66064453125,304.14508056640625,0.4691271185874939,0.0755386427044868,0.3596938848495483,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029681324958801,0.5835559964179993,0.5835559964179993,1.0,1.0,-2.4589433670043945,0.9968199729919434,1.4621233940124512,0.4330683350563049,0.0,0.0,1.0,154.0143585205078,130.0,41.320098876953125,-26408.986328125,1490.1400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26953125,28800.0,0.0,0.0,0.6178235411643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.724037766456604,-2.454635068716016e-05,0.0,0.0006270123994909,0.0,0.0,569.7438354492188,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.313709557056427,-5715.373046875,304.14923095703125,0.8236784338951111,0.363716572523117,0.3299749195575714,292.9049377441406,297.1499938964844,293.1499938964844,0.4784315526485443,-8371.3203125,304.1363830566406,0.9202412962913512,0.5093291401863098,0.4837487339973449,292.9405822753906,297.1499938964844,293.1499938964844,0.4770577549934387,-6168.03662109375,304.1391906738281,0.919309139251709,0.5079447627067566,0.3563593327999115,292.8714294433594,297.1499938964844,293.1499938964844,0.5305389761924744,-9073.8603515625,304.1304626464844,0.9493287205696106,0.553155243396759,0.524563729763031,293.0081787109375,297.1499938964844,293.1499938964844,0.0406633466482162,-6279.0263671875,304.1458435058594,0.481419026851654,0.0766327083110809,0.3626021146774292,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258972167969,1.0,0.4966127276420593,0.5849156975746155,0.5849156975746155,1.0,1.0,-2.469651699066162,1.0030378103256226,1.466614007949829,0.4369515776634216,0.0,0.0,1.0,143.00863647460938,118.0,35.42045593261719,-26575.419921875,1457.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.048828125,29880.0,0.0,0.0,0.6226539015769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144161548465e-05,0.0,0.0006319145322777,0.0,0.0,571.3145141601562,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.313709557056427,-5715.373046875,304.14923095703125,0.8236784338951111,0.363716572523117,0.3299749195575714,292.9049377441406,297.1499938964844,293.1499938964844,0.4784315526485443,-8371.3203125,304.1363830566406,0.9202412962913512,0.5093291401863098,0.4837487339973449,292.9405822753906,297.1499938964844,293.1499938964844,0.4770577549934387,-6168.03662109375,304.1391906738281,0.919309139251709,0.5079447627067566,0.3563593327999115,292.8714294433594,297.1499938964844,293.1499938964844,0.5305389761924744,-9073.8603515625,304.1304626464844,0.9493287205696106,0.553155243396759,0.524563729763031,293.0081787109375,297.1499938964844,293.1499938964844,0.0406633466482162,-6279.0263671875,304.1458435058594,0.481419026851654,0.0766327083110809,0.3626021146774292,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258972167969,1.0,0.4966127276420593,0.5849156975746155,0.5849156975746155,1.0,1.0,-2.469651699066162,1.0030378103256226,1.466614007949829,0.4369515776634216,0.0,0.0,1.0,143.00863647460938,118.0,35.42045593261719,-26575.419921875,1457.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.048828125,29880.0,0.0,0.0,0.6226539015769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144161548465e-05,0.0,0.0006319145322777,0.0,0.0,571.3145141601562,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121415376663208,-5691.27880859375,304.15203857421875,0.8386563062667847,0.3638141751289367,0.3296878337860107,292.92535400390625,297.1499938964844,293.1499938964844,0.4786175489425659,-8371.1650390625,304.1405334472656,0.9425755739212036,0.5114011764526367,0.4853211641311645,292.9567565917969,297.1499938964844,293.1499938964844,0.4770966470241546,-6166.7451171875,304.14263916015625,0.9415850043296814,0.5099688768386841,0.3574664890766144,292.8902893066406,297.1499938964844,293.1499938964844,0.5319461822509766,-9089.7900390625,304.134521484375,0.9706143140792848,0.5563880205154419,0.5272056460380554,293.02099609375,297.1499938964844,293.1499938964844,0.040950771421194,-6298.6923828125,304.146728515625,0.4930142760276794,0.0776214003562927,0.3650093674659729,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.489861786365509,0.5863012671470642,0.5863012671470642,1.0,1.0,-2.4785940647125244,1.0084826946258545,1.4701112508773804,0.4404586851596832,0.0,0.0,1.0,131.82908630371094,106.0,55.66514205932617,-26823.5390625,1422.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272833943367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079895967152e-05,0.0,0.0006366128800436,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121415376663208,-5691.27880859375,304.15203857421875,0.8386563062667847,0.3638141751289367,0.3296878337860107,292.92535400390625,297.1499938964844,293.1499938964844,0.4786175489425659,-8371.1650390625,304.1405334472656,0.9425755739212036,0.5114011764526367,0.4853211641311645,292.9567565917969,297.1499938964844,293.1499938964844,0.4770966470241546,-6166.7451171875,304.14263916015625,0.9415850043296814,0.5099688768386841,0.3574664890766144,292.8902893066406,297.1499938964844,293.1499938964844,0.5319461822509766,-9089.7900390625,304.134521484375,0.9706143140792848,0.5563880205154419,0.5272056460380554,293.02099609375,297.1499938964844,293.1499938964844,0.040950771421194,-6298.6923828125,304.146728515625,0.4930142760276794,0.0776214003562927,0.3650093674659729,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.489861786365509,0.5863012671470642,0.5863012671470642,1.0,1.0,-2.4785940647125244,1.0084826946258545,1.4701112508773804,0.4404586851596832,0.0,0.0,1.0,131.82908630371094,106.0,55.66514205932617,-26823.5390625,1422.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272833943367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079895967152e-05,0.0,0.0006366128800436,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108010292053222,-5671.16357421875,304.1535949707031,0.8563938140869141,0.3636833429336548,0.3291892111301422,292.9449157714844,297.1499938964844,293.1499938964844,0.4790932238101959,-8376.1123046875,304.14288330078125,0.9663580060005188,0.513126790523529,0.4865664839744568,292.9719543457031,297.1499938964844,293.1499938964844,0.4775751233100891,-6170.73779296875,304.144287109375,0.9654962420463562,0.5117824673652649,0.3584217429161072,292.9079284667969,297.1499938964844,293.1499938964844,0.5338070392608643,-9113.0732421875,304.1365661621094,0.9911656975746156,0.5593861937522888,0.5296115279197693,293.03271484375,297.1499938964844,293.1499938964844,0.0412288345396518,-6319.01513671875,304.1473693847656,0.5059680938720703,0.0785113051533699,0.3669541776180267,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827630221843719,0.5876845121383667,0.5876845121383667,1.0,1.0,-2.4858672618865967,1.0131655931472778,1.4727016687393188,0.4435768723487854,0.0,0.0,1.0,120.54386138916016,124.0,45.52643585205078,-26963.7734375,1383.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.6314757466316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006408676272258,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108010292053222,-5671.16357421875,304.1535949707031,0.8563938140869141,0.3636833429336548,0.3291892111301422,292.9449157714844,297.1499938964844,293.1499938964844,0.4790932238101959,-8376.1123046875,304.14288330078125,0.9663580060005188,0.513126790523529,0.4865664839744568,292.9719543457031,297.1499938964844,293.1499938964844,0.4775751233100891,-6170.73779296875,304.144287109375,0.9654962420463562,0.5117824673652649,0.3584217429161072,292.9079284667969,297.1499938964844,293.1499938964844,0.5338070392608643,-9113.0732421875,304.1365661621094,0.9911656975746156,0.5593861937522888,0.5296115279197693,293.03271484375,297.1499938964844,293.1499938964844,0.0412288345396518,-6319.01513671875,304.1473693847656,0.5059680938720703,0.0785113051533699,0.3669541776180267,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827630221843719,0.5876845121383667,0.5876845121383667,1.0,1.0,-2.4858672618865967,1.0131655931472778,1.4727016687393188,0.4435768723487854,0.0,0.0,1.0,120.54386138916016,124.0,45.52643585205078,-26963.7734375,1383.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.6314757466316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006408676272258,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102638125419616,-5663.20849609375,304.1539001464844,0.8587122559547424,0.3635069727897644,0.3290204107761383,292.9544677734375,297.1499938964844,293.1499938964844,0.4794379472732544,-8380.357421875,304.1435546875,0.969599187374115,0.5138448476791382,0.4872354865074157,292.9792785644531,297.1499938964844,293.1499938964844,0.4779823720455169,-6174.66259765625,304.1445617675781,0.9688047170639038,0.512595534324646,0.3589701652526855,292.9164428710937,297.1499938964844,293.1499938964844,0.5348992943763733,-9127.2275390625,304.13702392578125,0.9940334558486938,0.5607825517654419,0.5309024453163147,293.0382995605469,297.1499938964844,293.1499938964844,0.0415066704154014,-6340.671875,304.1473388671875,0.5084290504455566,0.078899547457695,0.3685506582260132,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830533862113952,0.5883322358131409,0.5883322358131409,1.0,1.0,-2.4905929565429688,1.01596200466156,1.4746308326721191,0.4453060030937195,0.0,0.0,1.0,119.29754638671876,124.0,40.613399505615234,-27039.244140625,1384.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95855712890625,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.697265625,30960.0,0.0,0.0,0.6333907842636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576899528503418,1.7577154636383057,-2.5514686058158983e-05,0.0,0.000642811122816,0.0,0.0,603.7884521484375,0.0,0.0,0.0,0.9745451807975768,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093250393867492,-5649.0087890625,304.1549072265625,0.856455385684967,0.3632177412509918,0.328858345746994,292.96405029296875,297.1499938964844,293.1499938964844,0.4791498780250549,-8375.28125,304.1452331542969,0.9676334261894226,0.5144409537315369,0.4879003763198852,292.98663330078125,297.1499938964844,293.1499938964844,0.4777951538562774,-6172.083984375,304.1459045410156,0.9668975472450256,0.5133160948753357,0.3595370352268219,292.9249267578125,297.1499938964844,293.1499938964844,0.5353186130523682,-9131.6689453125,304.1386108398437,0.9927462339401244,0.5620766878128052,0.5322121977806091,293.0438842773437,297.1499938964844,293.1499938964844,0.0417536683380603,-6358.72412109375,304.1473693847656,0.5079361796379089,0.0792216360569,0.3703721463680267,289.94781494140625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500732421875,1.0,0.4848382472991943,0.5889557003974915,0.5889557003974915,1.0,1.0,-2.4956400394439697,1.0188705921173096,1.4767694473266602,0.4471148550510406,0.0,0.0,1.0,120.66496276855467,142.0,59.96259307861328,-27199.73046875,1396.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.15234375,30960.0,0.0,0.0,0.6353506445884705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813509702682495,1.7813770771026611,-2.6206238544546068e-05,0.0,0.0006448001367971,0.0,0.0,628.501953125,0.0,0.0,0.0,0.9728578329086304,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080724775791168,-5630.5615234375,304.15533447265625,0.8440569639205933,0.3623272478580475,0.3284309804439544,292.9831237792969,297.1499938964844,293.1499938964844,0.4795089066028595,-8379.482421875,304.1462097167969,0.9537951350212096,0.5152857303619385,0.4890908598899841,293.00115966796875,297.1499938964844,293.1499938964844,0.4784617722034454,-6178.591796875,304.1461181640625,0.9532124400138856,0.5145060420036316,0.3606320917606354,292.9417419433594,297.1499938964844,293.1499938964844,0.5372593402862549,-9156.9658203125,304.1391296386719,0.9821219444274902,0.5643652081489563,0.5347372889518738,293.054931640625,297.1499938964844,293.1499938964844,0.0423964262008667,-6408.9765625,304.1471862792969,0.501640260219574,0.0796664059162139,0.3740520477294922,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917164444923401,0.5901797413825989,0.5901797413825989,1.0,1.0,-2.5053281784057617,1.024475336074829,1.4808529615402222,0.4506204128265381,0.0,0.0,1.0,128.3654327392578,160.0,42.647239685058594,-27346.748046875,1441.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391252875328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486308993771,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080724775791168,-5630.5615234375,304.15533447265625,0.8440569639205933,0.3623272478580475,0.3284309804439544,292.9831237792969,297.1499938964844,293.1499938964844,0.4795089066028595,-8379.482421875,304.1462097167969,0.9537951350212096,0.5152857303619385,0.4890908598899841,293.00115966796875,297.1499938964844,293.1499938964844,0.4784617722034454,-6178.591796875,304.1461181640625,0.9532124400138856,0.5145060420036316,0.3606320917606354,292.9417419433594,297.1499938964844,293.1499938964844,0.5372593402862549,-9156.9658203125,304.1391296386719,0.9821219444274902,0.5643652081489563,0.5347372889518738,293.054931640625,297.1499938964844,293.1499938964844,0.0423964262008667,-6408.9765625,304.1471862792969,0.501640260219574,0.0796664059162139,0.3740520477294922,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917164444923401,0.5901797413825989,0.5901797413825989,1.0,1.0,-2.5053281784057617,1.024475336074829,1.4808529615402222,0.4506204128265381,0.0,0.0,1.0,128.3654327392578,160.0,42.647239685058594,-27346.748046875,1441.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391252875328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486308993771,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068903088569641,-5613.3232421875,304.155517578125,0.8269830346107483,0.3610715568065643,0.3278344869613647,293.0018920898437,297.1499938964844,293.1499938964844,0.4799898266792297,-8385.6640625,304.14666748046875,0.9318917393684388,0.5157078504562378,0.4900540113449096,293.0152893066406,297.1499938964844,293.1499938964844,0.4794074892997741,-6188.14599609375,304.1458435058594,0.931592583656311,0.5154117941856384,0.3616534769535064,292.95819091796875,297.1499938964844,293.1499938964844,0.5394496321678162,-9185.8984375,304.1390991210937,0.9639618396759032,0.566308319568634,0.5371062755584717,293.0658264160156,297.1499938964844,293.1499938964844,0.0430281162261962,-6459.0224609375,304.1470642089844,0.4919996857643127,0.0798697248101234,0.3774516880512237,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013561844825745,0.5913829207420349,0.5913829207420349,1.0,1.0,-2.513927936553955,1.0295628309249878,1.4843649864196775,0.4538561105728149,0.0,0.0,1.0,140.52243041992188,178.0,29.502330780029297,-27470.447265625,1504.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425688862800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.000652125745546,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068903088569641,-5613.3232421875,304.155517578125,0.8269830346107483,0.3610715568065643,0.3278344869613647,293.0018920898437,297.1499938964844,293.1499938964844,0.4799898266792297,-8385.6640625,304.14666748046875,0.9318917393684388,0.5157078504562378,0.4900540113449096,293.0152893066406,297.1499938964844,293.1499938964844,0.4794074892997741,-6188.14599609375,304.1458435058594,0.931592583656311,0.5154117941856384,0.3616534769535064,292.95819091796875,297.1499938964844,293.1499938964844,0.5394496321678162,-9185.8984375,304.1390991210937,0.9639618396759032,0.566308319568634,0.5371062755584717,293.0658264160156,297.1499938964844,293.1499938964844,0.0430281162261962,-6459.0224609375,304.1470642089844,0.4919996857643127,0.0798697248101234,0.3774516880512237,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013561844825745,0.5913829207420349,0.5913829207420349,1.0,1.0,-2.513927936553955,1.0295628309249878,1.4843649864196775,0.4538561105728149,0.0,0.0,1.0,140.52243041992188,178.0,29.502330780029297,-27470.447265625,1504.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425688862800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.000652125745546,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049285113811493,-5584.125,304.15692138671875,0.808509111404419,0.3594777584075928,0.3270358145236969,293.0203552246094,297.1499938964844,293.1499938964844,0.4792836904525757,-8374.5703125,304.1488952636719,0.9081721305847168,0.515714704990387,0.4907379746437073,293.0290222167969,297.1499938964844,293.1499938964844,0.4793293476104736,-6186.5830078125,304.14727783203125,0.9082716107368468,0.5160443782806396,0.3625663518905639,292.9742126464844,297.1499938964844,293.1499938964844,0.5404382944107056,-9197.6513671875,304.1410217285156,0.94164377450943,0.5679179430007935,0.5392703413963318,293.0763244628906,297.1499938964844,293.1499938964844,0.0434589125216007,-6491.2939453125,304.1473083496094,0.4811744689941406,0.0798708871006965,0.3804228603839874,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124541521072388,0.5925805568695068,0.5925805568695068,1.0,1.0,-2.5210580825805664,1.03397536277771,1.4870827198028564,0.456744372844696,0.0,0.0,1.0,155.42626953125,196.0,43.735595703125,-27670.150390625,1578.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459969282150269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556047592312,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049285113811493,-5584.125,304.15692138671875,0.808509111404419,0.3594777584075928,0.3270358145236969,293.0203552246094,297.1499938964844,293.1499938964844,0.4792836904525757,-8374.5703125,304.1488952636719,0.9081721305847168,0.515714704990387,0.4907379746437073,293.0290222167969,297.1499938964844,293.1499938964844,0.4793293476104736,-6186.5830078125,304.14727783203125,0.9082716107368468,0.5160443782806396,0.3625663518905639,292.9742126464844,297.1499938964844,293.1499938964844,0.5404382944107056,-9197.6513671875,304.1410217285156,0.94164377450943,0.5679179430007935,0.5392703413963318,293.0763244628906,297.1499938964844,293.1499938964844,0.0434589125216007,-6491.2939453125,304.1473083496094,0.4811744689941406,0.0798708871006965,0.3804228603839874,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124541521072388,0.5925805568695068,0.5925805568695068,1.0,1.0,-2.5210580825805664,1.03397536277771,1.4870827198028564,0.456744372844696,0.0,0.0,1.0,155.42626953125,196.0,43.735595703125,-27670.150390625,1578.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459969282150269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556047592312,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032279908657074,-5559.23779296875,304.1574401855469,0.7893652319908142,0.357589840888977,0.3260273039340973,293.03839111328125,297.1499938964844,293.1499938964844,0.4789782464504242,-8369.822265625,304.1497497558594,0.8875975012779236,0.5153450965881348,0.4911244213581085,293.0421142578125,297.1499938964844,293.1499938964844,0.4798230230808258,-6191.4375,304.1473693847656,0.8881171941757202,0.5164527893066406,0.3633632063865661,292.9895935058594,297.1499938964844,293.1499938964844,0.5420151352882385,-9218.2021484375,304.1413879394531,0.9188212752342224,0.5692524909973145,0.5412279367446899,293.0863342285156,297.1499938964844,293.1499938964844,0.0438895411789417,-6524.921875,304.1474914550781,0.4687411487102508,0.0797066763043403,0.3829306662082672,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242141485214233,0.5937705636024475,0.5937705636024475,1.0,1.0,-2.526634693145752,1.0376726388931274,1.488961935043335,0.4592579007148742,0.0,0.0,1.0,171.991943359375,214.0,31.722732543945312,-27766.4140625,1657.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5859375,32040.0,0.0,0.0,0.6491508483886719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197427988052368,1.819770097732544,-2.7348009098204784e-05,0.0,0.0006588055985048,0.0,0.0,670.0210571289062,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032279908657074,-5559.23779296875,304.1574401855469,0.7893652319908142,0.357589840888977,0.3260273039340973,293.03839111328125,297.1499938964844,293.1499938964844,0.4789782464504242,-8369.822265625,304.1497497558594,0.8875975012779236,0.5153450965881348,0.4911244213581085,293.0421142578125,297.1499938964844,293.1499938964844,0.4798230230808258,-6191.4375,304.1473693847656,0.8881171941757202,0.5164527893066406,0.3633632063865661,292.9895935058594,297.1499938964844,293.1499938964844,0.5420151352882385,-9218.2021484375,304.1413879394531,0.9188212752342224,0.5692524909973145,0.5412279367446899,293.0863342285156,297.1499938964844,293.1499938964844,0.0438895411789417,-6524.921875,304.1474914550781,0.4687411487102508,0.0797066763043403,0.3829306662082672,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242141485214233,0.5937705636024475,0.5937705636024475,1.0,1.0,-2.526634693145752,1.0376726388931274,1.488961935043335,0.4592579007148742,0.0,0.0,1.0,171.991943359375,214.0,31.722732543945312,-27766.4140625,1657.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5859375,32040.0,0.0,0.0,0.6491508483886719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197427988052368,1.819770097732544,-2.7348009098204784e-05,0.0,0.0006588055985048,0.0,0.0,670.0210571289062,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
