time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023199439048767,-5545.95166015625,304.1577453613281,0.7803151607513428,0.356543481349945,0.3254458606243133,293.0472106933594,297.1499938964844,293.1499938964844,0.4787389039993286,-8366.25390625,304.1502380371094,0.8780361413955688,0.5150260925292969,0.4912073314189911,293.04840087890625,297.1499938964844,293.1499938964844,0.4800503253936767,-6193.65966796875,304.1474304199219,0.8787890672683716,0.5165817141532898,0.3637207746505737,292.9970092773437,297.1499938964844,293.1499938964844,0.5427659749984741,-9227.96484375,304.1415710449219,0.9084071516990662,0.5698267817497253,0.5421345233917236,293.09112548828125,297.1499938964844,293.1499938964844,0.0440747514367103,-6539.36669921875,304.1476135253906,0.4613258838653564,0.0795726105570793,0.3840166926383972,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.064697265625,1.0,0.5301895141601562,0.5943593978881836,0.5943593978881836,1.0,1.0,-2.528859853744507,1.039258360862732,1.4896016120910645,0.4603748619556427,0.0,0.0,1.0,180.67868041992188,214.0,28.520233154296875,-27810.44140625,1697.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812194824219,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.978515625,33120.0,0.0,0.0,0.6505911350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180296897888,1.8202075958251955,-2.736116039159242e-05,0.0,0.0006602673092857,0.0,0.0,670.5043334960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011096715927124,-5527.9775390625,304.1585388183594,0.771732747554779,0.3554325997829437,0.324813574552536,293.055908203125,297.1499938964844,293.1499938964844,0.4780305624008178,-8355.7978515625,304.1514892578125,0.8690028190612793,0.5146187543869019,0.4912168085575104,293.0545654296875,297.1499938964844,293.1499938964844,0.4798509478569031,-6191.2236328125,304.14825439453125,0.869997501373291,0.5166604518890381,0.3640505671501159,293.0042724609375,297.1499938964844,293.1499938964844,0.543029248714447,-9230.7158203125,304.14263916015625,0.8991948366165161,0.570339560508728,0.5429930686950684,293.09576416015625,297.1499938964844,293.1499938964844,0.0441885702311992,-6547.33984375,304.1478576660156,0.4539227187633514,0.0794091075658798,0.3850015997886657,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361720323562622,0.5949423313140869,0.5949423313140869,1.0,1.0,-2.530723571777344,1.0406728982925415,1.4900505542755127,0.4613997638225555,0.0,0.0,1.0,189.5497131347656,232.0,39.32393264770508,-27893.09375,1738.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094177246094,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520181894302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617155740968,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.298965185880661,-5496.53759765625,304.1592712402344,0.7560704350471497,0.3530590534210205,0.3234143257141113,293.07293701171875,297.1499938964844,293.1499938964844,0.4769935011863708,-8340.8974609375,304.1527099609375,0.8525581359863281,0.5135460495948792,0.4910038411617279,293.0663757324219,297.1499938964844,293.1499938964844,0.47996985912323,-6192.189453125,304.1486511230469,0.854057252407074,0.5166816115379333,0.3646219074726105,293.01824951171875,297.1499938964844,293.1499938964844,0.5441040992736816,-9244.44140625,304.143310546875,0.8825147151947021,0.5711945295333862,0.5445584058761597,293.10455322265625,297.1499938964844,293.1499938964844,0.0444379039108753,-6566.2470703125,304.14813232421875,0.4406986534595489,0.07899771630764,0.3866610527038574,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480508804321289,0.5960853695869446,0.5960853695869446,1.0,1.0,-2.533348560333252,1.042976140975952,1.4903725385665894,0.4631620943546295,0.0,0.0,1.0,207.68258666992188,250.0,31.17632102966309,-27964.80859375,1820.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546107530593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643466767854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.298965185880661,-5496.53759765625,304.1592712402344,0.7560704350471497,0.3530590534210205,0.3234143257141113,293.07293701171875,297.1499938964844,293.1499938964844,0.4769935011863708,-8340.8974609375,304.1527099609375,0.8525581359863281,0.5135460495948792,0.4910038411617279,293.0663757324219,297.1499938964844,293.1499938964844,0.47996985912323,-6192.189453125,304.1486511230469,0.854057252407074,0.5166816115379333,0.3646219074726105,293.01824951171875,297.1499938964844,293.1499938964844,0.5441040992736816,-9244.44140625,304.143310546875,0.8825147151947021,0.5711945295333862,0.5445584058761597,293.10455322265625,297.1499938964844,293.1499938964844,0.0444379039108753,-6566.2470703125,304.14813232421875,0.4406986534595489,0.07899771630764,0.3866610527038574,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480508804321289,0.5960853695869446,0.5960853695869446,1.0,1.0,-2.533348560333252,1.042976140975952,1.4903725385665894,0.4631620943546295,0.0,0.0,1.0,207.68258666992188,250.0,31.17632102966309,-27964.80859375,1820.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546107530593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643466767854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966150045394897,-5462.0126953125,304.1600952148437,0.7423369288444519,0.3504961431026459,0.3218569457530975,293.0894470214844,297.1499938964844,293.1499938964844,0.4755584001541137,-8320.4140625,304.1542053222656,0.8381256461143494,0.5121510028839111,0.4904977977275848,293.0775146484375,297.1499938964844,293.1499938964844,0.4798732101917267,-6190.88037109375,304.1492614746094,0.8401636481285095,0.5165392756462097,0.3650884330272674,293.031494140625,297.1499938964844,293.1499938964844,0.5448983311653137,-9254.2919921875,304.14422607421875,0.8677210807800293,0.5718420147895813,0.5459402799606323,293.1127319335937,297.1499938964844,293.1499938964844,0.0445991158485412,-6577.90673828125,304.14849853515625,0.429518461227417,0.0784898474812507,0.3879327178001404,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597007274627686,0.5971860885620117,0.5971860885620117,1.0,1.0,-2.5346195697784424,1.0446182489395142,1.490001201629639,0.4645549356937408,0.0,0.0,1.0,226.13072204589844,238.0,30.61798858642578,-28035.6796875,1902.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568282842636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665971595793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966150045394897,-5462.0126953125,304.1600952148437,0.7423369288444519,0.3504961431026459,0.3218569457530975,293.0894470214844,297.1499938964844,293.1499938964844,0.4755584001541137,-8320.4140625,304.1542053222656,0.8381256461143494,0.5121510028839111,0.4904977977275848,293.0775146484375,297.1499938964844,293.1499938964844,0.4798732101917267,-6190.88037109375,304.1492614746094,0.8401636481285095,0.5165392756462097,0.3650884330272674,293.031494140625,297.1499938964844,293.1499938964844,0.5448983311653137,-9254.2919921875,304.14422607421875,0.8677210807800293,0.5718420147895813,0.5459402799606323,293.1127319335937,297.1499938964844,293.1499938964844,0.0445991158485412,-6577.90673828125,304.14849853515625,0.429518461227417,0.0784898474812507,0.3879327178001404,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597007274627686,0.5971860885620117,0.5971860885620117,1.0,1.0,-2.5346195697784424,1.0446182489395142,1.490001201629639,0.4645549356937408,0.0,0.0,1.0,226.13072204589844,238.0,30.61798858642578,-28035.6796875,1902.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568282842636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665971595793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933938801288605,-5414.25048828125,304.1621398925781,0.7369509339332581,0.347733736038208,0.3196672201156616,293.105712890625,297.1499938964844,293.1499938964844,0.4729178547859192,-8282.533203125,304.1572570800781,0.8331080079078674,0.510388970375061,0.4891860485076904,293.0883178710937,297.1499938964844,293.1499938964844,0.4787409901618957,-6178.4580078125,304.1514587402344,0.8358005881309509,0.5161857604980469,0.365066260099411,293.04443359375,297.1499938964844,293.1499938964844,0.5445467829704285,-9247.9345703125,304.14678955078125,0.8633118271827698,0.5722230672836304,0.5466142296791077,293.1206359863281,297.1499938964844,293.1499938964844,0.0441362001001834,-6537.98876953125,304.1497802734375,0.4251630902290344,0.0778336003422737,0.3863523304462433,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620774626731873,0.5983696579933167,0.5983696579933167,1.0,1.0,-2.5293047428131104,1.0433241128921509,1.4859806299209597,0.4645437598228454,0.0,0.0,1.0,232.16075134277344,226.0,40.035621643066406,-28070.359375,1920.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.658642590045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684385007247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933938801288605,-5414.25048828125,304.1621398925781,0.7369509339332581,0.347733736038208,0.3196672201156616,293.105712890625,297.1499938964844,293.1499938964844,0.4729178547859192,-8282.533203125,304.1572570800781,0.8331080079078674,0.510388970375061,0.4891860485076904,293.0883178710937,297.1499938964844,293.1499938964844,0.4787409901618957,-6178.4580078125,304.1514587402344,0.8358005881309509,0.5161857604980469,0.365066260099411,293.04443359375,297.1499938964844,293.1499938964844,0.5445467829704285,-9247.9345703125,304.14678955078125,0.8633118271827698,0.5722230672836304,0.5466142296791077,293.1206359863281,297.1499938964844,293.1499938964844,0.0441362001001834,-6537.98876953125,304.1497802734375,0.4251630902290344,0.0778336003422737,0.3863523304462433,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620774626731873,0.5983696579933167,0.5983696579933167,1.0,1.0,-2.5293047428131104,1.0433241128921509,1.4859806299209597,0.4645437598228454,0.0,0.0,1.0,232.16075134277344,226.0,40.035621643066406,-28070.359375,1920.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.658642590045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684385007247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894291579723358,-5355.2197265625,304.1647033691406,0.7359108328819275,0.344864159822464,0.3170700371265411,293.1215209960937,297.1499938964844,293.1499938964844,0.4690648019313812,-8227.451171875,304.1612548828125,0.8330115675926208,0.5083054304122925,0.4872475564479828,293.0985107421875,297.1499938964844,293.1499938964844,0.4765718579292297,-6155.1591796875,304.1545715332031,0.8364770412445068,0.5156785249710083,0.3646967113018036,293.0568542480469,297.1499938964844,293.1499938964844,0.5429970622062683,-9225.064453125,304.15045166015625,0.8644165992736816,0.5723787546157837,0.546752393245697,293.1280212402344,297.1499938964844,293.1499938964844,0.0431976541876792,-6458.68798828125,304.15142822265625,0.4239857494831085,0.0770755633711814,0.3827646672725677,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596920251846313,0.5995570421218872,0.5995570421218872,1.0,1.0,-2.5192697048187256,1.0398894548416138,1.4793802499771118,0.4633696675300598,0.0,0.0,1.0,230.4627227783203,214.0,54.310638427734375,-28086.103515625,1897.9857177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599445939064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697598728351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894291579723358,-5355.2197265625,304.1647033691406,0.7359108328819275,0.344864159822464,0.3170700371265411,293.1215209960937,297.1499938964844,293.1499938964844,0.4690648019313812,-8227.451171875,304.1612548828125,0.8330115675926208,0.5083054304122925,0.4872475564479828,293.0985107421875,297.1499938964844,293.1499938964844,0.4765718579292297,-6155.1591796875,304.1545715332031,0.8364770412445068,0.5156785249710083,0.3646967113018036,293.0568542480469,297.1499938964844,293.1499938964844,0.5429970622062683,-9225.064453125,304.15045166015625,0.8644165992736816,0.5723787546157837,0.546752393245697,293.1280212402344,297.1499938964844,293.1499938964844,0.0431976541876792,-6458.68798828125,304.15142822265625,0.4239857494831085,0.0770755633711814,0.3827646672725677,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596920251846313,0.5995570421218872,0.5995570421218872,1.0,1.0,-2.5192697048187256,1.0398894548416138,1.4793802499771118,0.4633696675300598,0.0,0.0,1.0,230.4627227783203,214.0,54.310638427734375,-28086.103515625,1897.9857177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599445939064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697598728351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.287264347076416,-5322.9404296875,304.1659545898437,0.7363747954368591,0.3434084057807922,0.3156854212284088,293.1291198730469,297.1499938964844,293.1499938964844,0.4667967855930328,-8195.15234375,304.163330078125,0.8340742588043213,0.5071709156036377,0.4861175715923309,293.103271484375,297.1499938964844,293.1499938964844,0.475209504365921,-6140.66455078125,304.1562194824219,0.8379720449447632,0.5153937935829163,0.3644363284111023,293.062744140625,297.1499938964844,293.1499938964844,0.5418877005577087,-9209.146484375,304.1523742675781,0.8662339448928833,0.572401225566864,0.5466954112052917,293.13140869140625,297.1499938964844,293.1499938964844,0.0426306016743183,-6410.9501953125,304.1521911621094,0.4241288304328918,0.0766897499561309,0.3805846571922302,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573403239250183,0.600129246711731,0.600129246711731,1.0,1.0,-2.5132486820220947,1.0376917123794556,1.4755570888519287,0.462514579296112,0.0,0.0,1.0,227.8520050048828,214.0,61.07610321044922,-28090.955078125,1877.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,309.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603968739509583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670218898449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850103974342346,-5289.3037109375,304.1671447753906,0.7373070120811462,0.3419392108917236,0.3142598271369934,293.13653564453125,297.1499938964844,293.1499938964844,0.4643472731113434,-8160.3525390625,304.1653747558594,0.8356658220291138,0.5059801936149597,0.4849029183387756,293.1078186035156,297.1499938964844,293.1499938964844,0.4737058877944946,-6124.74951171875,304.1578369140625,0.8400289416313171,0.5150926113128662,0.3641412854194641,293.06842041015625,297.1499938964844,293.1499938964844,0.540603518486023,-9190.93359375,304.1542663574219,0.8686670064926147,0.5723930597305298,0.5465775728225708,293.1345520019531,297.1499938964844,293.1499938964844,0.0420247837901115,-6360.00830078125,304.15289306640625,0.4246374666690826,0.0763057544827461,0.37826007604599,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.554458498954773,0.6006795167922974,0.6006795167922974,1.0,1.0,-2.50678825378418,1.0352703332901,1.4715180397033691,0.4615289568901062,0.0,0.0,1.0,224.4494171142578,202.0,67.10557556152344,-28094.384765625,1853.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.660720944404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705477717332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802999317646026,-5218.91748046875,304.1692810058594,0.7402494549751282,0.3389550447463989,0.3113091588020324,293.1507568359375,297.1499938964844,293.1499938964844,0.4590014815330505,-8084.63330078125,304.16912841796875,0.8400708436965942,0.5034335255622864,0.4822539091110229,293.1163024902344,297.1499938964844,293.1499938964844,0.4703680276870727,-6089.64306640625,304.1607666015625,0.8454737663269043,0.5144431591033936,0.3634711503982544,293.0791015625,297.1499938964844,293.1499938964844,0.5376152992248535,-9149.0947265625,304.1578063964844,0.8749871253967285,0.5722908973693848,0.5461959838867188,293.1402282714844,297.1499938964844,293.1499938964844,0.0407401286065578,-6252.078125,304.154052734375,0.4265381097793579,0.0755467861890792,0.3733452558517456,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475528240203857,0.6017038226127625,0.6017038226127625,1.0,1.0,-2.4928932189941406,1.0299034118652344,1.4629896879196167,0.4592399001121521,0.0,0.0,1.0,216.00331115722656,190.0,76.5531997680664,-28096.583984375,1797.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.661001443862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708324654027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802999317646026,-5218.91748046875,304.1692810058594,0.7402494549751282,0.3389550447463989,0.3113091588020324,293.1507568359375,297.1499938964844,293.1499938964844,0.4590014815330505,-8084.63330078125,304.16912841796875,0.8400708436965942,0.5034335255622864,0.4822539091110229,293.1163024902344,297.1499938964844,293.1499938964844,0.4703680276870727,-6089.64306640625,304.1607666015625,0.8454737663269043,0.5144431591033936,0.3634711503982544,293.0791015625,297.1499938964844,293.1499938964844,0.5376152992248535,-9149.0947265625,304.1578063964844,0.8749871253967285,0.5722908973693848,0.5461959838867188,293.1402282714844,297.1499938964844,293.1499938964844,0.0407401286065578,-6252.078125,304.154052734375,0.4265381097793579,0.0755467861890792,0.3733452558517456,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475528240203857,0.6017038226127625,0.6017038226127625,1.0,1.0,-2.4928932189941406,1.0299034118652344,1.4629896879196167,0.4592399001121521,0.0,0.0,1.0,216.00331115722656,190.0,76.5531997680664,-28096.583984375,1797.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.661001443862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708324654027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754008769989013,-5145.57080078125,304.1709899902344,0.7443000078201294,0.3359022140502929,0.3082489371299743,293.164306640625,297.1499938964844,293.1499938964844,0.4531883299350738,-8002.52490234375,304.17242431640625,0.8457422256469727,0.5006682276725769,0.479346752166748,293.1240234375,297.1499938964844,293.1499938964844,0.4667114019393921,-6051.4296875,304.16326904296875,0.8523474931716919,0.5137307047843933,0.3627185523509979,293.0889892578125,297.1499938964844,293.1499938964844,0.534206748008728,-9101.9404296875,304.160888671875,0.8828387260437012,0.5720793604850769,0.5456580519676208,293.1451416015625,297.1499938964844,293.1499938964844,0.0394014902412891,-6139.609375,304.1549377441406,0.4294017255306244,0.0747966021299362,0.368224948644638,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396150350570679,0.6026209592819214,0.6026209592819214,1.0,1.0,-2.47802209854126,1.0239810943603516,1.4540410041809082,0.45660200715065,0.0,0.0,1.0,206.1888885498047,178.0,82.67900085449219,-28091.0625,1735.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662428617477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722808466292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754008769989013,-5145.57080078125,304.1709899902344,0.7443000078201294,0.3359022140502929,0.3082489371299743,293.164306640625,297.1499938964844,293.1499938964844,0.4531883299350738,-8002.52490234375,304.17242431640625,0.8457422256469727,0.5006682276725769,0.479346752166748,293.1240234375,297.1499938964844,293.1499938964844,0.4667114019393921,-6051.4296875,304.16326904296875,0.8523474931716919,0.5137307047843933,0.3627185523509979,293.0889892578125,297.1499938964844,293.1499938964844,0.534206748008728,-9101.9404296875,304.160888671875,0.8828387260437012,0.5720793604850769,0.5456580519676208,293.1451416015625,297.1499938964844,293.1499938964844,0.0394014902412891,-6139.609375,304.1549377441406,0.4294017255306244,0.0747966021299362,0.368224948644638,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396150350570679,0.6026209592819214,0.6026209592819214,1.0,1.0,-2.47802209854126,1.0239810943603516,1.4540410041809082,0.45660200715065,0.0,0.0,1.0,206.1888885498047,178.0,82.67900085449219,-28091.0625,1735.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662428617477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722808466292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702670097351074,-5068.42041015625,304.17254638671875,0.7492407560348511,0.3327308893203735,0.3050755858421325,293.17742919921875,297.1499938964844,293.1499938964844,0.4468474388122558,-7912.9404296875,304.1755065917969,0.8524507284164429,0.4976473450660705,0.4761883020401001,293.131103515625,297.1499938964844,293.1499938964844,0.4626807272434234,-6009.4013671875,304.1655578613281,0.860444962978363,0.5129501819610596,0.3618991374969482,293.09820556640625,297.1499938964844,293.1499938964844,0.5303177833557129,-9048.4482421875,304.1637268066406,0.8919417858123779,0.5717574954032898,0.544989287853241,293.1494445800781,297.1499938964844,293.1499938964844,0.0380189195275306,-6023.04931640625,304.15557861328125,0.4331015050411224,0.0740482583642005,0.3629836738109588,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309992432594299,0.6034403443336487,0.6034403443336487,1.0,1.0,-2.462330818176269,1.017584204673767,1.444746732711792,0.4536652266979217,0.0,0.0,1.0,195.6169891357422,166.0,91.25208282470705,-28096.1171875,1669.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621935963630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720423116348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702670097351074,-5068.42041015625,304.17254638671875,0.7492407560348511,0.3327308893203735,0.3050755858421325,293.17742919921875,297.1499938964844,293.1499938964844,0.4468474388122558,-7912.9404296875,304.1755065917969,0.8524507284164429,0.4976473450660705,0.4761883020401001,293.131103515625,297.1499938964844,293.1499938964844,0.4626807272434234,-6009.4013671875,304.1655578613281,0.860444962978363,0.5129501819610596,0.3618991374969482,293.09820556640625,297.1499938964844,293.1499938964844,0.5303177833557129,-9048.4482421875,304.1637268066406,0.8919417858123779,0.5717574954032898,0.544989287853241,293.1494445800781,297.1499938964844,293.1499938964844,0.0380189195275306,-6023.04931640625,304.15557861328125,0.4331015050411224,0.0740482583642005,0.3629836738109588,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309992432594299,0.6034403443336487,0.6034403443336487,1.0,1.0,-2.462330818176269,1.017584204673767,1.444746732711792,0.4536652266979217,0.0,0.0,1.0,195.6169891357422,166.0,91.25208282470705,-28096.1171875,1669.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621935963630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720423116348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648887038230896,-4987.2978515625,304.1739807128906,0.7549092173576355,0.3293353319168091,0.3017005920410156,293.19061279296875,297.1499938964844,293.1499938964844,0.4400244951248169,-7816.4765625,304.1783752441406,0.8600500822067261,0.4942730665206909,0.4726966917514801,293.1376953125,297.1499938964844,293.1499938964844,0.458408772945404,-5964.97119140625,304.16748046875,0.8696783781051636,0.5120924711227417,0.3610161244869232,293.1068420410156,297.1499938964844,293.1499938964844,0.5261006355285645,-8990.75390625,304.1661682128906,0.9021323919296264,0.5713184475898743,0.544196605682373,293.1532287597656,297.1499938964844,293.1499938964844,0.0366193018853664,-5904.56103515625,304.15606689453125,0.4375974237918854,0.0732942074537277,0.3576583564281463,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218883156776428,0.6041927337646484,0.6041927337646484,1.0,1.0,-2.4456710815429688,1.0106749534606934,1.434996247291565,0.4504260420799255,0.0,0.0,1.0,184.65087890625,154.0,95.8742446899414,-28086.015625,1600.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615166664123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713552866131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648887038230896,-4987.2978515625,304.1739807128906,0.7549092173576355,0.3293353319168091,0.3017005920410156,293.19061279296875,297.1499938964844,293.1499938964844,0.4400244951248169,-7816.4765625,304.1783752441406,0.8600500822067261,0.4942730665206909,0.4726966917514801,293.1376953125,297.1499938964844,293.1499938964844,0.458408772945404,-5964.97119140625,304.16748046875,0.8696783781051636,0.5120924711227417,0.3610161244869232,293.1068420410156,297.1499938964844,293.1499938964844,0.5261006355285645,-8990.75390625,304.1661682128906,0.9021323919296264,0.5713184475898743,0.544196605682373,293.1532287597656,297.1499938964844,293.1499938964844,0.0366193018853664,-5904.56103515625,304.15606689453125,0.4375974237918854,0.0732942074537277,0.3576583564281463,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218883156776428,0.6041927337646484,0.6041927337646484,1.0,1.0,-2.4456710815429688,1.0106749534606934,1.434996247291565,0.4504260420799255,0.0,0.0,1.0,184.65087890625,154.0,95.8742446899414,-28086.015625,1600.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615166664123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713552866131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621434032917022,-4945.7861328125,304.17462158203125,0.7580345273017883,0.327585756778717,0.2999508380889892,293.19708251953125,297.1499938964844,293.1499938964844,0.4364853203296661,-7766.41748046875,304.1796264648437,0.8642030954360962,0.4924907386302948,0.4708420932292938,293.14080810546875,297.1499938964844,293.1499938964844,0.4562223255634308,-5942.26904296875,304.16827392578125,0.8747338056564331,0.5116375088691711,0.3605533838272095,293.1109313964844,297.1499938964844,293.1499938964844,0.5239150524139404,-8960.9521484375,304.1672058105469,0.9077759385108948,0.5710583925247192,0.5437578558921814,293.15496826171875,297.1499938964844,293.1499938964844,0.0359164923429489,-5844.84375,304.1562194824219,0.440153956413269,0.0729095935821533,0.3549550473690033,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756896972656,290.5383605957031,1.0,0.5171805024147034,0.6045469641685486,0.6045469641685486,1.0,1.0,-2.4370105266571045,1.0070466995239258,1.4299637079238892,0.4487028121948242,0.0,0.0,1.0,179.07667541503906,154.0,96.99520874023438,-28075.296875,1565.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658264994621277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757292430847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593031823635101,-4902.6708984375,304.1753234863281,0.7613852024078369,0.3258189558982849,0.2981802225112915,293.2033386230469,297.1499938964844,293.1499938964844,0.4327600300312042,-7713.55908203125,304.1810302734375,0.8686231374740601,0.4906638562679291,0.4689406752586365,293.143798828125,297.1499938964844,293.1499938964844,0.4538701474666595,-5917.7509765625,304.1692199707031,0.880097508430481,0.5111663341522217,0.3600784242153168,293.1148986816406,297.1499938964844,293.1499938964844,0.5215287208557129,-8928.294921875,304.1684265136719,0.9140318036079408,0.5707728862762451,0.5432939529418945,293.1566467285156,297.1499938964844,293.1499938964844,0.0351946726441383,-5783.10302734375,304.1564025878906,0.4429289400577545,0.0725186988711357,0.3522173762321472,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1798095703125,290.5780639648437,1.0,0.5123863816261292,0.6048868298530579,0.6048868298530579,1.0,1.0,-2.428182363510132,1.0033273696899414,1.4248548746109009,0.4469238519668579,0.0,0.0,1.0,173.46075439453125,142.0,104.88860321044922,-28092.169921875,1531.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657976508140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756999646313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534106969833374,-4812.80322265625,304.1766662597656,0.7688437104225159,0.3222423493862152,0.2945941984653473,293.21533203125,297.1499938964844,293.1499938964844,0.4248462319374084,-7600.93798828125,304.1838684082031,0.8783416748046875,0.4868808686733246,0.4650100469589233,293.14947509765625,297.1499938964844,293.1499938964844,0.4487397670745849,-5864.14501953125,304.1713562011719,0.8918039798736572,0.510169267654419,0.3590888977050781,293.1224975585937,297.1499938964844,293.1499938964844,0.5162312388420105,-8855.6904296875,304.17108154296875,0.9281005263328552,0.5701186656951904,0.5422857999801636,293.1597595214844,297.1499938964844,293.1499938964844,0.0337090082466602,-5654.7490234375,304.15673828125,0.4492090046405792,0.0717179998755455,0.346641331911087,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.66607666015625,1.0,0.5025575757026672,0.6055290699005127,0.6055290699005127,1.0,1.0,-2.4100537300109863,0.9956345558166504,1.4144192934036257,0.4432120025157928,0.0,0.0,1.0,162.13876342773438,130.0,117.51023864746094,-28110.80859375,1461.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652964949607849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751914042979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534106969833374,-4812.80322265625,304.1766662597656,0.7688437104225159,0.3222423493862152,0.2945941984653473,293.21533203125,297.1499938964844,293.1499938964844,0.4248462319374084,-7600.93798828125,304.1838684082031,0.8783416748046875,0.4868808686733246,0.4650100469589233,293.14947509765625,297.1499938964844,293.1499938964844,0.4487397670745849,-5864.14501953125,304.1713562011719,0.8918039798736572,0.510169267654419,0.3590888977050781,293.1224975585937,297.1499938964844,293.1499938964844,0.5162312388420105,-8855.6904296875,304.17108154296875,0.9281005263328552,0.5701186656951904,0.5422857999801636,293.1597595214844,297.1499938964844,293.1499938964844,0.0337090082466602,-5654.7490234375,304.15673828125,0.4492090046405792,0.0717179998755455,0.346641331911087,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.66607666015625,1.0,0.5025575757026672,0.6055290699005127,0.6055290699005127,1.0,1.0,-2.4100537300109863,0.9956345558166504,1.4144192934036257,0.4432120025157928,0.0,0.0,1.0,162.13876342773438,130.0,117.51023864746094,-28110.80859375,1461.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652964949607849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751914042979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475327253341674,-4722.81787109375,304.1775817871094,0.7774598002433777,0.318620353937149,0.2909622490406036,293.2265625,297.1499938964844,293.1499938964844,0.4168024361133575,-7486.3408203125,304.1859436035156,0.8893818259239197,0.4829451143741607,0.4609284698963165,293.1547546386719,297.1499938964844,293.1499938964844,0.4435315430164337,-5809.806640625,304.17291259765625,0.9049556851387024,0.5091129541397095,0.3580537438392639,293.129638671875,297.1499938964844,293.1499938964844,0.5107927322387695,-8781.392578125,304.173095703125,0.9437458515167236,0.5693694949150085,0.5411818623542786,293.16259765625,297.1499938964844,293.1499938964844,0.0322306230664253,-5525.6337890625,304.1569519042969,0.4566251039505005,0.0708935558795929,0.3409452140331268,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.196044921875,290.75390625,1.0,0.4924356937408447,0.6061310172080994,0.6061310172080994,1.0,1.0,-2.391375064849853,0.9876485466957092,1.4037264585494995,0.4393233060836792,0.0,0.0,1.0,150.74273681640625,118.0,120.85987091064452,-28108.587890625,1391.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691043972969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790558691136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475327253341674,-4722.81787109375,304.1775817871094,0.7774598002433777,0.318620353937149,0.2909622490406036,293.2265625,297.1499938964844,293.1499938964844,0.4168024361133575,-7486.3408203125,304.1859436035156,0.8893818259239197,0.4829451143741607,0.4609284698963165,293.1547546386719,297.1499938964844,293.1499938964844,0.4435315430164337,-5809.806640625,304.17291259765625,0.9049556851387024,0.5091129541397095,0.3580537438392639,293.129638671875,297.1499938964844,293.1499938964844,0.5107927322387695,-8781.392578125,304.173095703125,0.9437458515167236,0.5693694949150085,0.5411818623542786,293.16259765625,297.1499938964844,293.1499938964844,0.0322306230664253,-5525.6337890625,304.1569519042969,0.4566251039505005,0.0708935558795929,0.3409452140331268,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.196044921875,290.75390625,1.0,0.4924356937408447,0.6061310172080994,0.6061310172080994,1.0,1.0,-2.391375064849853,0.9876485466957092,1.4037264585494995,0.4393233060836792,0.0,0.0,1.0,150.74273681640625,118.0,120.85987091064452,-28108.587890625,1391.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691043972969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790558691136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.24146668612957,-4629.29931640625,304.1784973144531,0.7874480485916138,0.3149569034576416,0.2872918844223022,293.23712158203125,297.1499938964844,293.1499938964844,0.4083017706871032,-7364.564453125,304.1881408691406,0.9019570350646972,0.4788651466369629,0.4567098617553711,293.1596374511719,297.1499938964844,293.1499938964844,0.4378832280635834,-5750.59521484375,304.1746826171875,0.9210382699966432,0.5080023407936096,0.3569805920124054,293.13629150390625,297.1499938964844,293.1499938964844,0.5048035383224487,-8699.23046875,304.1754150390625,0.9603487849235536,0.568532407283783,0.5399947762489319,293.1651916503906,297.1499938964844,293.1499938964844,0.030725659802556,-5391.7138671875,304.1571350097656,0.4653447866439819,0.0700472369790077,0.3351437449455261,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.8528747558594,1.0,0.4820396900177002,0.6067072749137878,0.6067072749137878,1.0,1.0,-2.37221360206604,0.979413628578186,1.3927998542785645,0.4352881014347076,0.0,0.0,1.0,139.30918884277344,106.0,134.76824951171875,-28146.755859375,1321.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687241196632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786699523217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.24146668612957,-4629.29931640625,304.1784973144531,0.7874480485916138,0.3149569034576416,0.2872918844223022,293.23712158203125,297.1499938964844,293.1499938964844,0.4083017706871032,-7364.564453125,304.1881408691406,0.9019570350646972,0.4788651466369629,0.4567098617553711,293.1596374511719,297.1499938964844,293.1499938964844,0.4378832280635834,-5750.59521484375,304.1746826171875,0.9210382699966432,0.5080023407936096,0.3569805920124054,293.13629150390625,297.1499938964844,293.1499938964844,0.5048035383224487,-8699.23046875,304.1754150390625,0.9603487849235536,0.568532407283783,0.5399947762489319,293.1651916503906,297.1499938964844,293.1499938964844,0.030725659802556,-5391.7138671875,304.1571350097656,0.4653447866439819,0.0700472369790077,0.3351437449455261,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.8528747558594,1.0,0.4820396900177002,0.6067072749137878,0.6067072749137878,1.0,1.0,-2.37221360206604,0.979413628578186,1.3927998542785645,0.4352881014347076,0.0,0.0,1.0,139.30918884277344,106.0,134.76824951171875,-28146.755859375,1321.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687241196632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786699523217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353721857070922,-4534.83447265625,304.1791381835937,0.7990701198577881,0.3112548291683197,0.2835849821567535,293.2470397949219,297.1499938964844,293.1499938964844,0.3996048867702484,-7239.5458984375,304.1899108886719,0.9173038005828856,0.4746428430080414,0.4523550868034363,293.1641540527344,297.1499938964844,293.1499938964844,0.4320559501647949,-5689.44287109375,304.1761474609375,0.940008819103241,0.5068375468254089,0.3558683693408966,293.142578125,297.1499938964844,293.1499938964844,0.4985610842704773,-8613.599609375,304.17730712890625,0.9772638082504272,0.5676083564758301,0.5387237668037415,293.1675720214844,297.1499938964844,293.1499938964844,0.0292365793138742,-5256.4775390625,304.1572570800781,0.4740514159202575,0.0691805556416511,0.329247772693634,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713743031024933,0.6072752475738525,0.6072752475738525,1.0,1.0,-2.352583646774292,0.970952033996582,1.38163161277771,0.4311257898807525,0.0,0.0,1.0,127.86099243164062,94.0,139.53480529785156,-28159.419921875,1252.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677600145339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776914815418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353721857070922,-4534.83447265625,304.1791381835937,0.7990701198577881,0.3112548291683197,0.2835849821567535,293.2470397949219,297.1499938964844,293.1499938964844,0.3996048867702484,-7239.5458984375,304.1899108886719,0.9173038005828856,0.4746428430080414,0.4523550868034363,293.1641540527344,297.1499938964844,293.1499938964844,0.4320559501647949,-5689.44287109375,304.1761474609375,0.940008819103241,0.5068375468254089,0.3558683693408966,293.142578125,297.1499938964844,293.1499938964844,0.4985610842704773,-8613.599609375,304.17730712890625,0.9772638082504272,0.5676083564758301,0.5387237668037415,293.1675720214844,297.1499938964844,293.1499938964844,0.0292365793138742,-5256.4775390625,304.1572570800781,0.4740514159202575,0.0691805556416511,0.329247772693634,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713743031024933,0.6072752475738525,0.6072752475738525,1.0,1.0,-2.352583646774292,0.970952033996582,1.38163161277771,0.4311257898807525,0.0,0.0,1.0,127.86099243164062,94.0,139.53480529785156,-28159.419921875,1252.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677600145339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776914815418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
