time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323655039072036,-4488.072265625,304.1793212890625,0.8055989742279053,0.3093919157981872,0.2817201316356659,293.25177001953125,297.1499938964844,293.1499938964844,0.3952697813510895,-7177.10400390625,304.1905212402344,0.9263890981674194,0.4724814593791961,0.4501293897628784,293.1662902832031,297.1499938964844,293.1499938964844,0.4291667640209198,-5659.13232421875,304.1766357421875,0.9502264857292176,0.5062389373779297,0.3553001284599304,293.1455383300781,297.1499938964844,293.1499938964844,0.4954501986503601,-8570.9775390625,304.1780090332031,0.9856401085853576,0.5671183466911316,0.5380606651306152,293.1686706542969,297.1499938964844,293.1499938964844,0.0282867327332496,-5191.75732421875,304.1576843261719,0.4783158600330353,0.0687398761510849,0.3262664675712585,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.21551513671875,291.0044250488281,1.0,0.465939998626709,0.6075608730316162,0.6075608730316162,1.0,1.0,-2.342609405517578,0.9666478633880616,1.3759615421295166,0.4290049970149994,0.0,0.0,1.0,122.13330841064452,94.0,139.11871337890625,-28156.484375,1217.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718857288360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818786496296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293138653039932,-4440.40869140625,304.1795349121094,0.8124837279319763,0.307522177696228,0.2798489928245544,293.2563781738281,297.1499938964844,293.1499938964844,0.3908256888389587,-7112.8388671875,304.1912536621094,0.9362638592720032,0.4702887237071991,0.4478741884231567,293.1683349609375,297.1499938964844,293.1499938964844,0.426164299249649,-5627.5146484375,304.1772766113281,0.9607295989990234,0.5056301355361938,0.3547252118587494,293.1484069824219,297.1499938964844,293.1499938964844,0.4921994507312774,-8526.26953125,304.1788330078125,0.9938483238220216,0.5666110515594482,0.5373817682266235,293.16973876953125,297.1499938964844,293.1499938964844,0.027528416365385,-5119.8056640625,304.1576538085937,0.4826376736164093,0.0682945773005485,0.3232641816139221,291.0519104003906,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.2192687988281,291.0577392578125,1.0,0.460439920425415,0.6078504323959351,0.6078504323959351,1.0,1.0,-2.3325400352478027,0.9623021483421326,1.3702378273010254,0.4268629848957062,0.0,0.0,1.0,116.40714263916016,97.0,144.9290771484375,-28178.0859375,1183.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3300476074219,310.65362548828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716527342796326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816421519033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233231663703918,-4346.373046875,304.1796569824219,0.8173954486846924,0.3037194013595581,0.2762842178344726,293.26531982421875,297.1499938964844,293.1499938964844,0.3819160759449005,-6983.54150390625,304.1923217773437,0.9441096186637878,0.4657788872718811,0.4434879124164581,293.1723937988281,297.1499938964844,293.1499938964844,0.4201218485832214,-5563.77001953125,304.17822265625,0.9700860977172852,0.5043448805809021,0.3537084758281708,293.1529846191406,297.1499938964844,293.1499938964844,0.4832426607608795,-8400.6435546875,304.1845092773437,0.9990000128746032,0.5657140612602234,0.5337854623794556,293.171875,297.1499938964844,293.1499938964844,0.0264892112463712,-4997.2783203125,304.1568603515625,0.4855071008205414,0.0673608481884002,0.3182145059108734,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.2267761230469,291.1700134277344,1.0,0.4539650976657867,0.6084802150726318,0.6084802150726318,1.0,1.0,-2.311407804489136,0.9531852006912231,1.3582226037979126,0.4224111139774322,0.0,0.0,0.9966486692428588,110.78557586669922,100.0,153.58523559570312,-28194.646484375,1137.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54815673828125,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.484375,36000.0,0.0,0.0,0.6707062721252441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831742286682129,1.8317700624465945,-2.771673098322936e-05,0.0,0.0006806816090829,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233231663703918,-4346.373046875,304.1796569824219,0.8173954486846924,0.3037194013595581,0.2762842178344726,293.26531982421875,297.1499938964844,293.1499938964844,0.3819160759449005,-6983.54150390625,304.1923217773437,0.9441096186637878,0.4657788872718811,0.4434879124164581,293.1723937988281,297.1499938964844,293.1499938964844,0.4201218485832214,-5563.77001953125,304.17822265625,0.9700860977172852,0.5043448805809021,0.3537084758281708,293.1529846191406,297.1499938964844,293.1499938964844,0.4832426607608795,-8400.6435546875,304.1845092773437,0.9990000128746032,0.5657140612602234,0.5337854623794556,293.171875,297.1499938964844,293.1499938964844,0.0264892112463712,-4997.2783203125,304.1568603515625,0.4855071008205414,0.0673608481884002,0.3182145059108734,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.2267761230469,291.1700134277344,1.0,0.4539650976657867,0.6084802150726318,0.6084802150726318,1.0,1.0,-2.311407804489136,0.9531852006912231,1.3582226037979126,0.4224111139774322,0.0,0.0,0.9966486692428588,110.78557586669922,100.0,153.58523559570312,-28194.646484375,1137.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54815673828125,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.484375,36000.0,0.0,0.0,0.6707062721252441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831742286682129,1.8317700624465945,-2.771673098322936e-05,0.0,0.0006806816090829,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174609750509262,-4253.8173828125,304.1795349121094,0.8164563775062561,0.2997905910015106,0.2727505564689636,293.274169921875,297.1499938964844,293.1499938964844,0.3730814754962921,-6854.76953125,304.1929016113281,0.9438314437866212,0.4610680937767029,0.4390650391578674,293.17657470703125,297.1499938964844,293.1499938964844,0.4141473770141601,-5500.6357421875,304.1787414550781,0.972100019454956,0.5029327273368835,0.3527162671089172,293.15185546875,297.1499938964844,293.1499938964844,0.473037987947464,-8258.1787109375,304.1896667480469,0.9990000128746032,0.5658617615699768,0.5290901064872742,293.1742553710937,297.1499938964844,293.1499938964844,0.0253012310713529,-4879.6884765625,304.15655517578125,0.4844567775726318,0.0663241371512413,0.313439279794693,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497837722301483,0.6091814041137695,0.6091814041137695,1.0,1.0,-2.289257049560547,0.9436811208724976,1.3455760478973389,0.4176966845989227,0.0,0.0,0.9722621440887452,108.72553253173828,103.0,153.38340759277344,-28173.91015625,1105.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462463378906,311.0641174316406,278.1499938964844,0.0,18000.0,315.2300109863281,33260.75,36000.0,0.0,0.0,0.6739296913146973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828729271888733,1.828757166862488,-2.7829832106363028e-05,0.0,0.0006839529378339,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174609750509262,-4253.8173828125,304.1795349121094,0.8164563775062561,0.2997905910015106,0.2727505564689636,293.274169921875,297.1499938964844,293.1499938964844,0.3730814754962921,-6854.76953125,304.1929016113281,0.9438314437866212,0.4610680937767029,0.4390650391578674,293.17657470703125,297.1499938964844,293.1499938964844,0.4141473770141601,-5500.6357421875,304.1787414550781,0.972100019454956,0.5029327273368835,0.3527162671089172,293.15185546875,297.1499938964844,293.1499938964844,0.473037987947464,-8258.1787109375,304.1896667480469,0.9990000128746032,0.5658617615699768,0.5290901064872742,293.1742553710937,297.1499938964844,293.1499938964844,0.0253012310713529,-4879.6884765625,304.15655517578125,0.4844567775726318,0.0663241371512413,0.313439279794693,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497837722301483,0.6091814041137695,0.6091814041137695,1.0,1.0,-2.289257049560547,0.9436811208724976,1.3455760478973389,0.4176966845989227,0.0,0.0,0.9722621440887452,108.72553253173828,103.0,153.38340759277344,-28173.91015625,1105.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462463378906,311.0641174316406,278.1499938964844,0.0,18000.0,315.2300109863281,33260.75,36000.0,0.0,0.0,0.6739296913146973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828729271888733,1.828757166862488,-2.7829832106363028e-05,0.0,0.0006839529378339,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116993069648742,-4162.32421875,304.1792907714844,0.8130970001220703,0.2957682907581329,0.2691699564456939,293.2828063964844,297.1499938964844,293.1499938964844,0.3643173575401306,-6726.38427734375,304.1932067871094,0.9402111172676086,0.456171303987503,0.434509664773941,293.18072509765625,297.1499938964844,293.1499938964844,0.4082466065883636,-5438.123046875,304.17901611328125,0.9712840914726256,0.5014146566390991,0.3516812026500702,293.1525573730469,297.1499938964844,293.1499938964844,0.4674237072467804,-8182.98095703125,304.1856384277344,0.9990000128746032,0.5656812787055969,0.5289202332496643,293.1768493652344,297.1499938964844,293.1499938964844,0.0241305362433195,-4760.7568359375,304.1563415527344,0.4815815091133117,0.0651843100786209,0.3084234595298767,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2411193847656,291.390869140625,1.0,0.4473129212856293,0.6097682118415833,0.6097682118415833,1.0,1.0,-2.272006034851074,0.936308741569519,1.3356974124908447,0.4140479266643524,0.0,0.0,0.9336429834365844,108.1651611328125,106.0,152.27088928222656,-28213.11328125,1084.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9922790527344,311.2918395996094,278.1499938964844,0.0,18000.0,315.2300109863281,34990.41015625,36000.0,0.0,0.0,0.6729030609130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221474885940552,1.8221756219863887,-2.80750773526961e-05,0.0,0.0006829110207036,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116993069648742,-4162.32421875,304.1792907714844,0.8130970001220703,0.2957682907581329,0.2691699564456939,293.2828063964844,297.1499938964844,293.1499938964844,0.3643173575401306,-6726.38427734375,304.1932067871094,0.9402111172676086,0.456171303987503,0.434509664773941,293.18072509765625,297.1499938964844,293.1499938964844,0.4082466065883636,-5438.123046875,304.17901611328125,0.9712840914726256,0.5014146566390991,0.3516812026500702,293.1525573730469,297.1499938964844,293.1499938964844,0.4674237072467804,-8182.98095703125,304.1856384277344,0.9990000128746032,0.5656812787055969,0.5289202332496643,293.1768493652344,297.1499938964844,293.1499938964844,0.0241305362433195,-4760.7568359375,304.1563415527344,0.4815815091133117,0.0651843100786209,0.3084234595298767,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2411193847656,291.390869140625,1.0,0.4473129212856293,0.6097682118415833,0.6097682118415833,1.0,1.0,-2.272006034851074,0.936308741569519,1.3356974124908447,0.4140479266643524,0.0,0.0,0.9336429834365844,108.1651611328125,106.0,152.27088928222656,-28213.11328125,1084.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9922790527344,311.2918395996094,278.1499938964844,0.0,18000.0,315.2300109863281,34990.41015625,36000.0,0.0,0.0,0.6729030609130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221474885940552,1.8221756219863887,-2.80750773526961e-05,0.0,0.0006829110207036,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065926194190979,-4081.388916015625,304.1779479980469,0.8079276084899902,0.2916926145553589,0.2655688226222992,293.29107666015625,297.1499938964844,293.1499938964844,0.3565535247325897,-6613.11767578125,304.1916198730469,0.9341582655906676,0.4511262476444244,0.4298421740531921,293.1846923828125,297.1499938964844,293.1499938964844,0.4034659564495086,-5388.169921875,304.1771545410156,0.9684467911720276,0.4998335540294647,0.3506211042404175,293.1598815917969,297.1499938964844,293.1499938964844,0.4663827121257782,-8174.09375,304.1752624511719,0.9990000128746032,0.5641490817070007,0.5319917798042297,293.1795349121094,297.1499938964844,293.1499938964844,0.0230703838169574,-4651.65673828125,304.1559753417969,0.4771954715251922,0.0639625638723373,0.3031991422176361,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460553824901581,0.6102725267410278,0.6102725267410278,1.0,1.0,-2.2582128047943115,0.9304375052452089,1.3277753591537476,0.4111582636833191,0.0,0.0,0.8855118155479431,108.65668487548828,109.0,104.30220794677734,-28103.96484375,1072.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21563720703125,311.43414306640625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.5546875,36000.0,0.0,0.0,0.6711769104003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756636142730713,1.775691032409668,-2.744919947872404e-05,0.0,0.0006811592611484,0.0,0.0,645.1968383789062,0.0,0.0,0.0,0.9785190224647522,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065926194190979,-4081.388916015625,304.1779479980469,0.8079276084899902,0.2916926145553589,0.2655688226222992,293.29107666015625,297.1499938964844,293.1499938964844,0.3565535247325897,-6613.11767578125,304.1916198730469,0.9341582655906676,0.4511262476444244,0.4298421740531921,293.1846923828125,297.1499938964844,293.1499938964844,0.4034659564495086,-5388.169921875,304.1771545410156,0.9684467911720276,0.4998335540294647,0.3506211042404175,293.1598815917969,297.1499938964844,293.1499938964844,0.4663827121257782,-8174.09375,304.1752624511719,0.9990000128746032,0.5641490817070007,0.5319917798042297,293.1795349121094,297.1499938964844,293.1499938964844,0.0230703838169574,-4651.65673828125,304.1559753417969,0.4771954715251922,0.0639625638723373,0.3031991422176361,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460553824901581,0.6102725267410278,0.6102725267410278,1.0,1.0,-2.2582128047943115,0.9304375052452089,1.3277753591537476,0.4111582636833191,0.0,0.0,0.8855118155479431,108.65668487548828,109.0,104.30220794677734,-28103.96484375,1072.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21563720703125,311.43414306640625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.5546875,36000.0,0.0,0.0,0.6711769104003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756636142730713,1.775691032409668,-2.744919947872404e-05,0.0,0.0006811592611484,0.0,0.0,645.1968383789062,0.0,0.0,0.0,0.9785190224647522,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046808153390884,-4051.64892578125,304.1763610839844,0.8045270442962646,0.2896478772163391,0.2637733221054077,293.2950134277344,297.1499938964844,293.1499938964844,0.3537323176860809,-6572.92919921875,304.1891784667969,0.93011873960495,0.4485675394535064,0.4274840354919433,293.1864624023437,297.1499938964844,293.1499938964844,0.4022856056690216,-5376.7880859375,304.1743469238281,0.9661527872085572,0.4990459978580475,0.3500985205173492,293.1658630371094,297.1499938964844,293.1499938964844,0.4673207104206085,-8190.42919921875,304.16900634765625,0.9990000128746032,0.5628503561019897,0.533526599407196,293.18084716796875,297.1499938964844,293.1499938964844,0.0226451158523559,-4608.93017578125,304.1556701660156,0.474274218082428,0.0633279234170913,0.3005427420139313,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.2522277832031,291.46990966796875,1.0,0.4457238316535949,0.6105466485023499,0.6105466485023499,1.0,1.0,-2.2512567043304443,0.9274809956550598,1.3237755298614502,0.4097448885440826,0.0,0.0,0.8635237812995911,109.31437683105467,109.0,60.19341659545898,-27968.3984375,1067.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3429870605469,311.4812316894531,278.1499938964844,0.0,18000.0,314.75,36968.59765625,36000.0,0.0,0.0,0.6650058627128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302629947662354,1.7302895784378052,-2.6540312319411896e-05,0.0,0.00067489646608,0.0,0.0,604.4400024414062,0.0,0.0,0.0,0.9571325778961182,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030294984579086,-4026.206787109375,304.174560546875,0.8001953363418579,0.2876032888889313,0.2619974017143249,293.2987670898437,297.1499938964844,293.1499938964844,0.3513370752334595,-6539.20654296875,304.1864013671875,0.9248672723770142,0.4459915161132812,0.4251298904418945,293.1880798339844,297.1499938964844,293.1499938964844,0.4016101360321045,-5370.9501953125,304.171142578125,0.9627398252487184,0.498267650604248,0.3495978713035583,293.17156982421875,297.1499938964844,293.1499938964844,0.4667367935180664,-8183.853515625,304.1666564941406,0.9968693256378174,0.5615288615226746,0.532880425453186,293.18212890625,297.1499938964844,293.1499938964844,0.0222696512937545,-4571.6669921875,304.1553039550781,0.4704448878765106,0.0626871958374977,0.2979426383972168,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.46148681640625,1.0,0.445428192615509,0.6109267473220825,0.6109267473220825,1.0,1.0,-2.241785049438477,0.9234578013420104,1.3183273077011108,0.407832533121109,0.0,0.0,0.8432787656784058,110.43180084228516,112.0,19.76017570495605,-27773.859375,1061.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501342773437,311.5028991699219,278.1499938964844,0.0,18000.0,314.75,37082.7265625,36000.0,0.0,0.0,0.6626430153846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809839010238647,1.6810094118118286,-2.55453178397147e-05,0.0,0.0006724984268657,0.0,0.0,561.7982788085938,0.0,0.0,0.0,0.9339973330497742,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000958323478698,-3981.238525390625,304.1712951660156,0.7911221385002136,0.283469945192337,0.2584311366081238,293.3061218261719,297.1499938964844,293.1499938964844,0.3471692502498626,-6480.7802734375,304.1812438964844,0.9139472246170044,0.4407351315021515,0.4203533828258514,293.1911315917969,297.1499938964844,293.1499938964844,0.4010590016841888,-5367.6904296875,304.1650695800781,0.9552013874053956,0.4966812431812286,0.3485995233058929,293.1790466308594,297.1499938964844,293.1499938964844,0.465785801410675,-8173.30517578125,304.16265869140625,0.9910165667533876,0.5594562292098999,0.5309058427810669,293.1846618652344,297.1499938964844,293.1499938964844,0.0215687360614538,-4502.4423828125,304.1547241210937,0.461063414812088,0.0613617710769176,0.2926435470581054,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449680745601654,0.6118056178092957,0.6118056178092957,1.0,1.0,-2.2218358516693115,0.9150608777999878,1.3067748546600342,0.4037936925888061,0.0,0.0,0.8083038330078125,112.95867156982422,115.0,-30.380470275878903,-27389.82421875,1050.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127685546875,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37087.9921875,36000.0,0.0,0.0,0.6567085981369019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582438349723816,1.582461953163147,-2.359362224524375e-05,0.0,0.0006664757383987,0.0,0.0,482.3804321289063,0.0,0.0,0.0,0.8880948424339294,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000958323478698,-3981.238525390625,304.1712951660156,0.7911221385002136,0.283469945192337,0.2584311366081238,293.3061218261719,297.1499938964844,293.1499938964844,0.3471692502498626,-6480.7802734375,304.1812438964844,0.9139472246170044,0.4407351315021515,0.4203533828258514,293.1911315917969,297.1499938964844,293.1499938964844,0.4010590016841888,-5367.6904296875,304.1650695800781,0.9552013874053956,0.4966812431812286,0.3485995233058929,293.1790466308594,297.1499938964844,293.1499938964844,0.465785801410675,-8173.30517578125,304.16265869140625,0.9910165667533876,0.5594562292098999,0.5309058427810669,293.1846618652344,297.1499938964844,293.1499938964844,0.0215687360614538,-4502.4423828125,304.1547241210937,0.461063414812088,0.0613617710769176,0.2926435470581054,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449680745601654,0.6118056178092957,0.6118056178092957,1.0,1.0,-2.2218358516693115,0.9150608777999878,1.3067748546600342,0.4037936925888061,0.0,0.0,0.8083038330078125,112.95867156982422,115.0,-30.380470275878903,-27389.82421875,1050.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127685546875,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37087.9921875,36000.0,0.0,0.0,0.6567085981369019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582438349723816,1.582461953163147,-2.359362224524375e-05,0.0,0.0006664757383987,0.0,0.0,482.3804321289063,0.0,0.0,0.0,0.8880948424339294,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972552388906479,-3937.438720703125,304.1689453125,0.7820073366165161,0.2792781889438629,0.2548193633556366,293.3133239746094,297.1499938964844,293.1499938964844,0.3431421518325805,-6423.65380859375,304.1775817871094,0.9035016894340516,0.4353193342685699,0.41543909907341,293.1941223144531,297.1499938964844,293.1499938964844,0.4008019864559173,-5366.9931640625,304.1605224609375,0.9472818970680236,0.4950316548347473,0.3475655913352966,293.1842041015625,297.1499938964844,293.1499938964844,0.4655580222606659,-8172.6650390625,304.1588439941406,0.9848836064338684,0.5576755404472351,0.5293286442756653,293.18707275390625,297.1499938964844,293.1499938964844,0.0208668392151594,-4431.91552734375,304.1543273925781,0.4509480595588684,0.059989646077156,0.2871487140655517,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3854064941406,1.0,0.4446553885936737,0.6128023862838745,0.6128023862838745,1.0,1.0,-2.201858758926392,0.9067337512969972,1.2951250076293943,0.399836391210556,0.0,0.0,0.779331624507904,115.65422821044922,118.0,-49.45932388305664,-27032.3984375,1040.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0134582519531,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.79296875,36000.0,0.0,0.0,0.6444523930549622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913824796676636,1.491404414176941,-2.1870659111300483e-05,0.0,0.0006540372851304,0.0,0.0,416.16693115234375,0.0,0.0,0.0,0.8461600542068481,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972552388906479,-3937.438720703125,304.1689453125,0.7820073366165161,0.2792781889438629,0.2548193633556366,293.3133239746094,297.1499938964844,293.1499938964844,0.3431421518325805,-6423.65380859375,304.1775817871094,0.9035016894340516,0.4353193342685699,0.41543909907341,293.1941223144531,297.1499938964844,293.1499938964844,0.4008019864559173,-5366.9931640625,304.1605224609375,0.9472818970680236,0.4950316548347473,0.3475655913352966,293.1842041015625,297.1499938964844,293.1499938964844,0.4655580222606659,-8172.6650390625,304.1588439941406,0.9848836064338684,0.5576755404472351,0.5293286442756653,293.18707275390625,297.1499938964844,293.1499938964844,0.0208668392151594,-4431.91552734375,304.1543273925781,0.4509480595588684,0.059989646077156,0.2871487140655517,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3854064941406,1.0,0.4446553885936737,0.6128023862838745,0.6128023862838745,1.0,1.0,-2.201858758926392,0.9067337512969972,1.2951250076293943,0.399836391210556,0.0,0.0,0.779331624507904,115.65422821044922,118.0,-49.45932388305664,-27032.3984375,1040.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0134582519531,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.79296875,36000.0,0.0,0.0,0.6444523930549622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913824796676636,1.491404414176941,-2.1870659111300483e-05,0.0,0.0006540372851304,0.0,0.0,416.16693115234375,0.0,0.0,0.0,0.8461600542068481,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944426447153091,-3893.866943359375,304.1673583984375,0.7728348970413208,0.2749019861221313,0.2510851621627807,293.3210754394531,297.1499938964844,293.1499938964844,0.339167445898056,-6366.740234375,304.175048828125,0.8934880495071411,0.4296087920665741,0.4102950692176819,293.1971130371094,297.1499938964844,293.1499938964844,0.4008342027664184,-5369.02587890625,304.156982421875,0.9390425086021424,0.4933088421821594,0.3464869856834411,293.1885681152344,297.1499938964844,293.1499938964844,0.4657879471778869,-8178.08154296875,304.1555480957031,0.97833251953125,0.5559220910072327,0.5278269052505493,293.189453125,297.1499938964844,293.1499938964844,0.0201701316982507,-4360.732421875,304.154052734375,0.4411041438579559,0.0585717819631099,0.2814812064170837,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.3370056152344,1.0,0.4444142282009125,0.6139636635780334,0.6139636635780334,1.0,1.0,-2.1812891960144043,0.8982476592063904,1.2830414772033691,0.3958576619625091,0.0,0.0,0.757149338722229,118.50716400146484,121.0,-62.510780334472656,-26654.767578125,1029.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2438049316406,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.77734375,36000.0,0.0,0.0,0.6347082257270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414122223854065,1.4141427278518677,-2.0466117348405533e-05,0.0,0.0006441481527872,0.0,0.0,365.0715026855469,0.0,0.0,0.0,0.8110758066177368,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944426447153091,-3893.866943359375,304.1673583984375,0.7728348970413208,0.2749019861221313,0.2510851621627807,293.3210754394531,297.1499938964844,293.1499938964844,0.339167445898056,-6366.740234375,304.175048828125,0.8934880495071411,0.4296087920665741,0.4102950692176819,293.1971130371094,297.1499938964844,293.1499938964844,0.4008342027664184,-5369.02587890625,304.156982421875,0.9390425086021424,0.4933088421821594,0.3464869856834411,293.1885681152344,297.1499938964844,293.1499938964844,0.4657879471778869,-8178.08154296875,304.1555480957031,0.97833251953125,0.5559220910072327,0.5278269052505493,293.189453125,297.1499938964844,293.1499938964844,0.0201701316982507,-4360.732421875,304.154052734375,0.4411041438579559,0.0585717819631099,0.2814812064170837,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.3370056152344,1.0,0.4444142282009125,0.6139636635780334,0.6139636635780334,1.0,1.0,-2.1812891960144043,0.8982476592063904,1.2830414772033691,0.3958576619625091,0.0,0.0,0.757149338722229,118.50716400146484,121.0,-62.510780334472656,-26654.767578125,1029.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2438049316406,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.77734375,36000.0,0.0,0.0,0.6347082257270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414122223854065,1.4141427278518677,-2.0466117348405533e-05,0.0,0.0006441481527872,0.0,0.0,365.0715026855469,0.0,0.0,0.0,0.8110758066177368,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913493871688842,-3845.2548828125,304.166748046875,0.7637166380882263,0.2704021334648132,0.2472097426652908,293.32916259765625,297.1499938964844,293.1499938964844,0.3346930146217346,-6301.40478515625,304.1741943359375,0.8833928108215332,0.4236372113227844,0.4048798382282257,293.2001037597656,297.1499938964844,293.1499938964844,0.4005588293075561,-5367.11572265625,304.1551513671875,0.930673360824585,0.4915112555027008,0.3453607261180877,293.1926574707031,297.1499938964844,293.1499938964844,0.4656988084316253,-8178.08740234375,304.15386962890625,0.9713977575302124,0.5541124939918518,0.5262917280197144,293.19171142578125,297.1499938964844,293.1499938964844,0.0194404497742652,-4283.27734375,304.1539001464844,0.4317265152931213,0.0571124926209449,0.2756445407867431,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.2982788085937,1.0,0.444187730550766,0.6153425574302673,0.6153425574302673,1.0,1.0,-2.159923791885376,0.8895483016967773,1.2703754901885986,0.3918403089046478,0.0,0.0,0.739870011806488,121.46967315673828,124.0,-55.209129333496094,-26319.50390625,1019.1329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488220214844,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.203125,36000.0,0.0,0.0,0.624339759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353602409362793,1.3536217212677002,-1.941061054822057e-05,0.0,0.0006336254882626,0.0,0.0,328.25994873046875,0.0,0.0,0.0,0.783798336982727,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913493871688842,-3845.2548828125,304.166748046875,0.7637166380882263,0.2704021334648132,0.2472097426652908,293.32916259765625,297.1499938964844,293.1499938964844,0.3346930146217346,-6301.40478515625,304.1741943359375,0.8833928108215332,0.4236372113227844,0.4048798382282257,293.2001037597656,297.1499938964844,293.1499938964844,0.4005588293075561,-5367.11572265625,304.1551513671875,0.930673360824585,0.4915112555027008,0.3453607261180877,293.1926574707031,297.1499938964844,293.1499938964844,0.4656988084316253,-8178.08740234375,304.15386962890625,0.9713977575302124,0.5541124939918518,0.5262917280197144,293.19171142578125,297.1499938964844,293.1499938964844,0.0194404497742652,-4283.27734375,304.1539001464844,0.4317265152931213,0.0571124926209449,0.2756445407867431,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.2982788085937,1.0,0.444187730550766,0.6153425574302673,0.6153425574302673,1.0,1.0,-2.159923791885376,0.8895483016967773,1.2703754901885986,0.3918403089046478,0.0,0.0,0.739870011806488,121.46967315673828,124.0,-55.209129333496094,-26319.50390625,1019.1329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488220214844,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.203125,36000.0,0.0,0.0,0.624339759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353602409362793,1.3536217212677002,-1.941061054822057e-05,0.0,0.0006336254882626,0.0,0.0,328.25994873046875,0.0,0.0,0.0,0.783798336982727,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897255331277847,-3819.53125,304.1666564941406,0.759263813495636,0.2681396901607513,0.2452558428049087,293.3331298828125,297.1499938964844,293.1499938964844,0.3322857320308685,-6265.91357421875,304.1741638183594,0.8783965110778809,0.4205869138240814,0.4021054208278656,293.2015991210937,297.1499938964844,293.1499938964844,0.4002817869186401,-5364.48779296875,304.1547241210937,0.9265249371528624,0.4905841648578644,0.3447783589363098,293.1946716308594,297.1499938964844,293.1499938964844,0.4654957354068756,-8175.603515625,304.1535339355469,0.9678279757499696,0.5531772375106812,0.5254980325698853,293.1928100585937,297.1499938964844,293.1499938964844,0.0190649181604385,-4242.216796875,304.1539001464844,0.4272713661193847,0.0563694238662719,0.2726669013500213,291.2843322753906,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.282958984375,291.28253173828125,1.0,0.4440729916095733,0.6161158084869385,0.6161158084869385,1.0,1.0,-2.1490159034729004,0.8851509094238281,1.2638648748397827,0.3898336589336395,0.0,0.0,0.7325354218482971,122.97052764892578,124.0,-49.759742736816406,-26158.19140625,1013.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5361022949219,311.8290100097656,278.1499938964844,0.0,18000.0,313.7900085449219,36565.94140625,36000.0,0.0,0.0,0.6142182350158691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327797293663025,1.3278162479400637,-1.897544825624209e-05,0.0,0.0006233534659259,0.0,0.0,313.4267578125,0.0,0.0,0.0,0.7722666263580322,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881181001663208,-3794.05078125,304.1665344238281,0.7549007534980774,0.2658739387989044,0.2432978302240371,293.3370361328125,297.1499938964844,293.1499938964844,0.3298790454864502,-6230.40087890625,304.1741638183594,0.8734593987464905,0.4175016283988952,0.3992958962917328,293.2030639648437,297.1499938964844,293.1499938964844,0.4000363349914551,-5362.2041015625,304.154296875,0.9224374294281006,0.4896406531333923,0.3441841006278991,293.1966552734375,297.1499938964844,293.1499938964844,0.4653274416923523,-8173.6240234375,304.1531982421875,0.9642075896263124,0.5522223114967346,0.5246856212615967,293.1938781738281,297.1499938964844,293.1499938964844,0.0186920594424009,-4200.93603515625,304.15386962890625,0.422985702753067,0.0556187555193901,0.269654780626297,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2650146484375,1.0,0.4439555704593658,0.6169471144676208,0.6169471144676208,1.0,1.0,-2.1379828453063965,0.8807331919670105,1.2572494745254517,0.3878345787525177,0.0,0.0,0.7263684868812561,124.4780731201172,127.0,-50.67323684692383,-25974.24609375,1008.2548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5745544433594,311.8177185058594,278.1499938964844,0.0,18000.0,313.7900085449219,36499.44140625,36000.0,0.0,0.0,0.6082993745803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047723770141602,1.30479097366333,-1.8592325432109646e-05,0.0,0.0006173464935272,0.0,0.0,300.5873413085937,0.0,0.0,0.0,0.762060284614563,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848772317171096,-3742.466064453125,304.1664428710937,0.7464598417282104,0.2613370418548584,0.2393761426210403,293.3445739746094,297.1499938964844,293.1499938964844,0.3249381780624389,-6157.15966796875,304.17437744140625,0.8638021945953369,0.4112350344657898,0.3935838937759399,293.2059326171875,297.1499938964844,293.1499938964844,0.399479478597641,-5356.78466796875,304.1538391113281,0.9145437479019164,0.4877126514911651,0.3429658710956573,293.20050048828125,297.1499938964844,293.1499938964844,0.4649088382720947,-8168.30126953125,304.1528625488281,0.9568614363670348,0.550260603427887,0.5230108499526978,293.1958923339844,297.1499938964844,293.1499938964844,0.0179455149918794,-4116.19873046875,304.15380859375,0.4149023592472076,0.054097581654787,0.2635380923748016,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906188964844,291.2322082519531,1.0,0.4437107145786285,0.6187949180603027,0.6187949180603027,1.0,1.0,-2.115591526031494,0.8718628287315369,1.243728756904602,0.3838743865489959,0.0,0.0,0.7176046967506409,127.50252532958984,130.0,-45.01552581787109,-25642.369140625,997.1195068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087646484375,311.7870483398437,278.1499938964844,0.0,18000.0,313.7900085449219,36338.85546875,36000.0,0.0,0.0,0.5967317223548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708998918533323,1.270917892456055,-1.8026219549938105e-05,0.0,0.0006056068232282,0.0,0.0,282.2342529296875,0.0,0.0,0.0,0.7470795512199402,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848772317171096,-3742.466064453125,304.1664428710937,0.7464598417282104,0.2613370418548584,0.2393761426210403,293.3445739746094,297.1499938964844,293.1499938964844,0.3249381780624389,-6157.15966796875,304.17437744140625,0.8638021945953369,0.4112350344657898,0.3935838937759399,293.2059326171875,297.1499938964844,293.1499938964844,0.399479478597641,-5356.78466796875,304.1538391113281,0.9145437479019164,0.4877126514911651,0.3429658710956573,293.20050048828125,297.1499938964844,293.1499938964844,0.4649088382720947,-8168.30126953125,304.1528625488281,0.9568614363670348,0.550260603427887,0.5230108499526978,293.1958923339844,297.1499938964844,293.1499938964844,0.0179455149918794,-4116.19873046875,304.15380859375,0.4149023592472076,0.054097581654787,0.2635380923748016,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906188964844,291.2322082519531,1.0,0.4437107145786285,0.6187949180603027,0.6187949180603027,1.0,1.0,-2.115591526031494,0.8718628287315369,1.243728756904602,0.3838743865489959,0.0,0.0,0.7176046967506409,127.50252532958984,130.0,-45.01552581787109,-25642.369140625,997.1195068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087646484375,311.7870483398437,278.1499938964844,0.0,18000.0,313.7900085449219,36338.85546875,36000.0,0.0,0.0,0.5967317223548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708998918533323,1.270917892456055,-1.8026219549938105e-05,0.0,0.0006056068232282,0.0,0.0,282.2342529296875,0.0,0.0,0.0,0.7470795512199402,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814678609371185,-3687.716552734375,304.1666564941406,0.7383729219436646,0.2567920088768005,0.2354471683502197,293.351806640625,297.1499938964844,293.1499938964844,0.3195899426937103,-6077.19091796875,304.1751708984375,0.8544561266899109,0.404840737581253,0.3877512514591217,293.208740234375,297.1499938964844,293.1499938964844,0.3985300660133362,-5346.8662109375,304.1541442871094,0.9071608185768129,0.4857255816459656,0.3417074382305145,293.2042541503906,297.1499938964844,293.1499938964844,0.4640265107154846,-8156.04736328125,304.1534118652344,0.9494264721870422,0.5482233166694641,0.521266758441925,293.19775390625,297.1499938964844,293.1499938964844,0.0171862225979566,-4026.26513671875,304.15380859375,0.4073170721530914,0.0525539480149745,0.2573171854019165,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953186035156,291.2090759277344,1.0,0.4434507489204407,0.6209118366241455,0.6209118366241455,1.0,1.0,-2.092790365219116,0.8629624843597412,1.2298280000686646,0.3799775540828705,0.0,0.0,0.7111943960189819,130.5330810546875,133.0,-35.07311248779297,-25325.41796875,985.7398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873413085937,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.44921875,36000.0,0.0,0.0,0.5808987021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24682354927063,1.2468411922454834,-1.7635866242926568e-05,0.0,0.0005895383073948,0.0,0.0,269.73016357421875,0.0,0.0,0.0,0.7364832758903503,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814678609371185,-3687.716552734375,304.1666564941406,0.7383729219436646,0.2567920088768005,0.2354471683502197,293.351806640625,297.1499938964844,293.1499938964844,0.3195899426937103,-6077.19091796875,304.1751708984375,0.8544561266899109,0.404840737581253,0.3877512514591217,293.208740234375,297.1499938964844,293.1499938964844,0.3985300660133362,-5346.8662109375,304.1541442871094,0.9071608185768129,0.4857255816459656,0.3417074382305145,293.2042541503906,297.1499938964844,293.1499938964844,0.4640265107154846,-8156.04736328125,304.1534118652344,0.9494264721870422,0.5482233166694641,0.521266758441925,293.19775390625,297.1499938964844,293.1499938964844,0.0171862225979566,-4026.26513671875,304.15380859375,0.4073170721530914,0.0525539480149745,0.2573171854019165,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953186035156,291.2090759277344,1.0,0.4434507489204407,0.6209118366241455,0.6209118366241455,1.0,1.0,-2.092790365219116,0.8629624843597412,1.2298280000686646,0.3799775540828705,0.0,0.0,0.7111943960189819,130.5330810546875,133.0,-35.07311248779297,-25325.41796875,985.7398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873413085937,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.44921875,36000.0,0.0,0.0,0.5808987021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24682354927063,1.2468411922454834,-1.7635866242926568e-05,0.0,0.0005895383073948,0.0,0.0,269.73016357421875,0.0,0.0,0.0,0.7364832758903503,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781034916639328,-3633.562255859375,304.16668701171875,0.7305660247802734,0.2522415220737457,0.2315119951963424,293.3587341308594,297.1499938964844,293.1499938964844,0.3142046332359314,-5996.51513671875,304.1757507324219,0.8454239368438721,0.39832404255867,0.3818010985851288,293.2114562988281,297.1499938964844,293.1499938964844,0.3976331055164337,-5337.60693359375,304.1542358398437,0.900422215461731,0.4836874008178711,0.3404114246368408,293.2078552246094,297.1499938964844,293.1499938964844,0.4631913006305694,-8144.62841796875,304.1536560058594,0.9419710636138916,0.5461187958717346,0.5194563865661621,293.1994934082031,297.1499938964844,293.1499938964844,0.0164448767900466,-3935.621826171875,304.1537780761719,0.3998336493968963,0.0509912855923175,0.2510075569152832,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431753754615783,0.6233266592025757,0.6233266592025757,1.0,1.0,-2.069609880447388,0.8540528416633606,1.215557098388672,0.3761582374572754,0.0,0.0,0.708372950553894,133.5642852783203,136.0,-36.95338821411133,-24977.955078125,974.1348876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.83984375,36000.0,0.0,0.0,0.5695414543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323620319366455,1.23237943649292,-1.7392005247529596e-05,0.0,0.0005780122010037,0.0,0.0,262.2724304199219,0.0,0.0,0.0,0.7302021384239197,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781034916639328,-3633.562255859375,304.16668701171875,0.7305660247802734,0.2522415220737457,0.2315119951963424,293.3587341308594,297.1499938964844,293.1499938964844,0.3142046332359314,-5996.51513671875,304.1757507324219,0.8454239368438721,0.39832404255867,0.3818010985851288,293.2114562988281,297.1499938964844,293.1499938964844,0.3976331055164337,-5337.60693359375,304.1542358398437,0.900422215461731,0.4836874008178711,0.3404114246368408,293.2078552246094,297.1499938964844,293.1499938964844,0.4631913006305694,-8144.62841796875,304.1536560058594,0.9419710636138916,0.5461187958717346,0.5194563865661621,293.1994934082031,297.1499938964844,293.1499938964844,0.0164448767900466,-3935.621826171875,304.1537780761719,0.3998336493968963,0.0509912855923175,0.2510075569152832,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431753754615783,0.6233266592025757,0.6233266592025757,1.0,1.0,-2.069609880447388,0.8540528416633606,1.215557098388672,0.3761582374572754,0.0,0.0,0.708372950553894,133.5642852783203,136.0,-36.95338821411133,-24977.955078125,974.1348876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.83984375,36000.0,0.0,0.0,0.5695414543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323620319366455,1.23237943649292,-1.7392005247529596e-05,0.0,0.0005780122010037,0.0,0.0,262.2724304199219,0.0,0.0,0.0,0.7302021384239197,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746250241994857,-3577.159423828125,304.1669311523437,0.7230684161186218,0.2476829439401626,0.2275654226541519,293.3653869628906,297.1499938964844,293.1499938964844,0.3085086345672607,-5910.60205078125,304.1766662597656,0.8368691802024841,0.3916822075843811,0.375728964805603,293.2140808105469,297.1499938964844,293.1499938964844,0.3964478671550751,-5325.07568359375,304.1548156738281,0.8942248225212097,0.4815978109836578,0.3390772342681885,293.2113342285156,297.1499938964844,293.1499938964844,0.4620127379894256,-8128.13427734375,304.1543884277344,0.9348392486572266,0.5439476370811462,0.5175800919532776,293.201171875,297.1499938964844,293.1499938964844,0.0157885290682315,-3853.90087890625,304.1453857421875,0.3927285969257355,0.050000000745058,0.2456689774990081,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429296255111694,0.6260201334953308,0.6260201334953308,1.0,1.0,-2.0473062992095947,0.8456934094429016,1.201612949371338,0.3726532459259033,0.0,0.0,0.707966148853302,136.4573211669922,139.0,-29.9487247467041,-24669.583984375,963.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460632324219,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.51953125,36000.0,0.0,0.0,0.5593366622924805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228178858757019,1.228196144104004,-1.7309301256318577e-05,0.0,0.0005676556029357,0.0,0.0,260.0021667480469,0.0,0.0,0.0,0.7283256649971008,4.0,0.0,1.0
