time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746250241994857,-3577.159423828125,304.1669311523437,0.7230684161186218,0.2476829439401626,0.2275654226541519,293.3653869628906,297.1499938964844,293.1499938964844,0.3085086345672607,-5910.60205078125,304.1766662597656,0.8368691802024841,0.3916822075843811,0.375728964805603,293.2140808105469,297.1499938964844,293.1499938964844,0.3964478671550751,-5325.07568359375,304.1548156738281,0.8942248225212097,0.4815978109836578,0.3390772342681885,293.2113342285156,297.1499938964844,293.1499938964844,0.4620127379894256,-8128.13427734375,304.1543884277344,0.9348392486572266,0.5439476370811462,0.5175800919532776,293.201171875,297.1499938964844,293.1499938964844,0.0157885290682315,-3853.90087890625,304.1453857421875,0.3927285969257355,0.050000000745058,0.2456689774990081,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429296255111694,0.6260201334953308,0.6260201334953308,1.0,1.0,-2.0473062992095947,0.8456934094429016,1.201612949371338,0.3726532459259033,0.0,0.0,0.707966148853302,136.4573211669922,139.0,-29.9487247467041,-24669.583984375,963.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460632324219,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.51953125,36000.0,0.0,0.0,0.5593366622924805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228178858757019,1.228196144104004,-1.7309301256318577e-05,0.0,0.0005676556029357,0.0,0.0,260.0021667480469,0.0,0.0,0.0,0.7283256649971008,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.172888845205307,-3548.950927734375,304.1670227050781,0.7196570038795471,0.2453913539648056,0.2255695313215255,293.36871337890625,297.1499938964844,293.1499938964844,0.3056339621543884,-5867.1708984375,304.1770324707031,0.8330733180046082,0.3883044719696045,0.3726271092891693,293.21539306640625,297.1499938964844,293.1499938964844,0.3958635330200195,-5318.947265625,304.1549987792969,0.8916743993759155,0.4805284738540649,0.338381826877594,293.2130432128906,297.1499938964844,293.1499938964844,0.4614306986331939,-8120.072265625,304.1546630859375,0.9318822026252748,0.5428314208984375,0.5165979862213135,293.2024841308594,297.1499938964844,293.1499938964844,0.0157678630203008,-3853.62353515625,304.1324157714844,0.3914490938186645,0.050000000745058,0.2456666827201843,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.442940205335617,0.6273766756057739,0.6273766756057739,1.0,1.0,-2.039165496826172,0.8428724408149719,1.1962929964065552,0.3716146647930145,0.0,0.0,0.7089409232139587,137.62420654296875,139.0,-31.615034103393555,-24542.150390625,959.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1328125,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.6171875,35280.0,0.0,0.0,0.5531088709831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288471460342407,1.2288644313812256,-1.730911753838882e-05,0.0,0.000561335182283,0.0,0.0,260.2148742675781,0.0,0.0,0.0,0.7186456322669983,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713536381721496,-3524.291259765625,304.1667175292969,0.7161502838134766,0.243092343211174,0.2235679775476455,293.3719787597656,297.1499938964844,293.1499938964844,0.3030877709388733,-5829.10546875,304.1767272949219,0.8292426466941833,0.3848921358585357,0.3694922029972076,293.2166442871094,297.1499938964844,293.1499938964844,0.3957389295101166,-5318.10302734375,304.154296875,0.8890964984893799,0.4794579148292541,0.3376818597316742,293.2146911621094,297.1499938964844,293.1499938964844,0.4613757133483886,-8119.94921875,304.1539001464844,0.9288787245750428,0.5417104363441467,0.5156059861183167,293.2043151855469,297.1499938964844,293.1499938964844,0.015792828053236,-3860.80615234375,304.1177673339844,0.3903357088565826,0.050000000745058,0.2459267973899841,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430152177810669,0.6288025975227356,0.6288025975227356,1.0,1.0,-2.0312774181365967,0.8401936888694763,1.1910836696624756,0.3706833720207214,0.0,0.0,0.712872326374054,138.84010314941406,142.0,-49.830299377441406,-24372.708984375,956.1622314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037841796875,311.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35287.2109375,35280.0,0.0,0.0,0.5485609173774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238625288009644,1.22387957572937,-1.7075801224564202e-05,0.0,0.0005567196058109,0.0,0.0,256.0274353027344,0.0,0.0,0.0,0.7248791456222534,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677445620298385,-3465.125,304.16717529296875,0.7086392641067505,0.2384456396102905,0.2195361107587814,293.3785705566406,297.1499938964844,293.1499938964844,0.2969862520694732,-5736.1201171875,304.1780090332031,0.8213638663291931,0.3779345750808716,0.3631148040294647,293.218994140625,297.1499938964844,293.1499938964844,0.3943191170692444,-5302.90185546875,304.1552734375,0.883804202079773,0.4772892296314239,0.3362764716148376,293.2178649902344,297.1499938964844,293.1499938964844,0.4599079489707947,-8099.17822265625,304.15509033203125,0.9226905107498168,0.5394317507743835,0.5136060118675232,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780349254608,-3864.363037109375,304.08453369140625,0.3879439830780029,0.050000000745058,0.2464923709630966,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135070800781,291.10943603515625,1.0,0.4432923197746277,0.6319281458854675,0.6319281458854675,1.0,1.0,-2.015366315841675,0.8349007368087769,1.180465579032898,0.3689251542091369,0.0,0.0,0.7195866107940674,141.44981384277344,145.0,-27.707977294921875,-24176.453125,950.2391357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.27734375,35280.0,0.0,0.0,0.5407164096832275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433538436889648,1.2433711290359497,-1.732373857521452e-05,0.0,0.0005487584276124,0.0,0.0,265.0714416503906,0.0,0.0,0.0,0.7330493927001953,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677445620298385,-3465.125,304.16717529296875,0.7086392641067505,0.2384456396102905,0.2195361107587814,293.3785705566406,297.1499938964844,293.1499938964844,0.2969862520694732,-5736.1201171875,304.1780090332031,0.8213638663291931,0.3779345750808716,0.3631148040294647,293.218994140625,297.1499938964844,293.1499938964844,0.3943191170692444,-5302.90185546875,304.1552734375,0.883804202079773,0.4772892296314239,0.3362764716148376,293.2178649902344,297.1499938964844,293.1499938964844,0.4599079489707947,-8099.17822265625,304.15509033203125,0.9226905107498168,0.5394317507743835,0.5136060118675232,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780349254608,-3864.363037109375,304.08453369140625,0.3879439830780029,0.050000000745058,0.2464923709630966,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135070800781,291.10943603515625,1.0,0.4432923197746277,0.6319281458854675,0.6319281458854675,1.0,1.0,-2.015366315841675,0.8349007368087769,1.180465579032898,0.3689251542091369,0.0,0.0,0.7195866107940674,141.44981384277344,145.0,-27.707977294921875,-24176.453125,950.2391357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.27734375,35280.0,0.0,0.0,0.5407164096832275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433538436889648,1.2433711290359497,-1.732373857521452e-05,0.0,0.0005487584276124,0.0,0.0,265.0714416503906,0.0,0.0,0.0,0.7330493927001953,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640150994062423,-3403.59912109375,304.16766357421875,0.7005760073661804,0.2337338179349899,0.215449258685112,293.38525390625,297.1499938964844,293.1499938964844,0.2905797362327575,-5637.95849609375,304.1793518066406,0.813111424446106,0.370788961648941,0.3565656244754791,293.22137451171875,297.1499938964844,293.1499938964844,0.392653614282608,-5285.04296875,304.1562805175781,0.8784093260765076,0.4750628769397735,0.3348367810249328,293.220947265625,297.1499938964844,293.1499938964844,0.4581437408924103,-8074.251953125,304.1563415527344,0.9164079427719116,0.5370820760726929,0.5115470886230469,293.21514892578125,297.1499938964844,293.1499938964844,0.0157443694770336,-3865.56396484375,304.0467529296875,0.3854600191116333,0.050000000745058,0.2470913529396057,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436722099781036,0.6354873776435852,0.6354873776435852,1.0,1.0,-1.9991114139556885,0.8296449780464172,1.1694663763046265,0.3672908842563629,0.0,0.0,0.7271571159362793,144.23252868652344,148.0,-17.973066329956055,-23964.79296875,944.6185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753967285156,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2421875,34200.0,0.0,0.0,0.534452497959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651686668395996,1.2651863098144531,-1.7644728359300643e-05,0.0,0.0005424013361334,0.0,0.0,275.9184875488281,0.0,0.0,0.0,0.7276666164398193,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640150994062423,-3403.59912109375,304.16766357421875,0.7005760073661804,0.2337338179349899,0.215449258685112,293.38525390625,297.1499938964844,293.1499938964844,0.2905797362327575,-5637.95849609375,304.1793518066406,0.813111424446106,0.370788961648941,0.3565656244754791,293.22137451171875,297.1499938964844,293.1499938964844,0.392653614282608,-5285.04296875,304.1562805175781,0.8784093260765076,0.4750628769397735,0.3348367810249328,293.220947265625,297.1499938964844,293.1499938964844,0.4581437408924103,-8074.251953125,304.1563415527344,0.9164079427719116,0.5370820760726929,0.5115470886230469,293.21514892578125,297.1499938964844,293.1499938964844,0.0157443694770336,-3865.56396484375,304.0467529296875,0.3854600191116333,0.050000000745058,0.2470913529396057,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436722099781036,0.6354873776435852,0.6354873776435852,1.0,1.0,-1.9991114139556885,0.8296449780464172,1.1694663763046265,0.3672908842563629,0.0,0.0,0.7271571159362793,144.23252868652344,148.0,-17.973066329956055,-23964.79296875,944.6185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753967285156,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2421875,34200.0,0.0,0.0,0.534452497959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651686668395996,1.2651863098144531,-1.7644728359300643e-05,0.0,0.0005424013361334,0.0,0.0,275.9184875488281,0.0,0.0,0.0,0.7276666164398193,4.0,0.0,1.0
378060,293.3221130371094,297.1499938964844,293.1499938964844,0.1605274975299835,-3346.130126953125,304.1676330566406,0.6925302147865295,0.2291323989629745,0.2114057689905166,293.39111328125,297.1499938964844,293.1499938964844,0.2844525575637817,-5544.1435546875,304.17987060546875,0.8044242858886719,0.3636340796947479,0.349947065114975,293.2228698730469,297.1499938964844,293.1499938964844,0.3914918005466461,-5272.99658203125,304.1562194824219,0.8731427788734436,0.4729481935501098,0.3334335684776306,293.22314453125,297.1499938964844,293.1499938964844,0.4569423496723175,-8057.86962890625,304.1563415527344,0.9103741645812988,0.5348365902900696,0.5095284581184387,293.2209167480469,297.1499938964844,293.1499938964844,0.0157328583300113,-3870.89111328125,304.00738525390625,0.3830069005489349,0.050000000745058,0.2477014362812042,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241577148437,291.0740051269531,1.0,0.4441201984882355,0.639382004737854,0.639382004737854,1.0,1.0,-1.982930302619934,0.8245434165000916,1.1583868265151978,0.365793764591217,0.0,0.0,0.7396039366722107,147.080322265625,151.0,-19.88925170898437,-23724.595703125,939.3121337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.31640625,34200.0,0.0,0.0,0.5293115377426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803846597671509,1.2804023027420044,-1.7622141967876814e-05,0.0,0.0005371839506551,0.0,0.0,280.7763977050781,0.0,0.0,0.0,0.7467076182365417,4.0,0.0,1.0
378120,293.3221130371094,297.1499938964844,293.1499938964844,0.1605274975299835,-3346.130126953125,304.1676330566406,0.6925302147865295,0.2291323989629745,0.2114057689905166,293.39111328125,297.1499938964844,293.1499938964844,0.2844525575637817,-5544.1435546875,304.17987060546875,0.8044242858886719,0.3636340796947479,0.349947065114975,293.2228698730469,297.1499938964844,293.1499938964844,0.3914918005466461,-5272.99658203125,304.1562194824219,0.8731427788734436,0.4729481935501098,0.3334335684776306,293.22314453125,297.1499938964844,293.1499938964844,0.4569423496723175,-8057.86962890625,304.1563415527344,0.9103741645812988,0.5348365902900696,0.5095284581184387,293.2209167480469,297.1499938964844,293.1499938964844,0.0157328583300113,-3870.89111328125,304.00738525390625,0.3830069005489349,0.050000000745058,0.2477014362812042,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241577148437,291.0740051269531,1.0,0.4441201984882355,0.639382004737854,0.639382004737854,1.0,1.0,-1.982930302619934,0.8245434165000916,1.1583868265151978,0.365793764591217,0.0,0.0,0.7396039366722107,147.080322265625,151.0,-19.88925170898437,-23724.595703125,939.3121337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.31640625,34200.0,0.0,0.0,0.5293115377426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803846597671509,1.2804023027420044,-1.7622141967876814e-05,0.0,0.0005371839506551,0.0,0.0,280.7763977050781,0.0,0.0,0.0,0.7467076182365417,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567903608083725,-3283.6640625,304.16796875,0.6847400665283203,0.2246816307306289,0.2075151205062866,293.3960876464844,297.1499938964844,293.1499938964844,0.2776765525341034,-5439.10205078125,304.1811828613281,0.7956194281578064,0.3565210402011871,0.343383640050888,293.2236328125,297.1499938964844,293.1499938964844,0.3894864320755005,-5251.32080078125,304.157470703125,0.8681424856185913,0.4709453880786896,0.3321295976638794,293.2245483398437,297.1499938964844,293.1499938964844,0.4547401368618011,-8026.60400390625,304.1578674316406,0.9048250913619996,0.5327020883560181,0.5076421499252319,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765021383762,-3867.818603515625,303.9692077636719,0.38063445687294,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.328369140625,291.07769775390625,1.0,0.4446401596069336,0.6434484124183655,0.6434484124183655,1.0,1.0,-1.9672755002975464,0.8196862936019897,1.1475893259048462,0.3644302189350128,0.0,0.0,0.7489233613014221,149.93719482421875,154.0,-3.051384210586548,-23552.376953125,934.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.54296875,34200.0,0.0,0.0,0.5254958271980286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095495700836182,1.30956768989563,-1.807861917768605e-05,0.0,0.0005333114531822,0.0,0.0,296.18408203125,0.0,0.0,0.0,0.7596533298492432,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567903608083725,-3283.6640625,304.16796875,0.6847400665283203,0.2246816307306289,0.2075151205062866,293.3960876464844,297.1499938964844,293.1499938964844,0.2776765525341034,-5439.10205078125,304.1811828613281,0.7956194281578064,0.3565210402011871,0.343383640050888,293.2236328125,297.1499938964844,293.1499938964844,0.3894864320755005,-5251.32080078125,304.157470703125,0.8681424856185913,0.4709453880786896,0.3321295976638794,293.2245483398437,297.1499938964844,293.1499938964844,0.4547401368618011,-8026.60400390625,304.1578674316406,0.9048250913619996,0.5327020883560181,0.5076421499252319,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765021383762,-3867.818603515625,303.9692077636719,0.38063445687294,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.328369140625,291.07769775390625,1.0,0.4446401596069336,0.6434484124183655,0.6434484124183655,1.0,1.0,-1.9672755002975464,0.8196862936019897,1.1475893259048462,0.3644302189350128,0.0,0.0,0.7489233613014221,149.93719482421875,154.0,-3.051384210586548,-23552.376953125,934.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.54296875,34200.0,0.0,0.0,0.5254958271980286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095495700836182,1.30956768989563,-1.807861917768605e-05,0.0,0.0005333114531822,0.0,0.0,296.18408203125,0.0,0.0,0.0,0.7596533298492432,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549606174230575,-3252.9853515625,304.16802978515625,0.6809096932411194,0.2224867641925811,0.2056018561124801,293.3983459472656,297.1499938964844,293.1499938964844,0.2742966413497925,-5386.5615234375,304.181640625,0.791230320930481,0.3529554009437561,0.3400980234146118,293.2239074707031,297.1499938964844,293.1499938964844,0.3884995281696319,-5240.7080078125,304.15789794921875,0.8657023906707764,0.469956487417221,0.3314900398254394,293.22509765625,297.1499938964844,293.1499938964844,0.453652024269104,-8011.26025390625,304.1584167480469,0.9022131562232972,0.531647264957428,0.5067157745361328,293.227783203125,297.1499938964844,293.1499938964844,0.0156493820250034,-3866.40380859375,303.9502868652344,0.3794676661491394,0.050000000745058,0.2486162483692169,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449208676815033,0.6455453634262085,0.6455453634262085,1.0,1.0,-1.959519624710083,0.8172888159751892,1.1422308683395386,0.3637648224830627,0.0,0.0,0.753478467464447,151.37962341308594,154.0,0.7625876069068909,-23465.541015625,932.2680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.75,33120.0,0.0,0.0,0.5240028500556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236713409423828,1.323689579963684,-1.8305154299014248e-05,0.0,0.000531796249561,0.0,0.0,303.8842163085937,0.0,0.0,0.0,0.7509898543357849,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533745974302292,-3226.699462890625,304.1676330566406,0.677121639251709,0.2203088998794555,0.2037041187286377,293.4005432128906,297.1499938964844,293.1499938964844,0.2713125348091125,-5340.60009765625,304.1813049316406,0.7868524789810181,0.3493813574314117,0.3368042707443237,293.2241516113281,297.1499938964844,293.1499938964844,0.3880773484706878,-5236.625,304.1572265625,0.8632985949516296,0.4689755141735077,0.3308549225330353,293.2255859375,297.1499938964844,293.1499938964844,0.4532145261764526,-8005.77490234375,304.1576538085937,0.8996546268463135,0.5306006073951721,0.5057953596115112,293.229736328125,297.1499938964844,293.1499938964844,0.0156497955322265,-3870.075439453125,303.9310913085937,0.3783136904239654,0.050000000745058,0.2489238679409027,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.33209228515625,291.06298828125,1.0,0.4452121555805206,0.6476842164993286,0.6476842164993286,1.0,1.0,-1.951786756515503,0.8148992657661438,1.136887550354004,0.363102376461029,0.0,0.0,0.7605182528495789,152.8307647705078,157.0,-20.344837188720703,-23312.810546875,930.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45489501953125,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.73046875,33120.0,0.0,0.0,0.5226085782051086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321813702583313,1.3218317031860352,-1.8066570191876963e-05,0.0,0.0005303812795318,0.0,0.0,300.3631286621094,0.0,0.0,0.0,0.7628936171531677,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497319191694259,-3165.1279296875,304.1678466796875,0.6696890592575073,0.2159960120916366,0.1999512761831283,293.4046936035156,297.1499938964844,293.1499938964844,0.2644141316413879,-5232.50048828125,304.1824035644531,0.7781499624252319,0.3421941697597503,0.3301863074302673,293.2245483398437,297.1499938964844,293.1499938964844,0.3859502971172333,-5213.5830078125,304.15838623046875,0.8586010336875916,0.467017650604248,0.3295960128307342,293.2264404296875,297.1499938964844,293.1499938964844,0.4508544206619262,-7972.26416015625,304.1590881347656,0.894619345664978,0.5285099744796753,0.5039697885513306,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874202027916,-3865.628662109375,303.8933410644531,0.3760462701320648,0.050000000745058,0.2495425194501876,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458207786083221,0.6520910263061523,0.6520910263061523,1.0,1.0,-1.936371803283692,0.8101336359977722,1.1262381076812744,0.3617803454399109,0.0,0.0,0.7707028985023499,155.75514221191406,160.0,6.7921142578125,-23184.328125,925.7369384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.390625,33120.0,0.0,0.0,0.5204387903213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533533811569214,1.3533719778060913,-1.854312358773313e-05,0.0,0.0005281791673041,0.0,0.0,317.52447509765625,0.0,0.0,0.0,0.7767248749732971,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497319191694259,-3165.1279296875,304.1678466796875,0.6696890592575073,0.2159960120916366,0.1999512761831283,293.4046936035156,297.1499938964844,293.1499938964844,0.2644141316413879,-5232.50048828125,304.1824035644531,0.7781499624252319,0.3421941697597503,0.3301863074302673,293.2245483398437,297.1499938964844,293.1499938964844,0.3859502971172333,-5213.5830078125,304.15838623046875,0.8586010336875916,0.467017650604248,0.3295960128307342,293.2264404296875,297.1499938964844,293.1499938964844,0.4508544206619262,-7972.26416015625,304.1590881347656,0.894619345664978,0.5285099744796753,0.5039697885513306,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874202027916,-3865.628662109375,303.8933410644531,0.3760462701320648,0.050000000745058,0.2495425194501876,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458207786083221,0.6520910263061523,0.6520910263061523,1.0,1.0,-1.936371803283692,0.8101336359977722,1.1262381076812744,0.3617803454399109,0.0,0.0,0.7707028985023499,155.75514221191406,160.0,6.7921142578125,-23184.328125,925.7369384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.390625,33120.0,0.0,0.0,0.5204387903213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533533811569214,1.3533719778060913,-1.854312358773313e-05,0.0,0.0005281791673041,0.0,0.0,317.52447509765625,0.0,0.0,0.0,0.7767248749732971,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460830420255661,-3103.05615234375,304.16796875,0.6624609231948853,0.2117353081703186,0.1962459683418274,293.4085998535156,297.1499938964844,293.1499938964844,0.2573659121990204,-5121.3837890625,304.1833190917969,0.7695358395576477,0.3349446058273315,0.3235101997852325,293.2249450683594,297.1499938964844,293.1499938964844,0.3836064040660858,-5188.20703125,304.15948486328125,0.854025661945343,0.4650471806526184,0.3283290863037109,293.227294921875,297.1499938964844,293.1499938964844,0.4482321143150329,-7935.11474609375,304.160400390625,0.8896714448928833,0.5264006853103638,0.5021282434463501,293.236572265625,297.1499938964844,293.1499938964844,0.0155157148838043,-3859.446044921875,303.85552978515625,0.3738308548927307,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464519023895263,0.656680703163147,0.656680703163147,1.0,1.0,-1.9209213256835933,0.8053380846977234,1.1155833005905151,0.3604352176189422,0.0,0.0,0.7781532406806946,158.7080841064453,163.0,16.61277198791504,-23034.126953125,921.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6796875,32040.0,0.0,0.0,0.5189367532730103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377471923828125,1.3774908781051636,-1.895490277092904e-05,0.0,0.0005266548832878,0.0,0.0,331.6205749511719,0.0,0.0,0.0,0.7726829051971436,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460830420255661,-3103.05615234375,304.16796875,0.6624609231948853,0.2117353081703186,0.1962459683418274,293.4085998535156,297.1499938964844,293.1499938964844,0.2573659121990204,-5121.3837890625,304.1833190917969,0.7695358395576477,0.3349446058273315,0.3235101997852325,293.2249450683594,297.1499938964844,293.1499938964844,0.3836064040660858,-5188.20703125,304.15948486328125,0.854025661945343,0.4650471806526184,0.3283290863037109,293.227294921875,297.1499938964844,293.1499938964844,0.4482321143150329,-7935.11474609375,304.160400390625,0.8896714448928833,0.5264006853103638,0.5021282434463501,293.236572265625,297.1499938964844,293.1499938964844,0.0155157148838043,-3859.446044921875,303.85552978515625,0.3738308548927307,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464519023895263,0.656680703163147,0.656680703163147,1.0,1.0,-1.9209213256835933,0.8053380846977234,1.1155833005905151,0.3604352176189422,0.0,0.0,0.7781532406806946,158.7080841064453,163.0,16.61277198791504,-23034.126953125,921.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6796875,32040.0,0.0,0.0,0.5189367532730103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377471923828125,1.3774908781051636,-1.895490277092904e-05,0.0,0.0005266548832878,0.0,0.0,331.6205749511719,0.0,0.0,0.0,0.7726829051971436,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427296996116638,-3046.084228515625,304.1676025390625,0.6554746031761169,0.2075216919183731,0.1925884634256363,293.4123840332031,297.1499938964844,293.1499938964844,0.2507108747959137,-5016.40478515625,304.1833801269531,0.7610629796981812,0.3276317119598388,0.3167796730995178,293.2252502441406,297.1499938964844,293.1499938964844,0.3818632066249847,-5169.78955078125,304.1593017578125,0.8495932817459106,0.4630873203277588,0.3270663321018219,293.2279968261719,297.1499938964844,293.1499938964844,0.4462963342666626,-7908.40380859375,304.1602478027344,0.884840190410614,0.5242986083030701,0.5002883076667786,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722621664404,-3858.595703125,303.8168640136719,0.3716759383678436,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3418273925781,291.0839538574219,1.0,0.4470983147621155,0.6614634394645691,0.6614634394645691,1.0,1.0,-1.9054725170135496,0.8005269169807434,1.1049456596374512,0.3590722978115082,0.0,0.0,0.7878058552742004,161.6756591796875,151.0,8.860051155090332,-22837.84765625,917.2918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.61328125,32040.0,0.0,0.0,0.5175708532333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823473453521729,1.382366180419922,-1.8804565115715377e-05,0.0,0.0005252686096355,0.0,0.0,331.58624267578125,0.0,0.0,0.0,0.7874308824539185,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427296996116638,-3046.084228515625,304.1676025390625,0.6554746031761169,0.2075216919183731,0.1925884634256363,293.4123840332031,297.1499938964844,293.1499938964844,0.2507108747959137,-5016.40478515625,304.1833801269531,0.7610629796981812,0.3276317119598388,0.3167796730995178,293.2252502441406,297.1499938964844,293.1499938964844,0.3818632066249847,-5169.78955078125,304.1593017578125,0.8495932817459106,0.4630873203277588,0.3270663321018219,293.2279968261719,297.1499938964844,293.1499938964844,0.4462963342666626,-7908.40380859375,304.1602478027344,0.884840190410614,0.5242986083030701,0.5002883076667786,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722621664404,-3858.595703125,303.8168640136719,0.3716759383678436,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3418273925781,291.0839538574219,1.0,0.4470983147621155,0.6614634394645691,0.6614634394645691,1.0,1.0,-1.9054725170135496,0.8005269169807434,1.1049456596374512,0.3590722978115082,0.0,0.0,0.7878058552742004,161.6756591796875,151.0,8.860051155090332,-22837.84765625,917.2918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.61328125,32040.0,0.0,0.0,0.5175708532333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823473453521729,1.382366180419922,-1.8804565115715377e-05,0.0,0.0005252686096355,0.0,0.0,331.58624267578125,0.0,0.0,0.0,0.7874308824539185,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388138830661773,-2978.478759765625,304.16827392578125,0.652640700340271,0.2032313048839569,0.1886835843324661,293.4168395996094,297.1499938964844,293.1499938964844,0.2430839091539383,-4894.296875,304.1849670410156,0.7572863101959229,0.3200788497924804,0.3096524178981781,293.2254333496094,297.1499938964844,293.1499938964844,0.3789348900318146,-5137.78955078125,304.1611022949219,0.8504887223243713,0.4611420035362243,0.3256526887416839,293.2286071777344,297.1499938964844,293.1499938964844,0.443006306886673,-7861.39306640625,304.1623229980469,0.885898232460022,0.5222015976905823,0.4982379376888275,293.2421875,297.1499938964844,293.1499938964844,0.0152707435190677,-3833.321533203125,303.779296875,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.34539794921875,291.1104736328125,1.0,0.4428982734680176,0.6666001081466675,0.6666001081466675,1.0,1.0,-1.887600064277649,0.79463791847229,1.0929622650146484,0.3571776747703552,0.0,0.0,0.7916392087936401,159.172119140625,139.0,29.346086502075195,-22690.921875,893.3541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.115234375,32040.0,0.0,0.0,0.5164306163787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978891372680664,1.3979082107543943,-1.90792834473541e-05,0.0,0.0005241114413365,0.0,0.0,340.9896240234375,0.0,0.0,0.0,0.7943886518478394,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388138830661773,-2978.478759765625,304.16827392578125,0.652640700340271,0.2032313048839569,0.1886835843324661,293.4168395996094,297.1499938964844,293.1499938964844,0.2430839091539383,-4894.296875,304.1849670410156,0.7572863101959229,0.3200788497924804,0.3096524178981781,293.2254333496094,297.1499938964844,293.1499938964844,0.3789348900318146,-5137.78955078125,304.1611022949219,0.8504887223243713,0.4611420035362243,0.3256526887416839,293.2286071777344,297.1499938964844,293.1499938964844,0.443006306886673,-7861.39306640625,304.1623229980469,0.885898232460022,0.5222015976905823,0.4982379376888275,293.2421875,297.1499938964844,293.1499938964844,0.0152707435190677,-3833.321533203125,303.779296875,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.34539794921875,291.1104736328125,1.0,0.4428982734680176,0.6666001081466675,0.6666001081466675,1.0,1.0,-1.887600064277649,0.79463791847229,1.0929622650146484,0.3571776747703552,0.0,0.0,0.7916392087936401,159.172119140625,139.0,29.346086502075195,-22690.921875,893.3541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.115234375,32040.0,0.0,0.0,0.5164306163787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978891372680664,1.3979082107543943,-1.90792834473541e-05,0.0,0.0005241114413365,0.0,0.0,340.9896240234375,0.0,0.0,0.0,0.7943886518478394,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367985904216766,-2943.5146484375,304.1686096191406,0.6523368954658508,0.2011045515537262,0.186672106385231,293.41912841796875,297.1499938964844,293.1499938964844,0.2391412258148193,-4830.8359375,304.1857604980469,0.7566261887550354,0.3162510693073272,0.3059594631195068,293.22540283203125,297.1499938964844,293.1499938964844,0.3773741126060486,-5120.75341796875,304.1618957519531,0.8524314165115356,0.4601915776729584,0.3249152898788452,293.2287902832031,297.1499938964844,293.1499938964844,0.4412464797496795,-7836.29541015625,304.16326904296875,0.8880760073661804,0.5211694836616516,0.4971659481525421,293.2432861328125,297.1499938964844,293.1499938964844,0.0151400947943329,-3816.18017578125,303.7608947753906,0.3746634423732757,0.050000000745058,0.2499322444200515,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.34716796875,291.12506103515625,1.0,0.4396950304508209,0.6693012714385986,0.6693012714385986,1.0,1.0,-1.8780133724212649,0.7914074063301086,1.0866060256958008,0.3560738265514374,0.0,0.0,0.7919720411300659,156.4358673095703,139.0,34.734336853027344,-22605.984375,876.2074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.53125,30960.0,0.0,0.0,0.5158524513244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015405178070068,1.4015597105026243,-1.915411303343717e-05,0.0,0.0005235246499069,0.0,0.0,343.3514404296875,0.0,0.0,0.0,0.781039297580719,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349807679653167,-2912.1962890625,304.16851806640625,0.6526029706001282,0.199013352394104,0.1846615821123123,293.4212646484375,297.1499938964844,293.1499938964844,0.235507383942604,-4772.60888671875,304.18585205078125,0.7565709948539734,0.3124202787876129,0.3022277951240539,293.22528076171875,297.1499938964844,293.1499938964844,0.376318484544754,-5109.6220703125,304.1616516113281,0.8551374077796936,0.4592622518539428,0.3241707384586334,293.2288818359375,297.1499938964844,293.1499938964844,0.4400679767131805,-7820.10107421875,304.1629943847656,0.8910841345787048,0.520155668258667,0.4960810840129852,293.2442321777344,297.1499938964844,293.1499938964844,0.0150221958756446,-3801.986328125,303.7421875,0.3768045604228973,0.050000000745058,0.2493377327919006,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.34881591796875,291.1222229003906,1.0,0.4359441995620727,0.6720826625823975,0.6720826625823975,1.0,1.0,-1.8682078123092647,0.7880774736404419,1.0801303386688232,0.354914516210556,0.0,0.0,0.7937623858451843,153.03147888183594,127.0,14.63021183013916,-22450.947265625,856.8965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31108.576171875,30960.0,0.0,0.0,0.5151023268699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849612474441528,1.3849798440933228,-1.8682940208236687e-05,0.0,0.0005227634101174,0.0,0.0,331.0502624511719,0.0,0.0,0.0,0.7862331867218018,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1310426145792007,-2843.39697265625,304.1689147949219,0.6546016335487366,0.1949463933706283,0.1806889474391937,293.4250793457031,297.1499938964844,293.1499938964844,0.227596715092659,-4644.25048828125,304.1871032714844,0.7579768300056458,0.304773598909378,0.2947153747081756,293.22479248046875,297.1499938964844,293.1499938964844,0.3731948137283325,-5075.548828125,304.1629943847656,0.8625452518463135,0.4574553370475769,0.3226815462112427,293.2287902832031,297.1499938964844,293.1499938964844,0.4365315735340118,-7769.7255859375,304.1645812988281,0.899219274520874,0.5181739926338196,0.4939053654670715,293.2456970214844,297.1499938964844,293.1499938964844,0.014718267135322,-3760.603271484375,303.70654296875,0.3823375999927521,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272052943706512,0.6778427958488464,0.6778427958488464,1.0,1.0,-1.8482643365859983,0.7812432050704956,1.067021131515503,0.3524863719940185,0.0,0.0,0.7923217415809631,144.778076171875,115.0,36.58541488647461,-22295.802734375,813.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.912109375,30960.0,0.0,0.0,0.513347327709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845016956329346,1.3845202922821045,-1.8652221115189604e-05,0.0,0.0005209822556935,0.0,0.0,330.4908752441406,0.0,0.0,0.0,0.7856084704399109,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1310426145792007,-2843.39697265625,304.1689147949219,0.6546016335487366,0.1949463933706283,0.1806889474391937,293.4250793457031,297.1499938964844,293.1499938964844,0.227596715092659,-4644.25048828125,304.1871032714844,0.7579768300056458,0.304773598909378,0.2947153747081756,293.22479248046875,297.1499938964844,293.1499938964844,0.3731948137283325,-5075.548828125,304.1629943847656,0.8625452518463135,0.4574553370475769,0.3226815462112427,293.2287902832031,297.1499938964844,293.1499938964844,0.4365315735340118,-7769.7255859375,304.1645812988281,0.899219274520874,0.5181739926338196,0.4939053654670715,293.2456970214844,297.1499938964844,293.1499938964844,0.014718267135322,-3760.603271484375,303.70654296875,0.3823375999927521,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272052943706512,0.6778427958488464,0.6778427958488464,1.0,1.0,-1.8482643365859983,0.7812432050704956,1.067021131515503,0.3524863719940185,0.0,0.0,0.7923217415809631,144.778076171875,115.0,36.58541488647461,-22295.802734375,813.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.912109375,30960.0,0.0,0.0,0.513347327709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845016956329346,1.3845202922821045,-1.8652221115189604e-05,0.0,0.0005209822556935,0.0,0.0,330.4908752441406,0.0,0.0,0.0,0.7856084704399109,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271629780530929,-2775.1552734375,304.1690673828125,0.6583050489425659,0.1910252273082733,0.1768015027046203,293.4283142089844,297.1499938964844,293.1499938964844,0.2196395993232727,-4514.1806640625,304.18798828125,0.7610891461372375,0.297152042388916,0.287173867225647,293.22412109375,297.1499938964844,293.1499938964844,0.3698989152908325,-5039.61328125,304.1641540527344,0.8723300695419312,0.455693244934082,0.3211886286735534,293.2285461425781,297.1499938964844,293.1499938964844,0.4327801465988159,-7716.3603515625,304.1659545898437,0.910060465335846,0.5162287354469299,0.4917164146900177,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934357911348,-3714.758056640625,303.6720275878906,0.389297604560852,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172777533531189,0.6838955879211426,0.6838955879211426,1.0,1.0,-1.8280854225158687,0.7742733955383301,1.053812026977539,0.3499651849269867,0.0,0.0,0.7856509685516357,135.2687225341797,103.0,42.81364059448242,-22111.05859375,767.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.24609375,29880.0,0.0,0.0,0.5111954212188721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717492818832395,1.37176775932312,-1.846486338763497e-05,0.0,0.0005187983624637,0.0,0.0,323.36553955078125,0.0,0.0,0.0,0.7646951079368591,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271629780530929,-2775.1552734375,304.1690673828125,0.6583050489425659,0.1910252273082733,0.1768015027046203,293.4283142089844,297.1499938964844,293.1499938964844,0.2196395993232727,-4514.1806640625,304.18798828125,0.7610891461372375,0.297152042388916,0.287173867225647,293.22412109375,297.1499938964844,293.1499938964844,0.3698989152908325,-5039.61328125,304.1641540527344,0.8723300695419312,0.455693244934082,0.3211886286735534,293.2285461425781,297.1499938964844,293.1499938964844,0.4327801465988159,-7716.3603515625,304.1659545898437,0.910060465335846,0.5162287354469299,0.4917164146900177,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934357911348,-3714.758056640625,303.6720275878906,0.389297604560852,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172777533531189,0.6838955879211426,0.6838955879211426,1.0,1.0,-1.8280854225158687,0.7742733955383301,1.053812026977539,0.3499651849269867,0.0,0.0,0.7856509685516357,135.2687225341797,103.0,42.81364059448242,-22111.05859375,767.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.24609375,29880.0,0.0,0.0,0.5111954212188721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717492818832395,1.37176775932312,-1.846486338763497e-05,0.0,0.0005187983624637,0.0,0.0,323.36553955078125,0.0,0.0,0.0,0.7646951079368591,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236821860074997,-2714.015625,304.16851806640625,0.6636416912078857,0.1872417777776718,0.1730109304189682,293.43096923828125,297.1499938964844,293.1499938964844,0.2122418135404586,-4393.02587890625,304.18768310546875,0.7657878994941711,0.2895617485046386,0.2796301543712616,293.2232666015625,297.1499938964844,293.1499938964844,0.3674412071704864,-5013.40869140625,304.16357421875,0.8844302892684937,0.4539905488491058,0.3197124004364013,293.22802734375,297.1499938964844,293.1499938964844,0.4299891889095306,-7677.6083984375,304.16534423828125,0.9243447780609132,0.5143393874168396,0.4895453453063965,293.2472839355469,297.1499938964844,293.1499938964844,0.0141010703518986,-3674.7001953125,303.6373291015625,0.396839290857315,0.050000000745058,0.244350254535675,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065142571926117,0.6902487277984619,0.6902487277984619,1.0,1.0,-1.8078937530517576,0.7672626376152039,1.0406311750411987,0.3473975360393524,0.0,0.0,0.7800036072731018,125.01836395263672,91.0,25.77084732055664,-21859.90234375,720.1919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.947265625,29880.0,0.0,0.0,0.5082257986068726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343372344970703,1.3343548774719238,-1.762838837748859e-05,0.0,0.0005157845444045,0.0,0.0,299.5214538574219,0.0,0.0,0.0,0.7600506544113159,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236821860074997,-2714.015625,304.16851806640625,0.6636416912078857,0.1872417777776718,0.1730109304189682,293.43096923828125,297.1499938964844,293.1499938964844,0.2122418135404586,-4393.02587890625,304.18768310546875,0.7657878994941711,0.2895617485046386,0.2796301543712616,293.2232666015625,297.1499938964844,293.1499938964844,0.3674412071704864,-5013.40869140625,304.16357421875,0.8844302892684937,0.4539905488491058,0.3197124004364013,293.22802734375,297.1499938964844,293.1499938964844,0.4299891889095306,-7677.6083984375,304.16534423828125,0.9243447780609132,0.5143393874168396,0.4895453453063965,293.2472839355469,297.1499938964844,293.1499938964844,0.0141010703518986,-3674.7001953125,303.6373291015625,0.396839290857315,0.050000000745058,0.244350254535675,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065142571926117,0.6902487277984619,0.6902487277984619,1.0,1.0,-1.8078937530517576,0.7672626376152039,1.0406311750411987,0.3473975360393524,0.0,0.0,0.7800036072731018,125.01836395263672,91.0,25.77084732055664,-21859.90234375,720.1919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.947265625,29880.0,0.0,0.0,0.5082257986068726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343372344970703,1.3343548774719238,-1.762838837748859e-05,0.0,0.0005157845444045,0.0,0.0,299.5214538574219,0.0,0.0,0.0,0.7600506544113159,4.0,0.0,1.0
