time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200937330722808,-2650.206298828125,304.1683349609375,0.6707203984260559,0.1835833191871643,0.1693190187215805,293.4331970214844,297.1499938964844,293.1499938964844,0.2045349925756454,-4265.2666015625,304.1879577636719,0.7721508741378784,0.2819921970367431,0.2720909118652344,293.2223205566406,297.1499938964844,293.1499938964844,0.364350289106369,-4979.7646484375,304.1641845703125,0.8989369869232178,0.4523220956325531,0.3182534575462341,293.2274475097656,297.1499938964844,293.1499938964844,0.4264561235904693,-7627.4765625,304.1661071777344,0.9415391087532043,0.5124805569648743,0.487394779920578,293.2475280761719,297.1499938964844,293.1499938964844,0.013782157562673,-3627.84228515625,303.6042785644531,0.4047472774982452,0.050000000745058,0.2424342930316925,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951154947280884,0.6969216465950012,0.6969216465950012,1.0,1.0,-1.787773609161377,0.760245144367218,1.0275284051895142,0.3448007106781006,0.0,0.0,0.768828272819519,114.33926391601562,79.0,34.270233154296875,-21664.953125,672.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.53515625,29880.0,0.0,0.0,0.5046625733375549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078738451004028,1.307891011238098,-1.721545595501084e-05,0.0,0.0005121683352626,0.0,0.0,285.3635559082031,0.0,0.0,0.0,0.7478135228157043,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200937330722808,-2650.206298828125,304.1683349609375,0.6707203984260559,0.1835833191871643,0.1693190187215805,293.4331970214844,297.1499938964844,293.1499938964844,0.2045349925756454,-4265.2666015625,304.1879577636719,0.7721508741378784,0.2819921970367431,0.2720909118652344,293.2223205566406,297.1499938964844,293.1499938964844,0.364350289106369,-4979.7646484375,304.1641845703125,0.8989369869232178,0.4523220956325531,0.3182534575462341,293.2274475097656,297.1499938964844,293.1499938964844,0.4264561235904693,-7627.4765625,304.1661071777344,0.9415391087532043,0.5124805569648743,0.487394779920578,293.2475280761719,297.1499938964844,293.1499938964844,0.013782157562673,-3627.84228515625,303.6042785644531,0.4047472774982452,0.050000000745058,0.2424342930316925,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951154947280884,0.6969216465950012,0.6969216465950012,1.0,1.0,-1.787773609161377,0.760245144367218,1.0275284051895142,0.3448007106781006,0.0,0.0,0.768828272819519,114.33926391601562,79.0,34.270233154296875,-21664.953125,672.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.53515625,29880.0,0.0,0.0,0.5046625733375549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078738451004028,1.307891011238098,-1.721545595501084e-05,0.0,0.0005121683352626,0.0,0.0,285.3635559082031,0.0,0.0,0.0,0.7478135228157043,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183733493089675,-2619.522705078125,304.1681213378906,0.6749909520149231,0.1817991882562637,0.1675099730491638,293.43414306640625,297.1499938964844,293.1499938964844,0.2007645517587661,-4202.462890625,304.1878967285156,0.7760304808616638,0.2782142758369446,0.2683232426643371,293.22186279296875,297.1499938964844,293.1499938964844,0.3628983795642853,-4964.033203125,304.16424560546875,0.9072728157043456,0.4514996111392975,0.3175285160541534,293.2271423339844,297.1499938964844,293.1499938964844,0.4247942864894867,-7604.0185546875,304.16619873046875,0.9509459137916564,0.511561393737793,0.4863240718841553,293.24755859375,297.1499938964844,293.1499938964844,0.013628477230668,-3605.092529296875,303.5879211425781,0.4091072082519531,0.050000000745058,0.2414572387933731,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.389214426279068,0.7003861665725708,0.7003861665725708,1.0,1.0,-1.7777482271194458,0.7567368745803833,1.0210113525390625,0.3434922695159912,0.0,0.0,0.7622736096382141,108.90099334716795,79.0,32.61463165283203,-21556.3125,648.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30234.86328125,28800.0,0.0,0.0,0.5026397109031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912582159042358,1.2912752628326416,-1.6962554582278244e-05,0.0,0.0005101154092699,0.0,0.0,276.7522888183594,0.0,0.0,0.0,0.7252581119537354,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168761402368545,-2593.0869140625,304.16754150390625,0.6798071265220642,0.1800445467233657,0.1657252460718155,293.4350280761719,297.1499938964844,293.1499938964844,0.1973471939563751,-4145.80712890625,304.1872253417969,0.7804368138313293,0.2744421660900116,0.2645579576492309,293.2213439941406,297.1499938964844,293.1499938964844,0.3620545566082001,-4955.40576171875,304.1631774902344,0.9169952869415284,0.4506897330284118,0.316808819770813,293.2267761230469,297.1499938964844,293.1499938964844,0.4238358438014984,-7591.31005859375,304.1649780273437,0.9607160687446594,0.5106547474861145,0.4852598905563354,293.2475280761719,297.1499938964844,293.1499938964844,0.0135003067553043,-3587.654052734375,303.57086181640625,0.4139313101768493,0.050000000745058,0.2404720336198806,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831937313079834,0.7039385437965393,0.7039385437965393,1.0,1.0,-1.7677593231201172,0.7532339096069336,1.0145254135131836,0.3421792089939117,0.0,0.0,0.7578394412994385,103.42140197753906,67.0,3.991081476211548,-21374.01171875,624.7745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.2265625,28800.0,0.0,0.0,0.5003240704536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561589479446411,1.2561752796173096,-1.622180025151465e-05,0.0,0.0005077653331682,0.0,0.0,256.7146911621094,0.0,0.0,0.0,0.7220144271850586,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136872097849845,-2535.9541015625,304.1670227050781,0.6913374066352844,0.1766213774681091,0.1622314155101776,293.4365539550781,297.1499938964844,293.1499938964844,0.190103530883789,-4024.137451171875,304.1869201660156,0.7911173701286316,0.2669123709201813,0.2570388317108154,293.22027587890625,297.1499938964844,293.1499938964844,0.3595689237117767,-4928.5771484375,304.1629638671875,0.9400395154953004,0.4490987062454223,0.3153920471668243,293.2259826660156,297.1499938964844,293.1499938964844,0.4209937751293182,-7551.34814453125,304.1647644042969,0.9807864427566528,0.5088700652122498,0.4831624329090118,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153248414397,-3545.232666015625,303.5382995605469,0.4257029891014099,0.050000000745058,0.2384841740131378,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708111643791199,0.711323618888855,0.711323618888855,1.0,1.0,-1.7479296922683716,0.746260941028595,1.0016688108444214,0.339548796415329,0.0,0.0,0.7461631298065186,92.3768539428711,55.0,16.88127326965332,-21175.546875,577.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.890625,28800.0,0.0,0.0,0.4951874613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237437963485718,1.2237595319747925,-1.569332198414486e-05,0.0,0.0005025523132644,0.0,0.0,240.6542358398437,0.0,0.0,0.0,0.7069534063339233,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136872097849845,-2535.9541015625,304.1670227050781,0.6913374066352844,0.1766213774681091,0.1622314155101776,293.4365539550781,297.1499938964844,293.1499938964844,0.190103530883789,-4024.137451171875,304.1869201660156,0.7911173701286316,0.2669123709201813,0.2570388317108154,293.22027587890625,297.1499938964844,293.1499938964844,0.3595689237117767,-4928.5771484375,304.1629638671875,0.9400395154953004,0.4490987062454223,0.3153920471668243,293.2259826660156,297.1499938964844,293.1499938964844,0.4209937751293182,-7551.34814453125,304.1647644042969,0.9807864427566528,0.5088700652122498,0.4831624329090118,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153248414397,-3545.232666015625,303.5382995605469,0.4257029891014099,0.050000000745058,0.2384841740131378,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708111643791199,0.711323618888855,0.711323618888855,1.0,1.0,-1.7479296922683716,0.746260941028595,1.0016688108444214,0.339548796415329,0.0,0.0,0.7461631298065186,92.3768539428711,55.0,16.88127326965332,-21175.546875,577.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.890625,28800.0,0.0,0.0,0.4951874613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237437963485718,1.2237595319747925,-1.569332198414486e-05,0.0,0.0005025523132644,0.0,0.0,240.6542358398437,0.0,0.0,0.0,0.7069534063339233,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106082126498222,-2480.4638671875,304.1664733886719,0.7056013345718384,0.1733117848634719,0.158840611577034,293.43780517578125,297.1499938964844,293.1499938964844,0.1829409897327423,-3902.822509765625,304.1865234375,0.8045480251312256,0.2594002187252044,0.2495360225439071,293.21923828125,297.1499938964844,293.1499938964844,0.3570995628833771,-4901.89794921875,304.1627502441406,0.965635061264038,0.4475282430648803,0.3139912486076355,293.2250671386719,297.1499938964844,293.1499938964844,0.4171621799468994,-7495.927734375,304.16650390625,0.9990000128746032,0.5071288347244263,0.479977935552597,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396133124828,-3503.291015625,303.50640869140625,0.44145068526268,0.050000000745058,0.2365134358406067,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579534888267517,0.7191951274871826,0.7191951274871826,1.0,1.0,-1.727025866508484,0.7387298941612244,0.9882959127426147,0.3366997539997101,0.0,0.0,0.7322448492050171,81.40987396240234,58.0,15.790986061096191,-20933.4765625,531.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.125,27720.0,0.0,0.0,0.4894891381263733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856744289398191,1.1856895685195925,-1.514338691777084e-05,0.0,0.0004967692657373,0.0,0.0,223.3063507080078,0.0,0.0,0.0,0.6749120950698853,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106082126498222,-2480.4638671875,304.1664733886719,0.7056013345718384,0.1733117848634719,0.158840611577034,293.43780517578125,297.1499938964844,293.1499938964844,0.1829409897327423,-3902.822509765625,304.1865234375,0.8045480251312256,0.2594002187252044,0.2495360225439071,293.21923828125,297.1499938964844,293.1499938964844,0.3570995628833771,-4901.89794921875,304.1627502441406,0.965635061264038,0.4475282430648803,0.3139912486076355,293.2250671386719,297.1499938964844,293.1499938964844,0.4171621799468994,-7495.927734375,304.16650390625,0.9990000128746032,0.5071288347244263,0.479977935552597,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396133124828,-3503.291015625,303.50640869140625,0.44145068526268,0.050000000745058,0.2365134358406067,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579534888267517,0.7191951274871826,0.7191951274871826,1.0,1.0,-1.727025866508484,0.7387298941612244,0.9882959127426147,0.3366997539997101,0.0,0.0,0.7322448492050171,81.40987396240234,58.0,15.790986061096191,-20933.4765625,531.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.125,27720.0,0.0,0.0,0.4894891381263733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856744289398191,1.1856895685195925,-1.514338691777084e-05,0.0,0.0004967692657373,0.0,0.0,223.3063507080078,0.0,0.0,0.0,0.6749120950698853,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078948006033897,-2431.4345703125,304.16552734375,0.7099894285202026,0.1700804531574249,0.1557732075452804,293.4388427734375,297.1499938964844,293.1499938964844,0.1761997193098068,-3787.899658203125,304.1856384277344,0.8066909313201904,0.2518985271453857,0.2422995269298553,293.2182922363281,297.1499938964844,293.1499938964844,0.3551365733146667,-4880.919921875,304.161865234375,0.9760971665382384,0.4459696114063263,0.3127910792827606,293.2087097167969,297.1499938964844,293.1499938964844,0.3999932408332824,-7241.9560546875,304.1890563964844,0.9990000128746032,0.508499801158905,0.463113397359848,293.2464294433594,297.1499938964844,293.1499938964844,0.0127830952405929,-3480.531982421875,303.4745788574219,0.4497496485710144,0.050000000745058,0.2356850951910019,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491797149181366,0.7285177707672119,0.7285177707672119,1.0,1.0,-1.6919288635253906,0.7248427271842957,0.967086136341095,0.3303418457508087,0.0,0.0,0.7189313769340515,76.24362182617188,61.0,19.21434783935547,-20515.59375,494.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.12890625,27720.0,0.0,0.0,0.4826609194278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129161715507507,1.1291757822036743,-1.412058736605104e-05,0.0,0.0004898394690826,0.0,0.0,196.8280487060547,0.0,0.0,0.0,0.6618364453315735,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078948006033897,-2431.4345703125,304.16552734375,0.7099894285202026,0.1700804531574249,0.1557732075452804,293.4388427734375,297.1499938964844,293.1499938964844,0.1761997193098068,-3787.899658203125,304.1856384277344,0.8066909313201904,0.2518985271453857,0.2422995269298553,293.2182922363281,297.1499938964844,293.1499938964844,0.3551365733146667,-4880.919921875,304.161865234375,0.9760971665382384,0.4459696114063263,0.3127910792827606,293.2087097167969,297.1499938964844,293.1499938964844,0.3999932408332824,-7241.9560546875,304.1890563964844,0.9990000128746032,0.508499801158905,0.463113397359848,293.2464294433594,297.1499938964844,293.1499938964844,0.0127830952405929,-3480.531982421875,303.4745788574219,0.4497496485710144,0.050000000745058,0.2356850951910019,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491797149181366,0.7285177707672119,0.7285177707672119,1.0,1.0,-1.6919288635253906,0.7248427271842957,0.967086136341095,0.3303418457508087,0.0,0.0,0.7189313769340515,76.24362182617188,61.0,19.21434783935547,-20515.59375,494.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.12890625,27720.0,0.0,0.0,0.4826609194278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129161715507507,1.1291757822036743,-1.412058736605104e-05,0.0,0.0004898394690826,0.0,0.0,196.8280487060547,0.0,0.0,0.0,0.6618364453315735,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051255315542221,-2380.85791015625,304.1649780273437,0.7105480432510376,0.1668302714824676,0.1527636647224426,293.440185546875,297.1499938964844,293.1499938964844,0.1693230867385864,-3669.301513671875,304.1852111816406,0.804355263710022,0.2443126440048217,0.2350653111934662,293.2179260253906,297.1499938964844,293.1499938964844,0.3527535200119018,-4854.95849609375,304.1618347167969,0.9813855290412904,0.4443134069442749,0.3115851283073425,293.1831970214844,297.1499938964844,293.1499938964844,0.3886923193931579,-7078.1962890625,304.1944580078125,0.9990000128746032,0.5121808648109436,0.4531237185001373,293.2460632324219,297.1499938964844,293.1499938964844,0.0126454783603549,-3459.452392578125,303.4432983398437,0.4548431932926178,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432717025279999,0.7382823824882507,0.7382823824882507,1.0,1.0,-1.6656347513198853,0.7149365544319153,0.95069819688797,0.326068103313446,0.0,0.0,0.7011104226112366,73.25860595703125,64.0,18.57730865478516,-20194.224609375,469.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67388916015625,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.146484375,27720.0,0.0,0.0,0.4749206304550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805912017822266,1.0806046724319458,-1.3476301319315098e-05,0.0,0.000481984054204,0.0,0.0,177.83746337890625,0.0,0.0,0.0,0.640500545501709,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051255315542221,-2380.85791015625,304.1649780273437,0.7105480432510376,0.1668302714824676,0.1527636647224426,293.440185546875,297.1499938964844,293.1499938964844,0.1693230867385864,-3669.301513671875,304.1852111816406,0.804355263710022,0.2443126440048217,0.2350653111934662,293.2179260253906,297.1499938964844,293.1499938964844,0.3527535200119018,-4854.95849609375,304.1618347167969,0.9813855290412904,0.4443134069442749,0.3115851283073425,293.1831970214844,297.1499938964844,293.1499938964844,0.3886923193931579,-7078.1962890625,304.1944580078125,0.9990000128746032,0.5121808648109436,0.4531237185001373,293.2460632324219,297.1499938964844,293.1499938964844,0.0126454783603549,-3459.452392578125,303.4432983398437,0.4548431932926178,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432717025279999,0.7382823824882507,0.7382823824882507,1.0,1.0,-1.6656347513198853,0.7149365544319153,0.95069819688797,0.326068103313446,0.0,0.0,0.7011104226112366,73.25860595703125,64.0,18.57730865478516,-20194.224609375,469.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67388916015625,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.146484375,27720.0,0.0,0.0,0.4749206304550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805912017822266,1.0806046724319458,-1.3476301319315098e-05,0.0,0.000481984054204,0.0,0.0,177.83746337890625,0.0,0.0,0.0,0.640500545501709,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038575246930122,-2357.75439453125,304.16455078125,0.7097580432891846,0.1652211099863052,0.1512879133224487,293.4408264160156,297.1499938964844,293.1499938964844,0.1660522371530532,-3612.723388671875,304.18475341796875,0.8018726110458374,0.2405067086219787,0.2314516454935073,293.21783447265625,297.1499938964844,293.1499938964844,0.3518508076667785,-4845.3447265625,304.16131591796875,0.982682764530182,0.4434733688831329,0.3109842240810394,293.1716003417969,297.1499938964844,293.1499938964844,0.3853495121002197,-7031.375,304.1924133300781,0.9990000128746032,0.5140408873558044,0.4502050876617431,293.24591064453125,297.1499938964844,293.1499938964844,0.0125964973121881,-3452.8603515625,303.4271545410156,0.4563835561275482,0.050000000745058,0.2350967228412628,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716064453125,1.0,0.3411767184734344,0.7433103919029236,0.7433103919029236,1.0,1.0,-1.6551389694213867,0.7111656069755554,0.9439733624458312,0.3245519995689392,0.0,0.0,0.6929022669792175,72.34191131591797,64.0,8.6577730178833,-20046.021484375,461.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729187011719,310.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,28223.2890625,26640.0,0.0,0.0,0.4707812070846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563900470733645,1.0564031600952148,-1.3159339687263127e-05,0.0,0.0004777830617967,0.0,0.0,168.83473205566406,0.0,0.0,0.0,0.6150295734405518,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028228998184204,-2339.28076171875,304.1637878417969,0.7083585262298584,0.1636282205581665,0.1498350650072097,293.44146728515625,297.1499938964844,293.1499938964844,0.1631384789943695,-3562.67138671875,304.1837158203125,0.7986506223678589,0.236698031425476,0.2278435677289962,293.2177124023437,297.1499938964844,293.1499938964844,0.3516812622547149,-4844.33349609375,304.1595458984375,0.9832653999328612,0.4426354765892029,0.3103895485401153,293.161865234375,297.1499938964844,293.1499938964844,0.3839143514633178,-7013.59912109375,304.187255859375,0.9990000128746032,0.51568204164505,0.4484224617481231,293.24578857421875,297.1499938964844,293.1499938964844,0.0125781586393713,-3453.3369140625,303.40966796875,0.4573361277580261,0.050000000745058,0.2350169420242309,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.24591064453125,1.0,0.3395537137985229,0.748403787612915,0.748403787612915,1.0,1.0,-1.646111249923706,0.7080382704734802,0.938072919845581,0.3233689665794372,0.0,0.0,0.688219428062439,71.73278045654297,67.0,-31.14573097229004,-19834.7578125,454.1151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778076171875,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27260.0078125,26640.0,0.0,0.0,0.4663819372653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190844535827637,1.019096851348877,-1.2471320587792434e-05,0.0,0.0004733183886855,0.0,0.0,153.65042114257812,0.0,0.0,0.0,0.611110270023346,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005508378148078,-2297.8857421875,304.1629943847656,0.7040072679519653,0.1604956537485122,0.1470022350549698,293.4426574707031,297.1499938964844,293.1499938964844,0.1569284498691558,-3454.394287109375,304.182861328125,0.7903277277946472,0.2290742993354797,0.2206481993198394,293.217529296875,297.1499938964844,293.1499938964844,0.3504952788352966,-4831.9892578125,304.1584167480469,0.982643187046051,0.4409595131874084,0.3092250823974609,293.1495666503906,297.1499938964844,293.1499938964844,0.3829908370971679,-7005.751953125,304.1763610839844,0.9990000128746032,0.5178975462913513,0.4477206170558929,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204473733901,-3448.12109375,303.3758544921875,0.4577140808105469,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375042378902435,0.7586678862571716,0.7586678862571716,1.0,1.0,-1.6317909955978394,0.703383207321167,0.9284078478813172,0.3218133449554443,0.0,0.0,0.6790032386779785,71.28032684326172,70.0,-20.830463409423828,-19656.8359375,444.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.05078125,26640.0,0.0,0.0,0.4574782848358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898598790168762,0.9898719191551208,-1.2047192285535855e-05,0.0,0.0004642823187168,0.0,0.0,143.32740783691406,0.0,0.0,0.0,0.5979694128036499,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005508378148078,-2297.8857421875,304.1629943847656,0.7040072679519653,0.1604956537485122,0.1470022350549698,293.4426574707031,297.1499938964844,293.1499938964844,0.1569284498691558,-3454.394287109375,304.182861328125,0.7903277277946472,0.2290742993354797,0.2206481993198394,293.217529296875,297.1499938964844,293.1499938964844,0.3504952788352966,-4831.9892578125,304.1584167480469,0.982643187046051,0.4409595131874084,0.3092250823974609,293.1495666503906,297.1499938964844,293.1499938964844,0.3829908370971679,-7005.751953125,304.1763610839844,0.9990000128746032,0.5178975462913513,0.4477206170558929,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204473733901,-3448.12109375,303.3758544921875,0.4577140808105469,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375042378902435,0.7586678862571716,0.7586678862571716,1.0,1.0,-1.6317909955978394,0.703383207321167,0.9284078478813172,0.3218133449554443,0.0,0.0,0.6790032386779785,71.28032684326172,70.0,-20.830463409423828,-19656.8359375,444.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.05078125,26640.0,0.0,0.0,0.4574782848358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898598790168762,0.9898719191551208,-1.2047192285535855e-05,0.0,0.0004642823187168,0.0,0.0,143.32740783691406,0.0,0.0,0.0,0.5979694128036499,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983756631612777,-2258.10400390625,304.16229248046875,0.6980299353599548,0.1574299186468124,0.1442575454711914,293.4437561035156,297.1499938964844,293.1499938964844,0.1507989913225174,-3346.600830078125,304.18212890625,0.7800310850143433,0.2214375436305999,0.2134683728218078,293.21746826171875,297.1499938964844,293.1499938964844,0.3493870496749878,-4820.46337890625,304.1574401855469,0.9800522923469543,0.4392616152763366,0.3080669939517975,293.1471252441406,297.1499938964844,293.1499938964844,0.3853371441364288,-7045.7666015625,304.16363525390625,0.9990000128746032,0.5184177756309509,0.4500738382339477,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734081327915,-3444.94384765625,303.3409729003906,0.4564549326896667,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367352485656738,0.7691132426261902,0.7691132426261902,1.0,1.0,-1.6214361190795898,0.7004186511039734,0.9210174679756165,0.3211116194725036,0.0,0.0,0.6716258525848389,71.6416244506836,73.0,-26.521596908569336,-19486.01953125,439.6245727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.52734375,25560.0,0.0,0.0,0.4488690793514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654505848884584,0.965462327003479,-1.1737120985344518e-05,0.0,0.0004555450577754,0.0,0.0,135.4055633544922,0.0,0.0,0.0,0.5725800395011902,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983756631612777,-2258.10400390625,304.16229248046875,0.6980299353599548,0.1574299186468124,0.1442575454711914,293.4437561035156,297.1499938964844,293.1499938964844,0.1507989913225174,-3346.600830078125,304.18212890625,0.7800310850143433,0.2214375436305999,0.2134683728218078,293.21746826171875,297.1499938964844,293.1499938964844,0.3493870496749878,-4820.46337890625,304.1574401855469,0.9800522923469543,0.4392616152763366,0.3080669939517975,293.1471252441406,297.1499938964844,293.1499938964844,0.3853371441364288,-7045.7666015625,304.16363525390625,0.9990000128746032,0.5184177756309509,0.4500738382339477,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734081327915,-3444.94384765625,303.3409729003906,0.4564549326896667,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367352485656738,0.7691132426261902,0.7691132426261902,1.0,1.0,-1.6214361190795898,0.7004186511039734,0.9210174679756165,0.3211116194725036,0.0,0.0,0.6716258525848389,71.6416244506836,73.0,-26.521596908569336,-19486.01953125,439.6245727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.52734375,25560.0,0.0,0.0,0.4488690793514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654505848884584,0.965462327003479,-1.1737120985344518e-05,0.0,0.0004555450577754,0.0,0.0,135.4055633544922,0.0,0.0,0.0,0.5725800395011902,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965221524238586,-2224.611083984375,304.16131591796875,0.6908867955207825,0.1544314324855804,0.1415933072566986,293.4447631835937,297.1499938964844,293.1499938964844,0.1450997740030288,-3246.11962890625,304.18096923828125,0.7683964967727661,0.2137902528047561,0.2062988132238388,293.2173767089844,297.1499938964844,293.1499938964844,0.3492312729358673,-4819.94091796875,304.15533447265625,0.9759018421173096,0.4375669062137604,0.3069232404232025,293.1534423828125,297.1499938964844,293.1499938964844,0.3912227153778076,-7137.5859375,304.1494140625,0.9990000128746032,0.5172268748283386,0.4547199606895447,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652814120054,-3450.928955078125,303.3023986816406,0.4540134072303772,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369415998458862,0.7797788977622986,0.7797788977622986,1.0,1.0,-1.6140862703323364,0.6987169981002808,0.9153692126274108,0.3210394084453583,0.0,0.0,0.6733429431915283,72.62215423583984,76.0,-45.147762298583984,-19311.259765625,438.1428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.662109375,25560.0,0.0,0.0,0.440587043762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426413178443908,0.9426525235176086,-1.1196508239663672e-05,0.0,0.0004471398424357,0.0,0.0,126.09684753417967,0.0,0.0,0.0,0.5743109583854675,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965221524238586,-2224.611083984375,304.16131591796875,0.6908867955207825,0.1544314324855804,0.1415933072566986,293.4447631835937,297.1499938964844,293.1499938964844,0.1450997740030288,-3246.11962890625,304.18096923828125,0.7683964967727661,0.2137902528047561,0.2062988132238388,293.2173767089844,297.1499938964844,293.1499938964844,0.3492312729358673,-4819.94091796875,304.15533447265625,0.9759018421173096,0.4375669062137604,0.3069232404232025,293.1534423828125,297.1499938964844,293.1499938964844,0.3912227153778076,-7137.5859375,304.1494140625,0.9990000128746032,0.5172268748283386,0.4547199606895447,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652814120054,-3450.928955078125,303.3023986816406,0.4540134072303772,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369415998458862,0.7797788977622986,0.7797788977622986,1.0,1.0,-1.6140862703323364,0.6987169981002808,0.9153692126274108,0.3210394084453583,0.0,0.0,0.6733429431915283,72.62215423583984,76.0,-45.147762298583984,-19311.259765625,438.1428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.662109375,25560.0,0.0,0.0,0.440587043762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426413178443908,0.9426525235176086,-1.1196508239663672e-05,0.0,0.0004471398424357,0.0,0.0,126.09684753417967,0.0,0.0,0.0,0.5743109583854675,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293588399887,-2185.95263671875,304.1610107421875,0.6829659342765808,0.1514991968870163,0.1390049904584884,293.4457397460937,297.1499938964844,293.1499938964844,0.1389757543802261,-3136.2470703125,304.18084716796875,0.7559821009635925,0.2061260193586349,0.199130892753601,293.21746826171875,297.1499938964844,293.1499938964844,0.3480010628700256,-4806.62451171875,304.15557861328125,0.9704641699790956,0.4358465671539306,0.3057813644409179,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891372680664,-7238.36181640625,304.13848876953125,0.9990000128746032,0.5143188238143921,0.4610922932624817,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199176207184,-3447.75390625,303.2643127441406,0.4507615566253662,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378941416740417,0.7906548976898193,0.7906548976898193,1.0,1.0,-1.6090024709701538,0.6979432106018066,0.9110592603683472,0.3214185237884521,0.0,0.0,0.6737436056137085,74.08387756347656,79.0,-27.98605728149414,-19232.736328125,439.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334185421466827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421600699424744,0.9421712160110474,-1.1172085578436963e-05,0.0,0.0004398647288326,0.0,0.0,125.7928466796875,0.0,0.0,0.0,0.5738856196403503,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293588399887,-2185.95263671875,304.1610107421875,0.6829659342765808,0.1514991968870163,0.1390049904584884,293.4457397460937,297.1499938964844,293.1499938964844,0.1389757543802261,-3136.2470703125,304.18084716796875,0.7559821009635925,0.2061260193586349,0.199130892753601,293.21746826171875,297.1499938964844,293.1499938964844,0.3480010628700256,-4806.62451171875,304.15557861328125,0.9704641699790956,0.4358465671539306,0.3057813644409179,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891372680664,-7238.36181640625,304.13848876953125,0.9990000128746032,0.5143188238143921,0.4610922932624817,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199176207184,-3447.75390625,303.2643127441406,0.4507615566253662,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378941416740417,0.7906548976898193,0.7906548976898193,1.0,1.0,-1.6090024709701538,0.6979432106018066,0.9110592603683472,0.3214185237884521,0.0,0.0,0.6737436056137085,74.08387756347656,79.0,-27.98605728149414,-19232.736328125,439.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334185421466827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421600699424744,0.9421712160110474,-1.1172085578436963e-05,0.0,0.0004398647288326,0.0,0.0,125.7928466796875,0.0,0.0,0.0,0.5738856196403503,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.093432143330574,-2167.56201171875,304.16082763671875,0.6788232326507568,0.1500599086284637,0.1377391368150711,293.4461975097656,297.1499938964844,293.1499938964844,0.135967344045639,-3081.9521484375,304.1806945800781,0.749631404876709,0.2022885531187057,0.1955460757017135,293.217529296875,297.1499938964844,293.1499938964844,0.3474741578102112,-4801.01123046875,304.155517578125,0.9673342704772948,0.4349790811538696,0.3052074313163757,293.1769714355469,297.1499938964844,293.1499938964844,0.4019230306148529,-7298.57080078125,304.1332702636719,0.9990000128746032,0.5122249126434326,0.4647818207740783,293.2489013671875,297.1499938964844,293.1499938964844,0.0124011198058724,-3447.141357421875,303.2442626953125,0.4489296972751617,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385921418666839,0.7961966395378113,0.7961966395378113,1.0,1.0,-1.6071244478225708,0.6978235244750977,0.9093008637428284,0.3217357099056244,0.0,0.0,0.6751477122306824,74.9609375,79.0,-26.90723991394043,-19194.59765625,440.6001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.646484375,24480.0,0.0,0.0,0.4303015768527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441232085227966,0.9441344141960144,-1.118589352699928e-05,0.0,0.0004367014043964,0.0,0.0,126.30014038085938,0.0,0.0,0.0,0.5596945881843567,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926162749528884,-2152.884033203125,304.16033935546875,0.6746139526367188,0.1486402302980423,0.1364926397800445,293.4466552734375,297.1499938964844,293.1499938964844,0.1332080662250518,-3032.37646484375,304.1801147460937,0.7432445883750916,0.1984495371580124,0.19196118414402,293.21759033203125,297.1499938964844,293.1499938964844,0.3475689888000488,-4802.74951171875,304.1543273925781,0.9639734029769896,0.4341131448745727,0.3046342432498932,293.1879577636719,297.1499938964844,293.1499938964844,0.407010018825531,-7374.40673828125,304.1270446777344,0.9990000128746032,0.5097295641899109,0.4687384068965912,293.2499084472656,297.1499938964844,293.1499938964844,0.012403936125338,-3452.0517578125,303.2222900390625,0.4470064043998718,0.050000000745058,0.2359512895345688,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394111692905426,0.8018437027931213,0.8018437027931213,1.0,1.0,-1.6056076288223269,0.6978498697280884,0.9077577590942384,0.3221229910850525,0.0,0.0,0.6801879405975342,75.91925811767578,82.0,-58.103553771972656,-19078.228515625,442.3578796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.6796875,24480.0,0.0,0.0,0.4273618161678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332330226898192,0.9332438707351683,-1.0844194548553787e-05,0.0,0.0004337179125286,0.0,0.0,121.25963592529295,0.0,0.0,0.0,0.5669077038764954,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906761512160301,-2116.989501953125,304.16015625,0.6660829782485962,0.1458628624677658,0.1340627968311309,293.44744873046875,297.1499938964844,293.1499938964844,0.1272045075893402,-2922.599365234375,304.1801147460937,0.7303561568260193,0.190770149230957,0.1847970485687255,293.2177124023437,297.1499938964844,293.1499938964844,0.3464520275592804,-4790.58154296875,304.1548156738281,0.9565926790237428,0.4323770105838775,0.3034967482089996,293.21368408203125,297.1499938964844,293.1499938964844,0.4163135886192322,-7510.265625,304.119384765625,0.9990000128746032,0.5035654902458191,0.4770951867103576,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650571331381,-3450.429931640625,303.17987060546875,0.4429403245449066,0.050000000745058,0.2363618463277816,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413454592227936,0.8135915398597717,0.8135915398597717,1.0,1.0,-1.6032452583312988,0.6981590390205383,0.9050862193107604,0.3230332732200622,0.0,0.0,0.6891384720802307,78.06707000732422,85.0,-23.600311279296875,-19079.16015625,446.8767700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.806640625,24480.0,0.0,0.0,0.4225911200046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544069170951844,0.9544179439544678,-1.10256460175151e-05,0.0,0.0004288762575015,0.0,0.0,126.96641540527344,0.0,0.0,0.0,0.5752210021018982,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906761512160301,-2116.989501953125,304.16015625,0.6660829782485962,0.1458628624677658,0.1340627968311309,293.44744873046875,297.1499938964844,293.1499938964844,0.1272045075893402,-2922.599365234375,304.1801147460937,0.7303561568260193,0.190770149230957,0.1847970485687255,293.2177124023437,297.1499938964844,293.1499938964844,0.3464520275592804,-4790.58154296875,304.1548156738281,0.9565926790237428,0.4323770105838775,0.3034967482089996,293.21368408203125,297.1499938964844,293.1499938964844,0.4163135886192322,-7510.265625,304.119384765625,0.9990000128746032,0.5035654902458191,0.4770951867103576,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650571331381,-3450.429931640625,303.17987060546875,0.4429403245449066,0.050000000745058,0.2363618463277816,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413454592227936,0.8135915398597717,0.8135915398597717,1.0,1.0,-1.6032452583312988,0.6981590390205383,0.9050862193107604,0.3230332732200622,0.0,0.0,0.6891384720802307,78.06707000732422,85.0,-23.600311279296875,-19079.16015625,446.8767700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.806640625,24480.0,0.0,0.0,0.4225911200046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544069170951844,0.9544179439544678,-1.10256460175151e-05,0.0,0.0004288762575015,0.0,0.0,126.96641540527344,0.0,0.0,0.0,0.5752210021018982,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0886593610048294,-2079.27392578125,304.1601257324219,0.6553046703338623,0.1431884914636612,0.1317848414182663,293.4480285644531,297.1499938964844,293.1499938964844,0.121046058833599,-2808.335205078125,304.18035888671875,0.7145930528640747,0.1831188201904297,0.1777175068855285,293.2178649902344,297.1499938964844,293.1499938964844,0.3445999920368194,-4769.83251953125,304.1563415527344,0.9447153210639954,0.4306298792362213,0.3024002611637115,293.2331848144531,297.1499938964844,293.1499938964844,0.4129587113857269,-7454.33349609375,304.1354675292969,0.9903483986854552,0.4979592263698578,0.4733470380306244,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219713568687,-3445.965576171875,303.1385803222656,0.4364776611328125,0.050000000745058,0.2370778769254684,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430328071117401,0.8272825479507446,0.8272825479507446,1.0,1.0,-1.5870585441589355,0.6920464634895325,0.8950121402740479,0.3205011785030365,0.0,0.0,0.6946381330490112,81.57691192626953,88.0,10.009860038757324,-18931.857421875,447.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.671875,23400.0,0.0,0.0,0.4191678762435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718192219734192,0.9718304872512816,-1.1234714293095747e-05,0.0,0.000425402104156,0.0,0.0,132.30860900878906,0.0,0.0,0.0,0.5676206350326538,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0886593610048294,-2079.27392578125,304.1601257324219,0.6553046703338623,0.1431884914636612,0.1317848414182663,293.4480285644531,297.1499938964844,293.1499938964844,0.121046058833599,-2808.335205078125,304.18035888671875,0.7145930528640747,0.1831188201904297,0.1777175068855285,293.2178649902344,297.1499938964844,293.1499938964844,0.3445999920368194,-4769.83251953125,304.1563415527344,0.9447153210639954,0.4306298792362213,0.3024002611637115,293.2331848144531,297.1499938964844,293.1499938964844,0.4129587113857269,-7454.33349609375,304.1354675292969,0.9903483986854552,0.4979592263698578,0.4733470380306244,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219713568687,-3445.965576171875,303.1385803222656,0.4364776611328125,0.050000000745058,0.2370778769254684,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430328071117401,0.8272825479507446,0.8272825479507446,1.0,1.0,-1.5870585441589355,0.6920464634895325,0.8950121402740479,0.3205011785030365,0.0,0.0,0.6946381330490112,81.57691192626953,88.0,10.009860038757324,-18931.857421875,447.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.671875,23400.0,0.0,0.0,0.4191678762435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718192219734192,0.9718304872512816,-1.1234714293095747e-05,0.0,0.000425402104156,0.0,0.0,132.30860900878906,0.0,0.0,0.0,0.5676206350326538,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868509039282798,-2045.81982421875,304.1597900390625,0.6457854509353638,0.1405745446681976,0.1295567601919174,293.4485778808594,297.1499938964844,293.1499938964844,0.1151655241847038,-2698.4892578125,304.1800537109375,0.6979808807373047,0.1754582226276397,0.1706238985061645,293.2181701660156,297.1499938964844,293.1499938964844,0.3433331847190857,-4756.1328125,304.1564025878906,0.9336593747138976,0.4288474023342132,0.3012719750404358,293.2400207519531,297.1499938964844,293.1499938964844,0.4101950228214264,-7410.57080078125,304.1448059082031,0.9808290004730223,0.4944502115249634,0.4698273837566376,293.2568664550781,297.1499938964844,293.1499938964844,0.0122960237786173,-3446.35498046875,303.09478759765625,0.4310517907142639,0.050000000745058,0.2377510517835617,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445519506931305,0.8424400091171265,0.8424400091171265,1.0,1.0,-1.5711023807525637,0.6860290765762329,0.8850733041763306,0.3179167211055755,0.0,0.0,0.7027907371520996,84.86311340332031,91.0,0.6847468614578247,-18697.080078125,446.9772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.3671875,23400.0,0.0,0.0,0.4161770343780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695733785629272,0.9695844054222108,-1.097433141694637e-05,0.0,0.0004223667783662,0.0,0.0,129.56085205078125,0.0,0.0,0.0,0.5782485008239746,4.0,0.0,1.0
