time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868509039282798,-2045.81982421875,304.1597900390625,0.6457854509353638,0.1405745446681976,0.1295567601919174,293.4485778808594,297.1499938964844,293.1499938964844,0.1151655241847038,-2698.4892578125,304.1800537109375,0.6979808807373047,0.1754582226276397,0.1706238985061645,293.2181701660156,297.1499938964844,293.1499938964844,0.3433331847190857,-4756.1328125,304.1564025878906,0.9336593747138976,0.4288474023342132,0.3012719750404358,293.2400207519531,297.1499938964844,293.1499938964844,0.4101950228214264,-7410.57080078125,304.1448059082031,0.9808290004730223,0.4944502115249634,0.4698273837566376,293.2568664550781,297.1499938964844,293.1499938964844,0.0122960237786173,-3446.35498046875,303.09478759765625,0.4310517907142639,0.050000000745058,0.2377510517835617,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445519506931305,0.8424400091171265,0.8424400091171265,1.0,1.0,-1.5711023807525637,0.6860290765762329,0.8850733041763306,0.3179167211055755,0.0,0.0,0.7027907371520996,84.86311340332031,91.0,0.6847468614578247,-18697.080078125,446.9772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.3671875,23400.0,0.0,0.0,0.4161770343780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695733785629272,0.9695844054222108,-1.097433141694637e-05,0.0,0.0004223667783662,0.0,0.0,129.56085205078125,0.0,0.0,0.0,0.5782485008239746,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848425701260566,-2008.1624755859373,304.15985107421875,0.6373253464698792,0.1380557119846344,0.1273992508649826,293.44891357421875,297.1499938964844,293.1499938964844,0.109024092555046,-2581.815673828125,304.1802673339844,0.6816195249557495,0.1678216904401779,0.1635363847017288,293.2185363769531,297.1499938964844,293.1499938964844,0.3410235345363617,-4730.173828125,304.1580810546875,0.9235345721244812,0.4270472824573517,0.3001259863376617,293.242431640625,297.1499938964844,293.1499938964844,0.4069313108921051,-7360.5205078125,304.15185546875,0.9718987941741944,0.4916786551475525,0.4672400653362274,293.25909423828125,297.1499938964844,293.1499938964844,0.0122302938252687,-3436.91796875,303.05340576171875,0.4264381825923919,0.050000000745058,0.2383861243724823,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460250198841095,0.8590306639671326,0.8590306639671326,1.0,1.0,-1.5562832355499268,0.6804741024971008,0.8758091926574707,0.3155585527420044,0.0,0.0,0.7053177952766418,87.97140502929688,94.0,21.845388412475582,-18547.35546875,446.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.263671875,23400.0,0.0,0.0,0.413817822933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979972243309021,0.979983389377594,-1.1103973520221189e-05,0.0,0.000419972493546,0.0,0.0,132.82376098632812,0.0,0.0,0.0,0.5826112627983093,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848425701260566,-2008.1624755859373,304.15985107421875,0.6373253464698792,0.1380557119846344,0.1273992508649826,293.44891357421875,297.1499938964844,293.1499938964844,0.109024092555046,-2581.815673828125,304.1802673339844,0.6816195249557495,0.1678216904401779,0.1635363847017288,293.2185363769531,297.1499938964844,293.1499938964844,0.3410235345363617,-4730.173828125,304.1580810546875,0.9235345721244812,0.4270472824573517,0.3001259863376617,293.242431640625,297.1499938964844,293.1499938964844,0.4069313108921051,-7360.5205078125,304.15185546875,0.9718987941741944,0.4916786551475525,0.4672400653362274,293.25909423828125,297.1499938964844,293.1499938964844,0.0122302938252687,-3436.91796875,303.05340576171875,0.4264381825923919,0.050000000745058,0.2383861243724823,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460250198841095,0.8590306639671326,0.8590306639671326,1.0,1.0,-1.5562832355499268,0.6804741024971008,0.8758091926574707,0.3155585527420044,0.0,0.0,0.7053177952766418,87.97140502929688,94.0,21.845388412475582,-18547.35546875,446.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.263671875,23400.0,0.0,0.0,0.413817822933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979972243309021,0.979983389377594,-1.1103973520221189e-05,0.0,0.000419972493546,0.0,0.0,132.82376098632812,0.0,0.0,0.0,0.5826112627983093,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838879346847534,-1990.3331298828125,304.1598205566406,0.633385181427002,0.1368399858474731,0.1263564378023147,293.4490051269531,297.1499938964844,293.1499938964844,0.106019526720047,-2524.28759765625,304.1802062988281,0.6736310720443726,0.1640188843011856,0.1600038856267929,293.2186889648437,297.1499938964844,293.1499938964844,0.3399304151535034,-4717.9853515625,304.1585998535156,0.9187673330307008,0.4261454045772552,0.2995487749576568,293.2429504394531,297.1499938964844,293.1499938964844,0.405465304851532,-7338.4638671875,304.1541748046875,0.9675007462501526,0.4904041290283203,0.466081291437149,293.2601623535156,297.1499938964844,293.1499938964844,0.0121990777552127,-3432.69189453125,303.0323791503906,0.4243394434452057,0.050000000745058,0.2386970072984695,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3162536621094,293.3546447753906,291.1294250488281,1.0,0.346754789352417,0.86790531873703,0.86790531873703,1.0,1.0,-1.549079418182373,0.6777638792991638,0.871315598487854,0.3144026100635528,0.0,0.0,0.7058612704277039,89.49515533447266,94.0,23.3981876373291,-18464.291015625,446.8747863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23340.669921875,22320.0,0.0,0.0,0.4127975404262543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825258255004884,0.9825369715690612,-1.1140603419335092e-05,0.0,0.0004189370083622,0.0,0.0,133.67495727539062,0.0,0.0,0.0,0.5687472224235535,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.083106517791748,-1976.069091796875,304.159423828125,0.6295939087867737,0.1356516629457473,0.1253387928009033,293.44903564453125,297.1499938964844,293.1499938964844,0.1032278165221214,-2470.907958984375,304.1797790527344,0.6658084988594055,0.1602288782596588,0.1564813405275344,293.2188415527344,297.1499938964844,293.1499938964844,0.3394404649734497,-4712.9921875,304.15789794921875,0.9142087697982788,0.4252486824989319,0.2989722788333893,293.24322509765625,297.1499938964844,293.1499938964844,0.404737651348114,-7328.02978515625,304.1546936035156,0.963123083114624,0.489175021648407,0.4649715721607208,293.2611999511719,297.1499938964844,293.1499938964844,0.0121879214420914,-3433.78955078125,303.00958251953125,0.4223539233207702,0.050000000745058,0.2390051186084747,291.1179504394531,291.1499938964844,261.29815673828125,260.52294921875,279.32403564453125,293.3546142578125,291.1153259277344,1.0,0.3474832773208618,0.8771897554397583,0.8771897554397583,1.0,1.0,-1.5419741868972778,0.675078809261322,0.8668954372406006,0.3132503926753998,0.0,0.0,0.7087855339050293,91.00662231445312,97.0,-8.58733081817627,-18296.8984375,446.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97039794921875,309.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,22469.0234375,22320.0,0.0,0.0,0.4116954207420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671151041984558,0.9671258926391602,-1.076103035302367e-05,0.0,0.0004178185190539,0.0,0.0,127.19520568847656,0.0,0.0,0.0,0.5740132331848145,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0813323631882667,-1943.092529296875,304.1592712402344,0.6223089694976807,0.1333470344543457,0.1233706697821617,293.4488220214844,297.1499938964844,293.1499938964844,0.097406692802906,-2357.8828125,304.1795959472656,0.6507735252380371,0.1526910066604614,0.1494734585285186,293.2190246582031,297.1499938964844,293.1499938964844,0.3374322354793548,-4690.6337890625,304.15869140625,0.9057904481887816,0.4234647750854492,0.2978299260139465,293.2432861328125,297.1499938964844,293.1499938964844,0.4021037817001343,-7288.99658203125,304.1575927734375,0.9544177651405334,0.4867974817752838,0.4628498554229736,293.2631530761719,297.1499938964844,293.1499938964844,0.0121310576796531,-3426.60205078125,302.96649169921875,0.41867196559906,0.050000000745058,0.239615648984909,291.128662109375,291.1499938964844,261.3741149902344,260.5857849121094,279.3406066894531,293.3545227050781,291.1307678222656,1.0,0.3489429652690887,0.8970698118209839,0.8970698118209839,1.0,1.0,-1.52801251411438,0.6697579622268677,0.8582545518875122,0.3109411895275116,0.0,0.0,0.7115930914878845,94.00599670410156,100.0,19.353626251220703,-18181.396484375,446.8992309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86993408203125,309.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,22278.12109375,22320.0,0.0,0.0,0.4096227586269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748208522796632,0.9748317003250122,-1.0808726983668748e-05,0.0,0.0004157150397077,0.0,0.0,129.16006469726562,0.0,0.0,0.0,0.5767789483070374,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0813323631882667,-1943.092529296875,304.1592712402344,0.6223089694976807,0.1333470344543457,0.1233706697821617,293.4488220214844,297.1499938964844,293.1499938964844,0.097406692802906,-2357.8828125,304.1795959472656,0.6507735252380371,0.1526910066604614,0.1494734585285186,293.2190246582031,297.1499938964844,293.1499938964844,0.3374322354793548,-4690.6337890625,304.15869140625,0.9057904481887816,0.4234647750854492,0.2978299260139465,293.2432861328125,297.1499938964844,293.1499938964844,0.4021037817001343,-7288.99658203125,304.1575927734375,0.9544177651405334,0.4867974817752838,0.4628498554229736,293.2631530761719,297.1499938964844,293.1499938964844,0.0121310576796531,-3426.60205078125,302.96649169921875,0.41867196559906,0.050000000745058,0.239615648984909,291.128662109375,291.1499938964844,261.3741149902344,260.5857849121094,279.3406066894531,293.3545227050781,291.1307678222656,1.0,0.3489429652690887,0.8970698118209839,0.8970698118209839,1.0,1.0,-1.52801251411438,0.6697579622268677,0.8582545518875122,0.3109411895275116,0.0,0.0,0.7115930914878845,94.00599670410156,100.0,19.353626251220703,-18181.396484375,446.8992309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86993408203125,309.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,22278.12109375,22320.0,0.0,0.0,0.4096227586269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748208522796632,0.9748317003250122,-1.0808726983668748e-05,0.0,0.0004157150397077,0.0,0.0,129.16006469726562,0.0,0.0,0.0,0.5767789483070374,4.0,0.0,1.0
381540,293.2604064941406,297.1499938964844,293.1499938964844,0.0795263350009918,-1909.445068359375,304.1591796875,0.6151458621025085,0.1311315894126892,0.1214822083711624,293.4483642578125,297.1499938964844,293.1499938964844,0.0915805622935295,-2243.586181640625,304.179443359375,0.6366035342216492,0.1452132910490036,0.1425189822912216,293.2192687988281,297.1499938964844,293.1499938964844,0.3350048661231994,-4663.4228515625,304.1598205566406,0.8982519507408142,0.4216684699058532,0.2966797053813934,293.2431640625,297.1499938964844,293.1499938964844,0.3989861607551574,-7243.03173828125,304.1602478027344,0.9457542896270752,0.4844586253166199,0.4607754349708557,293.2650146484375,297.1499938964844,293.1499938964844,0.0120579320937395,-3415.3935546875,302.9245910644531,0.4153042137622833,0.050000000745058,0.2402226626873016,291.1551208496094,291.1499938964844,261.45001220703125,260.6495361328125,279.376708984375,293.35455322265625,291.15740966796875,1.0,0.3504095375537872,0.9008389115333556,0.9008389115333556,1.0,1.0,-1.5142537355422974,0.6635513305664062,0.8507024645805359,0.3077030479907989,0.0,0.0,0.7091838717460632,96.99283599853516,103.0,32.93896484375,-18016.701171875,446.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,309.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,22354.826171875,21240.0,0.0,0.0,0.4076887369155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729002118110656,0.9729110598564148,-1.0803358236444184e-05,0.0,0.0004137522482778,0.0,0.0,128.72601318359375,0.0,0.0,0.0,0.5609578490257263,4.0,0.0,1.0
381600,293.2604064941406,297.1499938964844,293.1499938964844,0.0795263350009918,-1909.445068359375,304.1591796875,0.6151458621025085,0.1311315894126892,0.1214822083711624,293.4483642578125,297.1499938964844,293.1499938964844,0.0915805622935295,-2243.586181640625,304.179443359375,0.6366035342216492,0.1452132910490036,0.1425189822912216,293.2192687988281,297.1499938964844,293.1499938964844,0.3350048661231994,-4663.4228515625,304.1598205566406,0.8982519507408142,0.4216684699058532,0.2966797053813934,293.2431640625,297.1499938964844,293.1499938964844,0.3989861607551574,-7243.03173828125,304.1602478027344,0.9457542896270752,0.4844586253166199,0.4607754349708557,293.2650146484375,297.1499938964844,293.1499938964844,0.0120579320937395,-3415.3935546875,302.9245910644531,0.4153042137622833,0.050000000745058,0.2402226626873016,291.1551208496094,291.1499938964844,261.45001220703125,260.6495361328125,279.376708984375,293.35455322265625,291.15740966796875,1.0,0.3504095375537872,0.9008389115333556,0.9008389115333556,1.0,1.0,-1.5142537355422974,0.6635513305664062,0.8507024645805359,0.3077030479907989,0.0,0.0,0.7091838717460632,96.99283599853516,103.0,32.93896484375,-18016.701171875,446.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,309.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,22354.826171875,21240.0,0.0,0.0,0.4076887369155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729002118110656,0.9729110598564148,-1.0803358236444184e-05,0.0,0.0004137522482778,0.0,0.0,128.72601318359375,0.0,0.0,0.0,0.5609578490257263,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0780058577656745,-1881.62939453125,304.1586608886719,0.6078317761421204,0.1290137022733688,0.1196795552968978,293.4476318359375,297.1499938964844,293.1499938964844,0.0860599651932716,-2135.65283203125,304.1788330078125,0.622970700263977,0.1378053128719329,0.1356262266635894,293.21942138671875,297.1499938964844,293.1499938964844,0.3334517776966095,-4646.6318359375,304.1591796875,0.8911036849021912,0.4198852777481079,0.2955330908298492,293.2428283691406,297.1499938964844,293.1499938964844,0.3969050347805023,-7213.36865234375,304.16033935546875,0.9372190833091736,0.4821675419807434,0.4587406516075134,293.2667541503906,297.1499938964844,293.1499938964844,0.0120147168636322,-3412.01708984375,302.8794860839844,0.4121978878974914,0.050000000745058,0.240826740860939,291.1512451171875,291.1499938964844,261.5260314941406,260.71392822265625,279.4194030761719,293.3547058105469,291.1532287597656,1.0,0.3518867790699005,0.9004005789756775,0.9004005789756775,1.0,1.0,-1.5007206201553345,0.6571831107139587,0.8435375094413757,0.3042539954185486,0.0,0.0,0.7093603014945984,99.9708023071289,106.0,13.39027976989746,-17770.7421875,447.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,309.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21342.875,21240.0,0.0,0.0,0.4052795469760895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493524432182312,0.9493627548217772,-1.0299635505361948e-05,0.0,0.0004113072063773,0.0,0.0,119.71453857421876,0.0,0.0,0.0,0.5622388124465942,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0780058577656745,-1881.62939453125,304.1586608886719,0.6078317761421204,0.1290137022733688,0.1196795552968978,293.4476318359375,297.1499938964844,293.1499938964844,0.0860599651932716,-2135.65283203125,304.1788330078125,0.622970700263977,0.1378053128719329,0.1356262266635894,293.21942138671875,297.1499938964844,293.1499938964844,0.3334517776966095,-4646.6318359375,304.1591796875,0.8911036849021912,0.4198852777481079,0.2955330908298492,293.2428283691406,297.1499938964844,293.1499938964844,0.3969050347805023,-7213.36865234375,304.16033935546875,0.9372190833091736,0.4821675419807434,0.4587406516075134,293.2667541503906,297.1499938964844,293.1499938964844,0.0120147168636322,-3412.01708984375,302.8794860839844,0.4121978878974914,0.050000000745058,0.240826740860939,291.1512451171875,291.1499938964844,261.5260314941406,260.71392822265625,279.4194030761719,293.3547058105469,291.1532287597656,1.0,0.3518867790699005,0.9004005789756775,0.9004005789756775,1.0,1.0,-1.5007206201553345,0.6571831107139587,0.8435375094413757,0.3042539954185486,0.0,0.0,0.7093603014945984,99.9708023071289,106.0,13.39027976989746,-17770.7421875,447.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,309.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21342.875,21240.0,0.0,0.0,0.4052795469760895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493524432182312,0.9493627548217772,-1.0299635505361948e-05,0.0,0.0004113072063773,0.0,0.0,119.71453857421876,0.0,0.0,0.0,0.5622388124465942,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0763106569647789,-1850.2069091796875,304.1585998535156,0.6005425453186035,0.1269797533750534,0.1179555431008338,293.44659423828125,297.1499938964844,293.1499938964844,0.0803234502673149,-2023.5167236328125,304.17877197265625,0.6085222363471985,0.13047556579113,0.1288041770458221,293.21954345703125,297.1499938964844,293.1499938964844,0.3309321701526642,-4618.30029296875,304.1603088378906,0.8842679262161255,0.418098509311676,0.294389545917511,293.242431640625,297.1499938964844,293.1499938964844,0.393689751625061,-7166.20947265625,304.1622314453125,0.928897261619568,0.4798977077007293,0.4567360877990722,293.2684020996094,297.1499938964844,293.1499938964844,0.0119373342022299,-3399.531494140625,302.8374938964844,0.4093028306961059,0.050000000745058,0.2414289712905883,291.181396484375,291.1499938964844,261.6024169921875,260.7785949707031,279.4620361328125,293.35467529296875,291.1835327148437,1.0,0.3533769249916076,0.8999622464179993,0.8999622464179993,1.0,1.0,-1.4874045848846436,0.6509230732917786,0.8364815711975098,0.3008669912815094,0.0,0.0,0.7031568288803101,102.94541931152344,109.0,32.54540252685547,-17606.3828125,447.3061828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,21375.99609375,21240.0,0.0,0.0,0.4026564955711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388342499732972,0.9388444423675536,-1.0186524377786554e-05,0.0,0.000408645166317,0.0,0.0,116.74823760986328,0.0,0.0,0.0,0.5574806332588196,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0763106569647789,-1850.2069091796875,304.1585998535156,0.6005425453186035,0.1269797533750534,0.1179555431008338,293.44659423828125,297.1499938964844,293.1499938964844,0.0803234502673149,-2023.5167236328125,304.17877197265625,0.6085222363471985,0.13047556579113,0.1288041770458221,293.21954345703125,297.1499938964844,293.1499938964844,0.3309321701526642,-4618.30029296875,304.1603088378906,0.8842679262161255,0.418098509311676,0.294389545917511,293.242431640625,297.1499938964844,293.1499938964844,0.393689751625061,-7166.20947265625,304.1622314453125,0.928897261619568,0.4798977077007293,0.4567360877990722,293.2684020996094,297.1499938964844,293.1499938964844,0.0119373342022299,-3399.531494140625,302.8374938964844,0.4093028306961059,0.050000000745058,0.2414289712905883,291.181396484375,291.1499938964844,261.6024169921875,260.7785949707031,279.4620361328125,293.35467529296875,291.1835327148437,1.0,0.3533769249916076,0.8999622464179993,0.8999622464179993,1.0,1.0,-1.4874045848846436,0.6509230732917786,0.8364815711975098,0.3008669912815094,0.0,0.0,0.7031568288803101,102.94541931152344,109.0,32.54540252685547,-17606.3828125,447.3061828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,21375.99609375,21240.0,0.0,0.0,0.4026564955711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388342499732972,0.9388444423675536,-1.0186524377786554e-05,0.0,0.000408645166317,0.0,0.0,116.74823760986328,0.0,0.0,0.0,0.5574806332588196,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0755063146352768,-1835.38623046875,304.15850830078125,0.5969346761703491,0.1259920746088028,0.1171200424432754,293.4459533691406,297.1499938964844,293.1499938964844,0.0774874240159988,-1968.5634765625,304.1787109375,0.6006877422332764,0.1268439888954162,0.1254228502511978,293.2196044921875,297.1499938964844,293.1499938964844,0.3297527432441711,-4605.1240234375,304.1605834960937,0.880958080291748,0.4172040224075317,0.2938155829906463,293.2422180175781,297.1499938964844,293.1499938964844,0.3921782970428467,-7144.2158203125,304.1627502441406,0.9248416423797609,0.4787690937519073,0.4557379782199859,293.26922607421875,297.1499938964844,293.1499938964844,0.0119010154157876,-3393.95849609375,302.8161315917969,0.407920092344284,0.050000000745058,0.2417297214269638,291.1935729980469,291.1499938964844,261.6407165527344,260.8110046386719,279.4833068847656,293.3546142578125,291.19537353515625,1.0,0.3541264832019806,0.8997430801391602,0.8997430801391602,1.0,1.0,-1.480816125869751,0.6478279232978821,0.8329882025718689,0.2991936504840851,0.0,0.0,0.6990191340446472,104.43296813964844,109.0,32.35150909423828,-17511.158203125,447.4287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80328369140625,309.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21412.150390625,20160.0,0.0,0.0,0.4012242257595062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930172562599182,0.9301826357841492,-1.009639436233556e-05,0.0,0.0004071916046086,0.0,0.0,114.36415100097656,0.0,0.0,0.0,0.5387564301490784,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748714581131935,-1824.024658203125,304.1581115722656,0.593356728553772,0.125024065375328,0.1163018122315406,293.4452209472656,297.1499938964844,293.1499938964844,0.07481000572443,-1917.3883056640625,304.1783447265625,0.5926028490066528,0.1232387423515319,0.1220642328262329,293.2196655273437,297.1499938964844,293.1499938964844,0.3292138874530792,-4599.62353515625,304.1596069335937,0.8777231574058533,0.4163150489330292,0.2932429611682892,293.241943359375,297.1499938964844,293.1499938964844,0.3914238512516022,-7134.0537109375,304.1617736816406,0.9208804965019226,0.4776514172554016,0.4547463953495025,293.2699890136719,297.1499938964844,293.1499938964844,0.0118856132030487,-3394.143798828125,302.79254150390625,0.4065748751163482,0.050000000745058,0.2420300841331482,291.1850280761719,291.1499938964844,261.6791076660156,260.8434753417969,279.5044860839844,293.3544921875,291.1820678710937,1.0,0.3548792600631714,0.8995493650436401,0.8995493650436401,1.0,1.0,-1.474284529685974,0.6447623372077942,0.8295222520828247,0.2975377142429352,0.0,0.0,0.697288990020752,105.91999053955078,112.0,-4.227612495422363,-17324.333984375,447.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8384094238281,309.2538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,20552.77734375,20160.0,0.0,0.0,0.399534672498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029805660247804,0.9029901623725892,-9.599351869837848e-06,0.0,0.0004054768942296,0.0,0.0,105.31743621826172,0.0,0.0,0.0,0.5387969613075256,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734292641282081,-1797.7398681640625,304.1578369140625,0.5863080620765686,0.1231459826231002,0.1147179752588272,293.4435729980469,297.1499938964844,293.1499938964844,0.0692293643951416,-1811.4896240234373,304.17822265625,0.5757806301116943,0.1160933971405029,0.1154136732220649,293.2196655273437,297.1499938964844,293.1499938964844,0.3272936344146728,-4578.3193359375,304.1596984863281,0.8714835047721863,0.4145500361919403,0.2921108305454254,293.2413330078125,297.1499938964844,293.1499938964844,0.388934850692749,-7098.1064453125,304.1620788574219,0.9133154153823853,0.4754453003406524,0.4527970254421234,293.2714538574219,297.1499938964844,293.1499938964844,0.0118283126503229,-3386.755126953125,302.7478332519531,0.4039793908596039,0.050000000745058,0.2426293492317199,291.19287109375,291.1499938964844,261.75604248046875,260.9085998535156,279.5467834472656,293.3541259765625,291.1949768066406,1.0,0.3563956022262573,0.8991619348526001,0.8991619348526001,1.0,1.0,-1.4614193439483645,0.6387279629707336,0.8226913809776306,0.2942823469638824,0.0,0.0,0.6917521357536316,108.89175415039062,115.0,18.59963035583496,-17178.677734375,447.9199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91845703125,309.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20338.11328125,20160.0,0.0,0.0,0.3958180248737335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889094889163971,0.8891043066978455,-9.399695954925846e-06,0.0,0.0004017049795947,0.0,0.0,101.2851104736328,0.0,0.0,0.0,0.5321493148803711,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734292641282081,-1797.7398681640625,304.1578369140625,0.5863080620765686,0.1231459826231002,0.1147179752588272,293.4435729980469,297.1499938964844,293.1499938964844,0.0692293643951416,-1811.4896240234373,304.17822265625,0.5757806301116943,0.1160933971405029,0.1154136732220649,293.2196655273437,297.1499938964844,293.1499938964844,0.3272936344146728,-4578.3193359375,304.1596984863281,0.8714835047721863,0.4145500361919403,0.2921108305454254,293.2413330078125,297.1499938964844,293.1499938964844,0.388934850692749,-7098.1064453125,304.1620788574219,0.9133154153823853,0.4754453003406524,0.4527970254421234,293.2714538574219,297.1499938964844,293.1499938964844,0.0118283126503229,-3386.755126953125,302.7478332519531,0.4039793908596039,0.050000000745058,0.2426293492317199,291.19287109375,291.1499938964844,261.75604248046875,260.9085998535156,279.5467834472656,293.3541259765625,291.1949768066406,1.0,0.3563956022262573,0.8991619348526001,0.8991619348526001,1.0,1.0,-1.4614193439483645,0.6387279629707336,0.8226913809776306,0.2942823469638824,0.0,0.0,0.6917521357536316,108.89175415039062,115.0,18.59963035583496,-17178.677734375,447.9199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91845703125,309.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20338.11328125,20160.0,0.0,0.0,0.3958180248737335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889094889163971,0.8891043066978455,-9.399695954925846e-06,0.0,0.0004017049795947,0.0,0.0,101.2851104736328,0.0,0.0,0.0,0.5321493148803711,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719774141907692,-1771.271240234375,304.1576232910156,0.5794074535369873,0.1213420182466507,0.1132009923458099,293.4417419433594,297.1499938964844,293.1499938964844,0.0635475665330886,-1705.6923828125,304.17828369140625,0.5582910776138306,0.1090247482061386,0.1088360697031021,293.2196960449219,297.1499938964844,293.1499938964844,0.3250982165336609,-4553.77734375,304.1600952148437,0.8655033707618713,0.4127755761146545,0.2909736633300781,293.24078369140625,297.1499938964844,293.1499938964844,0.3861310482025146,-7057.3779296875,304.1626892089844,0.9062873721122742,0.4732445478439331,0.4508558511734009,293.2728881835937,297.1499938964844,293.1499938964844,0.0117595801129937,-3376.491943359375,302.7041931152344,0.4014734923839569,0.050000000745058,0.2432285994291305,291.2128601074219,291.1499938964844,261.833251953125,260.9739074707031,279.5890197753906,293.35369873046875,291.2140197753906,1.0,0.3579232394695282,0.8987745046615601,0.8987745046615601,1.0,1.0,-1.4487258195877075,0.6327793002128601,0.8159464597702026,0.2910787463188171,0.0,0.0,0.6819151043891907,111.86872100830078,118.0,22.28738784790039,-16990.462890625,448.3291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99853515625,309.3203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,20385.4609375,19080.0,0.0,0.0,0.391785204410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677906394004822,0.8677998185157776,-9.183116162603255e-06,0.0,0.0003976121952291,0.0,0.0,95.97455596923828,0.0,0.0,0.0,0.5080481171607971,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719774141907692,-1771.271240234375,304.1576232910156,0.5794074535369873,0.1213420182466507,0.1132009923458099,293.4417419433594,297.1499938964844,293.1499938964844,0.0635475665330886,-1705.6923828125,304.17828369140625,0.5582910776138306,0.1090247482061386,0.1088360697031021,293.2196960449219,297.1499938964844,293.1499938964844,0.3250982165336609,-4553.77734375,304.1600952148437,0.8655033707618713,0.4127755761146545,0.2909736633300781,293.24078369140625,297.1499938964844,293.1499938964844,0.3861310482025146,-7057.3779296875,304.1626892089844,0.9062873721122742,0.4732445478439331,0.4508558511734009,293.2728881835937,297.1499938964844,293.1499938964844,0.0117595801129937,-3376.491943359375,302.7041931152344,0.4014734923839569,0.050000000745058,0.2432285994291305,291.2128601074219,291.1499938964844,261.833251953125,260.9739074707031,279.5890197753906,293.35369873046875,291.2140197753906,1.0,0.3579232394695282,0.8987745046615601,0.8987745046615601,1.0,1.0,-1.4487258195877075,0.6327793002128601,0.8159464597702026,0.2910787463188171,0.0,0.0,0.6819151043891907,111.86872100830078,118.0,22.28738784790039,-16990.462890625,448.3291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99853515625,309.3203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,20385.4609375,19080.0,0.0,0.0,0.391785204410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677906394004822,0.8677998185157776,-9.183116162603255e-06,0.0,0.0003976121952291,0.0,0.0,95.97455596923828,0.0,0.0,0.0,0.5080481171607971,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708593875169754,-1751.5230712890625,304.1569519042969,0.5726903676986694,0.119614340364933,0.1117516383528709,293.43975830078125,297.1499938964844,293.1499938964844,0.0580687224864959,-1606.530517578125,304.1780090332031,0.5405734777450562,0.1020400747656822,0.1023344844579696,293.2196350097656,297.1499938964844,293.1499938964844,0.3240891993045807,-4543.36279296875,304.158447265625,0.8597923517227173,0.4110206961631775,0.2898443043231964,293.2401123046875,297.1499938964844,293.1499938964844,0.3847381770610809,-7038.5234375,304.1608581542969,0.8998960256576538,0.4710809588432312,0.4489406943321228,293.2742004394531,297.1499938964844,293.1499938964844,0.0117303682491183,-3376.998046875,302.6555480957031,0.3990289270877838,0.050000000745058,0.2438267916440963,291.1907653808594,291.1499938964844,261.91064453125,261.0393981933594,279.6311340332031,293.3531799316406,291.19158935546875,1.0,0.3594615459442138,0.8984143137931824,0.8984143137931824,1.0,1.0,-1.4362441301345823,0.6269361972808838,0.809307873249054,0.2879385948181152,0.0,0.0,0.6779957413673401,114.8459701538086,121.0,-6.9270100593566895,-16730.529296875,448.8057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1140441894531,309.30792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19302.724609375,19080.0,0.0,0.0,0.3870071470737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318759799003601,0.8318845629692078,-8.567572876927443e-06,0.0,0.0003927630605176,0.0,0.0,85.51627349853516,0.0,0.0,0.0,0.5038309097290039,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708593875169754,-1751.5230712890625,304.1569519042969,0.5726903676986694,0.119614340364933,0.1117516383528709,293.43975830078125,297.1499938964844,293.1499938964844,0.0580687224864959,-1606.530517578125,304.1780090332031,0.5405734777450562,0.1020400747656822,0.1023344844579696,293.2196350097656,297.1499938964844,293.1499938964844,0.3240891993045807,-4543.36279296875,304.158447265625,0.8597923517227173,0.4110206961631775,0.2898443043231964,293.2401123046875,297.1499938964844,293.1499938964844,0.3847381770610809,-7038.5234375,304.1608581542969,0.8998960256576538,0.4710809588432312,0.4489406943321228,293.2742004394531,297.1499938964844,293.1499938964844,0.0117303682491183,-3376.998046875,302.6555480957031,0.3990289270877838,0.050000000745058,0.2438267916440963,291.1907653808594,291.1499938964844,261.91064453125,261.0393981933594,279.6311340332031,293.3531799316406,291.19158935546875,1.0,0.3594615459442138,0.8984143137931824,0.8984143137931824,1.0,1.0,-1.4362441301345823,0.6269361972808838,0.809307873249054,0.2879385948181152,0.0,0.0,0.6779957413673401,114.8459701538086,121.0,-6.9270100593566895,-16730.529296875,448.8057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1140441894531,309.30792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19302.724609375,19080.0,0.0,0.0,0.3870071470737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318759799003601,0.8318845629692078,-8.567572876927443e-06,0.0,0.0003927630605176,0.0,0.0,85.51627349853516,0.0,0.0,0.0,0.5038309097290039,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695289894938469,-1727.4620361328125,304.1568603515625,0.566182553768158,0.1179604455828666,0.1103692278265953,293.4375305175781,297.1499938964844,293.1499938964844,0.0522924773395061,-1503.766845703125,304.17828369140625,0.5232123732566833,0.0951486602425575,0.095918096601963,293.2196044921875,297.1499938964844,293.1499938964844,0.3219885528087616,-4519.74609375,304.1591186523437,0.854336678981781,0.4092626571655273,0.2887198328971863,293.2394714355469,297.1499938964844,293.1499938964844,0.3820752799510956,-6999.63623046875,304.1616516113281,0.8937989473342896,0.4689284563064575,0.4470472335815429,293.27545166015625,297.1499938964844,293.1499938964844,0.0116629898548126,-3366.9453125,302.6112670898437,0.3966167867183685,0.050000000745058,0.2444234788417816,291.2084655761719,291.1499938964844,261.9882202148437,261.10504150390625,279.673095703125,293.3525695800781,291.2095947265625,1.0,0.3610122799873352,0.8980541229248047,0.8980541229248047,1.0,1.0,-1.4239753484725952,0.6211971044540405,0.8027782440185547,0.2848621308803558,0.0,0.0,0.6690282821655273,117.8211898803711,124.0,14.102596282958984,-16565.2421875,449.3433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.209228515625,309.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,19283.01171875,19080.0,0.0,0.0,0.3820016086101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813868522644043,0.8138769268989563,-8.383152817259543e-06,0.0,0.0003876830742228,0.0,0.0,81.42838287353516,0.0,0.0,0.0,0.4959694147109985,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695289894938469,-1727.4620361328125,304.1568603515625,0.566182553768158,0.1179604455828666,0.1103692278265953,293.4375305175781,297.1499938964844,293.1499938964844,0.0522924773395061,-1503.766845703125,304.17828369140625,0.5232123732566833,0.0951486602425575,0.095918096601963,293.2196044921875,297.1499938964844,293.1499938964844,0.3219885528087616,-4519.74609375,304.1591186523437,0.854336678981781,0.4092626571655273,0.2887198328971863,293.2394714355469,297.1499938964844,293.1499938964844,0.3820752799510956,-6999.63623046875,304.1616516113281,0.8937989473342896,0.4689284563064575,0.4470472335815429,293.27545166015625,297.1499938964844,293.1499938964844,0.0116629898548126,-3366.9453125,302.6112670898437,0.3966167867183685,0.050000000745058,0.2444234788417816,291.2084655761719,291.1499938964844,261.9882202148437,261.10504150390625,279.673095703125,293.3525695800781,291.2095947265625,1.0,0.3610122799873352,0.8980541229248047,0.8980541229248047,1.0,1.0,-1.4239753484725952,0.6211971044540405,0.8027782440185547,0.2848621308803558,0.0,0.0,0.6690282821655273,117.8211898803711,124.0,14.102596282958984,-16565.2421875,449.3433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.209228515625,309.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,19283.01171875,19080.0,0.0,0.0,0.3820016086101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813868522644043,0.8138769268989563,-8.383152817259543e-06,0.0,0.0003876830742228,0.0,0.0,81.42838287353516,0.0,0.0,0.0,0.4959694147109985,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689056292176246,-1716.2757568359375,304.15673828125,0.5630050301551819,0.1171485260128974,0.1096995621919632,293.43634033203125,297.1499938964844,293.1499938964844,0.0494152046740055,-1453.4451904296875,304.1783752441406,0.5148515105247498,0.0917412564158439,0.0927449241280555,293.2196044921875,297.1499938964844,293.1499938964844,0.3210347890853882,-4509.1142578125,304.1592102050781,0.8516933917999268,0.408381849527359,0.2881549298763275,293.2391662597656,297.1499938964844,293.1499938964844,0.3808611035346985,-6982.0576171875,304.1617431640625,0.8908237218856812,0.4678547382354736,0.4461008906364441,293.27606201171875,297.1499938964844,293.1499938964844,0.0116323707625269,-3362.78515625,302.5886535644531,0.3954127728939056,0.050000000745058,0.2447215467691421,291.2138977050781,291.1499938964844,262.0270690917969,261.137939453125,279.693359375,293.3510437011719,291.2145690917969,1.0,0.3617920279502868,0.8978740572929382,0.8978740572929382,1.0,1.0,-1.4179056882858276,0.618359386920929,0.7995463013648987,0.2833440005779266,0.0,0.0,0.6642083525657654,119.30919647216795,124.0,13.372843742370604,-16468.55078125,449.6292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2510986328125,309.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,19294.185546875,18000.0,0.0,0.0,0.3794209957122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030533194541931,0.8030616044998169,-8.279487701656763e-06,0.0,0.0003850640787277,0.0,0.0,79.08155059814453,0.0,0.0,0.0,0.4764517247676849,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.068435713648796,-1708.21044921875,304.1563720703125,0.5598234534263611,0.1163104325532913,0.1090178042650222,293.4350891113281,297.1499938964844,293.1499938964844,0.0466733090579509,-1406.2613525390625,304.1781921386719,0.5067666172981262,0.0883613526821136,0.0895964205265045,293.2195739746094,297.1499938964844,293.1499938964844,0.3207754492759704,-4506.8486328125,304.157958984375,0.8491041660308838,0.4075062870979309,0.2875911891460418,293.23883056640625,297.1499938964844,293.1499938964844,0.3804670572280884,-6977.34716796875,304.1602783203125,0.8878974318504333,0.4667904078960418,0.4451592862606048,293.27667236328125,297.1499938964844,293.1499938964844,0.0116234021261334,-3364.908447265625,302.56317138671875,0.3942041099071502,0.050000000745058,0.245019793510437,291.19647216796875,291.1499938964844,262.0659484863281,261.1708374023437,279.7130126953125,293.34844970703125,291.19140625,1.0,0.36257404088974,0.8977091908454895,0.8977091908454895,1.0,1.0,-1.4118586778640747,0.6155340075492859,0.796324610710144,0.2818350195884704,0.0,0.0,0.6625701189041138,120.79906463623048,112.0,-28.309465408325195,-16271.0390625,449.91888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30584716796875,309.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18406.4375,18000.0,0.0,0.0,0.3766188025474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757537364959717,0.7757615447044373,-7.81699509389e-06,0.0,0.0003822202270384,0.0,0.0,71.92638397216797,0.0,0.0,0.0,0.4763574004173279,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670705884695053,-1683.947998046875,304.15655517578125,0.5583287477493286,0.1146710664033889,0.1074645891785621,293.43218994140625,297.1499938964844,293.1499938964844,0.0408332087099552,-1306.0772705078125,304.1785583496094,0.4948328137397766,0.0817256569862365,0.0832086503505706,293.21929931640625,297.1499938964844,293.1499938964844,0.3190525472164154,-4487.63427734375,304.1582946777344,0.8500785827636719,0.4058014452457428,0.2863489091396332,293.2379455566406,297.1499938964844,293.1499938964844,0.378301739692688,-6945.9443359375,304.1606140136719,0.8889100551605225,0.4647165536880493,0.443131148815155,293.2776184082031,297.1499938964844,293.1499938964844,0.0115095628425478,-3347.378662109375,302.51641845703125,0.3954784572124481,0.050000000745058,0.2447060942649841,291.19287109375,291.1499938964844,262.143798828125,261.2367553710937,279.75347900390625,293.3433532714844,291.19482421875,1.0,0.3590101599693298,0.897379457950592,0.897379457950592,1.0,1.0,-1.398024559020996,0.6090769171714783,0.7889477014541626,0.2783960998058319,0.0,0.0,0.6580541729927063,118.89302825927734,100.0,5.548258304595947,-16130.16015625,437.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969116210937,309.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18152.58203125,18000.0,0.0,0.0,0.3708875179290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641830444335938,0.764190673828125,-7.651385203644168e-06,0.0,0.0003764036810025,0.0,0.0,69.21176147460938,0.0,0.0,0.0,0.4706810116767883,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670705884695053,-1683.947998046875,304.15655517578125,0.5583287477493286,0.1146710664033889,0.1074645891785621,293.43218994140625,297.1499938964844,293.1499938964844,0.0408332087099552,-1306.0772705078125,304.1785583496094,0.4948328137397766,0.0817256569862365,0.0832086503505706,293.21929931640625,297.1499938964844,293.1499938964844,0.3190525472164154,-4487.63427734375,304.1582946777344,0.8500785827636719,0.4058014452457428,0.2863489091396332,293.2379455566406,297.1499938964844,293.1499938964844,0.378301739692688,-6945.9443359375,304.1606140136719,0.8889100551605225,0.4647165536880493,0.443131148815155,293.2776184082031,297.1499938964844,293.1499938964844,0.0115095628425478,-3347.378662109375,302.51641845703125,0.3954784572124481,0.050000000745058,0.2447060942649841,291.19287109375,291.1499938964844,262.143798828125,261.2367553710937,279.75347900390625,293.3433532714844,291.19482421875,1.0,0.3590101599693298,0.897379457950592,0.897379457950592,1.0,1.0,-1.398024559020996,0.6090769171714783,0.7889477014541626,0.2783960998058319,0.0,0.0,0.6580541729927063,118.89302825927734,100.0,5.548258304595947,-16130.16015625,437.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969116210937,309.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18152.58203125,18000.0,0.0,0.0,0.3708875179290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641830444335938,0.764190673828125,-7.651385203644168e-06,0.0,0.0003764036810025,0.0,0.0,69.21176147460938,0.0,0.0,0.0,0.4706810116767883,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0655814185738563,-1657.4217529296875,304.1568298339844,0.5607253313064575,0.1131810992956161,0.1058965325355529,293.4285888671875,297.1499938964844,293.1499938964844,0.0349766388535499,-1205.2230224609375,304.17877197265625,0.4853302836418152,0.0753026902675628,0.0768743082880973,293.21875,297.1499938964844,293.1499938964844,0.3167972564697265,-4462.1630859375,304.1592712402344,0.8557435870170593,0.4041543900966644,0.2850444912910461,293.2369079589844,297.1499938964844,293.1499938964844,0.3755221962928772,-6905.1435546875,304.16168212890625,0.8951167464256287,0.4627014696598053,0.4410211145877838,293.2781677246094,297.1499938964844,293.1499938964844,0.0113355908542871,-3316.806396484375,302.4730529785156,0.3993823230266571,0.050000000745058,0.2437419146299362,291.2089233398437,291.1499938964844,262.22174072265625,261.30279541015625,279.7944641113281,293.33807373046875,291.20977783203125,1.0,0.3523125052452087,0.8970497250556946,0.8970497250556946,1.0,1.0,-1.3832823038101196,0.6022075414657593,0.7810747623443604,0.2747353315353393,0.0,0.0,0.6489754319190979,113.5020751953125,88.0,14.304350852966309,-15922.21875,417.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45819091796875,309.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.02734375,18000.0,0.0,0.0,0.3651587665081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456672787666321,0.745674729347229,-7.489412382710725e-06,0.0,0.0003705897252075,0.0,0.0,65.68272399902344,0.0,0.0,0.0,0.46306112408638,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0655814185738563,-1657.4217529296875,304.1568298339844,0.5607253313064575,0.1131810992956161,0.1058965325355529,293.4285888671875,297.1499938964844,293.1499938964844,0.0349766388535499,-1205.2230224609375,304.17877197265625,0.4853302836418152,0.0753026902675628,0.0768743082880973,293.21875,297.1499938964844,293.1499938964844,0.3167972564697265,-4462.1630859375,304.1592712402344,0.8557435870170593,0.4041543900966644,0.2850444912910461,293.2369079589844,297.1499938964844,293.1499938964844,0.3755221962928772,-6905.1435546875,304.16168212890625,0.8951167464256287,0.4627014696598053,0.4410211145877838,293.2781677246094,297.1499938964844,293.1499938964844,0.0113355908542871,-3316.806396484375,302.4730529785156,0.3993823230266571,0.050000000745058,0.2437419146299362,291.2089233398437,291.1499938964844,262.22174072265625,261.30279541015625,279.7944641113281,293.33807373046875,291.20977783203125,1.0,0.3523125052452087,0.8970497250556946,0.8970497250556946,1.0,1.0,-1.3832823038101196,0.6022075414657593,0.7810747623443604,0.2747353315353393,0.0,0.0,0.6489754319190979,113.5020751953125,88.0,14.304350852966309,-15922.21875,417.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45819091796875,309.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.02734375,18000.0,0.0,0.0,0.3651587665081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456672787666321,0.745674729347229,-7.489412382710725e-06,0.0,0.0003705897252075,0.0,0.0,65.68272399902344,0.0,0.0,0.0,0.46306112408638,4.0,0.0,1.0
