time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2259216308594,297.1499938964844,293.1499938964844,0.0641972720623016,-1633.0233154296875,304.1568603515625,0.5661432147026062,0.1118544563651084,0.1043955087661743,293.4242858886719,297.1499938964844,293.1499938964844,0.0294482726603746,-1107.0509033203125,304.1783752441406,0.4766586720943451,0.0691178292036056,0.0706752762198448,293.21795654296875,297.1499938964844,293.1499938964844,0.3147429823875427,-4439.16455078125,304.1595764160156,0.8650979995727539,0.402577131986618,0.2837258279323578,293.2356262207031,297.1499938964844,293.1499938964844,0.372984379529953,-6868.21533203125,304.1619873046875,0.9052967429161072,0.4607609808444977,0.4388951361179352,293.2782287597656,297.1499938964844,293.1499938964844,0.0111470324918627,-3283.501708984375,302.42974853515625,0.4050568044185638,0.050000000745058,0.2423815578222274,291.21636962890625,291.1499938964844,262.2997131347656,261.368896484375,279.8354797363281,293.33258056640625,291.2167053222656,1.0,0.3434694409370422,0.8967683911323547,0.8967683911323547,1.0,1.0,-1.368270993232727,0.5952229499816895,0.7730480432510376,0.2710258364677429,0.0,0.0,0.6395753026008606,105.9951171875,76.0,10.13347339630127,-15693.9921875,392.1397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5079650878906,309.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18198.388671875,18000.0,0.0,0.0,0.359325498342514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254977822303772,0.7255051136016846,-7.311794433917385e-06,0.0,0.0003646696859505,0.0,0.0,61.95597457885742,0.0,0.0,0.0,0.4548302292823791,4.0,0.0,1.0
382920,293.2259216308594,297.1499938964844,293.1499938964844,0.0641972720623016,-1633.0233154296875,304.1568603515625,0.5661432147026062,0.1118544563651084,0.1043955087661743,293.4242858886719,297.1499938964844,293.1499938964844,0.0294482726603746,-1107.0509033203125,304.1783752441406,0.4766586720943451,0.0691178292036056,0.0706752762198448,293.21795654296875,297.1499938964844,293.1499938964844,0.3147429823875427,-4439.16455078125,304.1595764160156,0.8650979995727539,0.402577131986618,0.2837258279323578,293.2356262207031,297.1499938964844,293.1499938964844,0.372984379529953,-6868.21533203125,304.1619873046875,0.9052967429161072,0.4607609808444977,0.4388951361179352,293.2782287597656,297.1499938964844,293.1499938964844,0.0111470324918627,-3283.501708984375,302.42974853515625,0.4050568044185638,0.050000000745058,0.2423815578222274,291.21636962890625,291.1499938964844,262.2997131347656,261.368896484375,279.8354797363281,293.33258056640625,291.2167053222656,1.0,0.3434694409370422,0.8967683911323547,0.8967683911323547,1.0,1.0,-1.368270993232727,0.5952229499816895,0.7730480432510376,0.2710258364677429,0.0,0.0,0.6395753026008606,105.9951171875,76.0,10.13347339630127,-15693.9921875,392.1397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5079650878906,309.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18198.388671875,18000.0,0.0,0.0,0.359325498342514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254977822303772,0.7255051136016846,-7.311794433917385e-06,0.0,0.0003646696859505,0.0,0.0,61.95597457885742,0.0,0.0,0.0,0.4548302292823791,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629219934344291,-1610.7454833984375,304.1567077636719,0.5742537975311279,0.1106827110052108,0.1029858365654945,293.4190979003906,297.1499938964844,293.1499938964844,0.0245281662791967,-1013.253662109375,304.17706298828125,0.4679434597492218,0.063215896487236,0.0646755546331405,293.2169189453125,297.1499938964844,293.1499938964844,0.312845766544342,-4418.04931640625,304.1595458984375,0.8779584765434265,0.4010620415210724,0.2824131846427917,293.234130859375,297.1499938964844,293.1499938964844,0.3706369400024414,-6834.251953125,304.1618957519531,0.9202100038528442,0.4588900506496429,0.4367837309837341,293.2778625488281,297.1499938964844,293.1499938964844,0.0109522407874464,-3248.73583984375,302.3868408203125,0.4125016927719116,0.050000000745058,0.2407717108726501,291.2182312011719,291.1499938964844,262.3777160644531,261.4350891113281,279.8763732910156,293.32684326171875,291.2181091308594,1.0,0.3331040441989898,0.8964871168136597,0.8964871168136597,1.0,1.0,-1.3533337116241455,0.5882768034934998,0.765056848526001,0.267360657453537,0.0,0.0,0.6302984356880188,97.16102600097656,64.0,3.442835092544556,-15459.1953125,364.3894653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5496520996094,309.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18195.568359375,18000.0,0.0,0.0,0.3533908128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051829099655151,0.7051900625228882,-7.134665793273598e-06,0.0,0.0003586467355489,0.0,0.0,58.34434509277344,0.0,0.0,0.0,0.4466127455234527,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629219934344291,-1610.7454833984375,304.1567077636719,0.5742537975311279,0.1106827110052108,0.1029858365654945,293.4190979003906,297.1499938964844,293.1499938964844,0.0245281662791967,-1013.253662109375,304.17706298828125,0.4679434597492218,0.063215896487236,0.0646755546331405,293.2169189453125,297.1499938964844,293.1499938964844,0.312845766544342,-4418.04931640625,304.1595458984375,0.8779584765434265,0.4010620415210724,0.2824131846427917,293.234130859375,297.1499938964844,293.1499938964844,0.3706369400024414,-6834.251953125,304.1618957519531,0.9202100038528442,0.4588900506496429,0.4367837309837341,293.2778625488281,297.1499938964844,293.1499938964844,0.0109522407874464,-3248.73583984375,302.3868408203125,0.4125016927719116,0.050000000745058,0.2407717108726501,291.2182312011719,291.1499938964844,262.3777160644531,261.4350891113281,279.8763732910156,293.32684326171875,291.2181091308594,1.0,0.3331040441989898,0.8964871168136597,0.8964871168136597,1.0,1.0,-1.3533337116241455,0.5882768034934998,0.765056848526001,0.267360657453537,0.0,0.0,0.6302984356880188,97.16102600097656,64.0,3.442835092544556,-15459.1953125,364.3894653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5496520996094,309.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18195.568359375,18000.0,0.0,0.0,0.3533908128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051829099655151,0.7051900625228882,-7.134665793273598e-06,0.0,0.0003586467355489,0.0,0.0,58.34434509277344,0.0,0.0,0.0,0.4466127455234527,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623259060084819,-1600.396484375,304.15655517578125,0.5792845487594604,0.1101524010300636,0.1023193970322609,293.41619873046875,297.1499938964844,293.1499938964844,0.0223142243921756,-967.6790771484376,304.1761474609375,0.4634863138198852,0.0603793673217296,0.0617749169468879,293.21636962890625,297.1499938964844,293.1499938964844,0.3119471669197082,-4408.078125,304.1594543457031,0.8857439160346985,0.4003246426582336,0.2817619740962982,293.2333679199219,297.1499938964844,293.1499938964844,0.3695243299007416,-6818.19921875,304.1617736816406,0.9294963479042052,0.4579778015613556,0.4357376992702484,293.2775573730469,297.1499938964844,293.1499938964844,0.0108543382957577,-3231.102783203125,302.3656005859375,0.4170733988285064,0.050000000745058,0.2399047911167144,291.2175598144531,291.1499938964844,262.4167175292969,261.4682006835937,279.8967590332031,293.3238830566406,291.2173156738281,1.0,0.3274754285812378,0.8963464498519897,0.8963464498519897,1.0,1.0,-1.3459736108779907,0.5848540663719177,0.7611196041107178,0.2655690014362335,0.0,0.0,0.6258581876754761,92.41626739501952,64.0,0.5544872879981995,-15342.7255859375,350.02166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5672302246094,309.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.783203125,18000.0,0.0,0.0,0.3503971099853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953911185264587,0.6953981518745422,-7.050078238535207e-06,0.0,0.0003556084993761,0.0,0.0,56.65457534790039,0.0,0.0,0.0,0.4426778852939605,4.0,0.0,1.0
383160,293.21826171875,297.1499938964844,293.1499938964844,0.0617546290159225,-1590.512451171875,304.1564025878906,0.5849518775939941,0.1096533834934234,0.1016779467463493,293.4132080078125,297.1499938964844,293.1499938964844,0.0202839449048042,-923.0761108398438,304.1750793457031,0.4591179490089416,0.057595171034336,0.0589264407753944,293.2157897949219,297.1499938964844,293.1499938964844,0.3110716342926025,-4398.37060546875,304.1593322753906,0.8944674134254456,0.3995976746082306,0.2811144888401031,293.2325744628906,297.1499938964844,293.1499938964844,0.3684404790401459,-6802.572265625,304.1615905761719,0.9398003220558168,0.457078069448471,0.4346986711025238,293.2771301269531,297.1499938964844,293.1499938964844,0.0107566276565194,-3213.372314453125,302.34454345703125,0.4223738312721252,0.050000000745058,0.2390101552009582,291.2162475585937,291.1499938964844,262.4557189941406,261.5013122558594,279.91717529296875,293.3209533691406,291.21588134765625,1.0,0.321599006652832,0.8962336778640747,0.8962336778640747,1.0,1.0,-1.3386858701705933,0.5814654231071472,0.757220447063446,0.2638077437877655,0.0,0.0,0.6215721964836121,87.52555847167969,52.0,-1.7465612888336182,-15227.52734375,335.4980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.582275390625,309.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.48046875,18000.0,0.0,0.0,0.3473966121673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685947597026825,0.6859545707702637,-6.969212790863821e-06,0.0,0.000352563423803,0.0,0.0,55.05733871459961,0.0,0.0,0.0,0.4389009773731231,4.0,0.0,1.0
383220,293.2144470214844,297.1499938964844,293.1499938964844,0.060654442757368,-1571.5552978515625,304.1560974121094,0.5981700420379639,0.1087001413106918,0.1004400998353958,293.4075012207031,297.1499938964844,293.1499938964844,0.0166874546557664,-835.1224365234375,304.1727294921875,0.4513794183731079,0.0520840659737587,0.0533067062497139,293.2146911621094,297.1499938964844,293.1499938964844,0.3093548119068146,-4379.3251953125,304.1590881347656,0.9157373309135436,0.3981553316116333,0.279823750257492,293.2310485839844,297.1499938964844,293.1499938964844,0.3663196861743927,-6771.9716796875,304.1612548828125,0.9626269936561584,0.4552968144416809,0.4326324760913849,293.276123046875,297.1499938964844,293.1499938964844,0.0105625903233885,-3177.7021484375,302.3030090332031,0.4358439743518829,0.050000000745058,0.2371633946895599,291.212646484375,291.1499938964844,262.53369140625,261.56756591796875,279.9583435058594,293.31561279296875,291.2122497558594,1.0,0.3091712594032287,0.8960080146789551,0.8960080146789551,1.0,1.0,-1.3242075443267822,0.5747296810150146,0.7494778633117676,0.2603474259376526,0.0,0.0,0.6134564876556396,77.44190216064453,40.0,-4.312893390655518,-15000.576171875,306.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60357666015625,309.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.466796875,18000.0,0.0,0.0,0.341407835483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682028770446777,0.6682097315788269,-6.81967549098772e-06,0.0,0.0003464855544734,0.0,0.0,52.14404296875,0.0,0.0,0.0,0.4318574965000152,4.0,0.0,1.0
383280,293.2144470214844,297.1499938964844,293.1499938964844,0.060654442757368,-1571.5552978515625,304.1560974121094,0.5981700420379639,0.1087001413106918,0.1004400998353958,293.4075012207031,297.1499938964844,293.1499938964844,0.0166874546557664,-835.1224365234375,304.1727294921875,0.4513794183731079,0.0520840659737587,0.0533067062497139,293.2146911621094,297.1499938964844,293.1499938964844,0.3093548119068146,-4379.3251953125,304.1590881347656,0.9157373309135436,0.3981553316116333,0.279823750257492,293.2310485839844,297.1499938964844,293.1499938964844,0.3663196861743927,-6771.9716796875,304.1612548828125,0.9626269936561584,0.4552968144416809,0.4326324760913849,293.276123046875,297.1499938964844,293.1499938964844,0.0105625903233885,-3177.7021484375,302.3030090332031,0.4358439743518829,0.050000000745058,0.2371633946895599,291.212646484375,291.1499938964844,262.53369140625,261.56756591796875,279.9583435058594,293.31561279296875,291.2122497558594,1.0,0.3091712594032287,0.8960080146789551,0.8960080146789551,1.0,1.0,-1.3242075443267822,0.5747296810150146,0.7494778633117676,0.2603474259376526,0.0,0.0,0.6134564876556396,77.44190216064453,40.0,-4.312893390655518,-15000.576171875,306.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60357666015625,309.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.466796875,18000.0,0.0,0.0,0.341407835483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682028770446777,0.6682097315788269,-6.81967549098772e-06,0.0,0.0003464855544734,0.0,0.0,52.14404296875,0.0,0.0,0.0,0.4318574965000152,4.0,0.0,1.0
383340,293.21075439453125,297.1499938964844,293.1499938964844,0.0595914907753467,-1553.3363037109375,304.1558532714844,0.6143046617507935,0.107815183699131,0.0992406383156776,293.4028015136719,297.1499938964844,293.1499938964844,0.0144401788711547,-773.7190551757812,304.121337890625,0.455096423625946,0.050000000745058,0.0496224723756313,293.2136535644531,297.1499938964844,293.1499938964844,0.3076681792736053,-4360.60009765625,304.1588439941406,0.9449584484100342,0.3967242240905761,0.2785279154777527,293.2296142578125,297.1499938964844,293.1499938964844,0.3642442524433136,-6741.99462890625,304.1609802246094,0.9871890544891356,0.4535339474678039,0.4305665493011474,293.27496337890625,297.1499938964844,293.1499938964844,0.0103694656863808,-3141.592041015625,302.2621154785156,0.4549281895160675,0.050000000745058,0.2352354824542999,291.2080383300781,291.1499938964844,262.611572265625,261.63385009765625,279.9988708496094,293.311279296875,291.2071228027344,1.0,0.2959876954555511,0.8957824110984802,0.8957824110984802,1.0,1.0,-1.3119927644729614,0.5690425038337708,0.7429502606391907,0.2574623227119446,0.0,0.0,0.6059816479682922,66.96306610107422,28.0,-8.147978782653809,-14790.765625,277.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6114196777344,309.19000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.84765625,18000.0,0.0,0.0,0.3354936838150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518805623054504,0.6518872380256653,-6.685300377284875e-06,0.0,0.0003404834424145,0.0,0.0,49.56603240966797,0.0,0.0,0.0,0.4254527688026428,4.0,0.0,1.0
383400,293.21075439453125,297.1499938964844,293.1499938964844,0.0595914907753467,-1553.3363037109375,304.1558532714844,0.6143046617507935,0.107815183699131,0.0992406383156776,293.4028015136719,297.1499938964844,293.1499938964844,0.0144401788711547,-773.7190551757812,304.121337890625,0.455096423625946,0.050000000745058,0.0496224723756313,293.2136535644531,297.1499938964844,293.1499938964844,0.3076681792736053,-4360.60009765625,304.1588439941406,0.9449584484100342,0.3967242240905761,0.2785279154777527,293.2296142578125,297.1499938964844,293.1499938964844,0.3642442524433136,-6741.99462890625,304.1609802246094,0.9871890544891356,0.4535339474678039,0.4305665493011474,293.27496337890625,297.1499938964844,293.1499938964844,0.0103694656863808,-3141.592041015625,302.2621154785156,0.4549281895160675,0.050000000745058,0.2352354824542999,291.2080383300781,291.1499938964844,262.611572265625,261.63385009765625,279.9988708496094,293.311279296875,291.2071228027344,1.0,0.2959876954555511,0.8957824110984802,0.8957824110984802,1.0,1.0,-1.3119927644729614,0.5690425038337708,0.7429502606391907,0.2574623227119446,0.0,0.0,0.6059816479682922,66.96306610107422,28.0,-8.147978782653809,-14790.765625,277.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6114196777344,309.19000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.84765625,18000.0,0.0,0.0,0.3354936838150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518805623054504,0.6518872380256653,-6.685300377284875e-06,0.0,0.0003404834424145,0.0,0.0,49.56603240966797,0.0,0.0,0.0,0.4254527688026428,4.0,0.0,1.0
383460,293.2072448730469,297.1499938964844,293.1499938964844,0.058626189827919,-1536.85693359375,304.155517578125,0.6302291750907898,0.1069910004734993,0.0981613621115684,293.4042358398437,297.1499938964844,293.1499938964844,0.013978473842144,-762.003173828125,304.0247802734375,0.4753653705120086,0.050000000745058,0.0492303036153316,293.21246337890625,297.1499938964844,293.1499938964844,0.3060425817966461,-4342.50048828125,304.1586608886719,0.9738636612892152,0.3953516781330108,0.2772940993309021,293.22119140625,297.1499938964844,293.1499938964844,0.3479172885417938,-6491.44091796875,304.1867980957031,0.9990000128746032,0.4531670808792114,0.4135841727256775,293.27349853515625,297.1499938964844,293.1499938964844,0.0101971812546253,-3108.90625,302.22216796875,0.4753651916980743,0.050000000745058,0.2335271537303924,291.20245361328125,291.1499938964844,262.6893615722656,261.7001342773437,280.0492858886719,293.307373046875,291.205810546875,1.0,0.2817719280719757,0.8955822587013245,0.8955822587013245,1.0,1.0,-1.2863208055496216,0.557059109210968,0.7292616963386536,0.251628428697586,0.0,0.0,0.5997052192687988,57.462039947509766,31.0,11.307929039001465,-14513.0166015625,246.52996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6031799316406,309.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.57421875,18000.0,0.0,0.0,0.3297483325004577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388312578201294,0.6388378739356995,-6.576176019734703e-06,0.0,0.0003346526355016,0.0,0.0,47.55105209350586,0.0,0.0,0.0,0.4203159511089325,4.0,0.0,1.0
383520,293.2072448730469,297.1499938964844,293.1499938964844,0.058626189827919,-1536.85693359375,304.155517578125,0.6302291750907898,0.1069910004734993,0.0981613621115684,293.4042358398437,297.1499938964844,293.1499938964844,0.013978473842144,-762.003173828125,304.0247802734375,0.4753653705120086,0.050000000745058,0.0492303036153316,293.21246337890625,297.1499938964844,293.1499938964844,0.3060425817966461,-4342.50048828125,304.1586608886719,0.9738636612892152,0.3953516781330108,0.2772940993309021,293.22119140625,297.1499938964844,293.1499938964844,0.3479172885417938,-6491.44091796875,304.1867980957031,0.9990000128746032,0.4531670808792114,0.4135841727256775,293.27349853515625,297.1499938964844,293.1499938964844,0.0101971812546253,-3108.90625,302.22216796875,0.4753651916980743,0.050000000745058,0.2335271537303924,291.20245361328125,291.1499938964844,262.6893615722656,261.7001342773437,280.0492858886719,293.307373046875,291.205810546875,1.0,0.2817719280719757,0.8955822587013245,0.8955822587013245,1.0,1.0,-1.2863208055496216,0.557059109210968,0.7292616963386536,0.251628428697586,0.0,0.0,0.5997052192687988,57.462039947509766,31.0,11.307929039001465,-14513.0166015625,246.52996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6031799316406,309.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.57421875,18000.0,0.0,0.0,0.3297483325004577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388312578201294,0.6388378739356995,-6.576176019734703e-06,0.0,0.0003346526355016,0.0,0.0,47.55105209350586,0.0,0.0,0.0,0.4203159511089325,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572251863777637,-1512.351806640625,304.156005859375,0.6394588351249695,0.1057208478450775,0.0969223827123642,293.4111633300781,297.1499938964844,293.1499938964844,0.0135309370234608,-749.6809692382812,303.9151916503906,0.485656201839447,0.050000000745058,0.0490302816033363,293.2117614746094,297.1499938964844,293.1499938964844,0.3032936155796051,-4310.75537109375,304.1602783203125,0.9895355105400084,0.3939126431941986,0.2761731743812561,293.1797180175781,297.1499938964844,293.1499938964844,0.3231359422206878,-6112.8662109375,304.2149353027344,0.9990000128746032,0.4597284495830536,0.3899684548377991,293.27178955078125,297.1499938964844,293.1499938964844,0.010041550733149,-3075.083251953125,302.19097900390625,0.485656201839447,0.050000000745058,0.2325785458087921,291.2471008300781,291.1499938964844,262.7669982910156,261.7663879394531,280.1012878417969,293.29425048828125,291.2487487792969,1.0,0.2716789245605469,0.8953821659088135,0.8953821659088135,1.0,1.0,-1.2537590265274048,0.5419147610664368,0.711844265460968,0.24423648416996,0.0,0.0,0.5834591388702393,51.922760009765625,49.0,35.7239990234375,-14111.646484375,222.5867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.635986328125,309.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18256.9140625,18000.0,0.0,0.0,0.3235603868961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127376556396484,0.6127440929412842,-6.408693934645271e-06,0.0,0.0003283726691734,0.0,0.0,43.95162582397461,0.0,0.0,0.0,0.4106280505657196,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572251863777637,-1512.351806640625,304.156005859375,0.6394588351249695,0.1057208478450775,0.0969223827123642,293.4111633300781,297.1499938964844,293.1499938964844,0.0135309370234608,-749.6809692382812,303.9151916503906,0.485656201839447,0.050000000745058,0.0490302816033363,293.2117614746094,297.1499938964844,293.1499938964844,0.3032936155796051,-4310.75537109375,304.1602783203125,0.9895355105400084,0.3939126431941986,0.2761731743812561,293.1797180175781,297.1499938964844,293.1499938964844,0.3231359422206878,-6112.8662109375,304.2149353027344,0.9990000128746032,0.4597284495830536,0.3899684548377991,293.27178955078125,297.1499938964844,293.1499938964844,0.010041550733149,-3075.083251953125,302.19097900390625,0.485656201839447,0.050000000745058,0.2325785458087921,291.2471008300781,291.1499938964844,262.7669982910156,261.7663879394531,280.1012878417969,293.29425048828125,291.2487487792969,1.0,0.2716789245605469,0.8953821659088135,0.8953821659088135,1.0,1.0,-1.2537590265274048,0.5419147610664368,0.711844265460968,0.24423648416996,0.0,0.0,0.5834591388702393,51.922760009765625,49.0,35.7239990234375,-14111.646484375,222.5867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.635986328125,309.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18256.9140625,18000.0,0.0,0.0,0.3235603868961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127376556396484,0.6127440929412842,-6.408693934645271e-06,0.0,0.0003283726691734,0.0,0.0,43.95162582397461,0.0,0.0,0.0,0.4106280505657196,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0566980019211769,-1503.4014892578125,304.1558837890625,0.6403990387916565,0.105173110961914,0.0963558852672576,293.41607666015625,297.1499938964844,293.1499938964844,0.0133627532050013,-745.5521240234375,303.8558044433594,0.4873868525028229,0.050000000745058,0.0489971414208412,293.2115783691406,297.1499938964844,293.1499938964844,0.3024952113628387,-4301.92431640625,304.15985107421875,0.9917621612548828,0.3931669890880584,0.2756331861019134,293.158203125,297.1499938964844,293.1499938964844,0.3185952305793762,-6046.88330078125,304.211181640625,0.9990000128746032,0.4635853171348572,0.3859122991561889,293.2708435058594,297.1499938964844,293.1499938964844,0.0099998284131288,-3067.466552734375,302.1727905273437,0.4873868525028229,0.050000000745058,0.232421338558197,291.2492980957031,291.1499938964844,262.8057556152344,261.79949951171875,280.1210632324219,293.2891540527344,291.2477722167969,1.0,0.2702427804470062,0.8952820897102356,0.8952820897102356,1.0,1.0,-1.2473241090774536,0.5389222502708435,0.7084019184112549,0.2427844852209091,0.0,0.0,0.5765353441238403,50.99082946777344,49.0,12.120763778686523,-13960.51171875,218.32862854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66973876953125,309.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18262.46875,18000.0,0.0,0.0,0.3202176988124847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975543260574341,0.5975605845451355,-6.298360403889092e-06,0.0,0.0003249802393838,0.0,0.0,41.86599349975586,0.0,0.0,0.0,0.4050457775592804,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.056370623409748,-1498.098876953125,304.1553955078125,0.6388527154922485,0.104677103459835,0.0958966612815857,293.4216613769531,297.1499938964844,293.1499938964844,0.0132328635081648,-742.9246826171875,303.79351806640625,0.4869266450405121,0.050000000745058,0.0490059405565261,293.21142578125,297.1499938964844,293.1499938964844,0.3021868765354156,-4299.01025390625,304.1585998535156,0.9905503988265992,0.3924154639244079,0.2751201391220093,293.1431579589844,297.1499938964844,293.1499938964844,0.3194631338119507,-6065.40966796875,304.1983947753906,0.9990000128746032,0.4664438962936401,0.3869899213314056,293.2699279785156,297.1499938964844,293.1499938964844,0.009983261115849,-3066.613037109375,302.1520080566406,0.4869266450405121,0.050000000745058,0.232463076710701,291.234130859375,291.1499938964844,262.844482421875,261.8326110839844,280.1372375488281,293.2872619628906,291.22967529296875,1.0,0.2707972228527069,0.8952744007110596,0.8952744007110596,1.0,1.0,-1.2475063800811768,0.5389990210533142,0.7085073590278625,0.2428455799818039,0.0,0.0,0.5723670125007629,51.216426849365234,67.0,-21.057830810546875,-13872.1474609375,218.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6996765136719,309.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18215.4765625,18000.0,0.0,0.0,0.316847026348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857617855072021,0.5857679843902588,-6.202995791682042e-06,0.0,0.0003215594333596,0.0,0.0,40.23649978637695,0.0,0.0,0.0,0.4006435573101043,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560205802321434,-1493.0084228515625,304.1541748046875,0.6300395131111145,0.1037242785096168,0.0951459258794784,293.4342041015625,297.1499938964844,293.1499938964844,0.0130397705361247,-740.2755126953125,303.6612243652344,0.4808191061019897,0.050000000745058,0.0491245724260807,293.2113342285156,297.1499938964844,293.1499938964844,0.3023437261581421,-4302.32275390625,304.1554870605469,0.9795098900794984,0.3908802270889282,0.2741487920284271,293.1384582519531,297.1499938964844,293.1499938964844,0.3338750898838043,-6297.93701171875,304.1578369140625,0.9990000128746032,0.4676437079906463,0.4012649059295654,293.2686462402344,297.1499938964844,293.1499938964844,0.0099967448040843,-3077.050048828125,302.1048278808594,0.4808191061019897,0.050000000745058,0.2330258339643478,291.1762390136719,291.1499938964844,262.9217834472656,261.8987731933594,280.16278076171875,293.2933959960937,291.1697998046875,1.0,0.2770638167858124,0.8952591419219971,0.8952591419219971,1.0,1.0,-1.2633837461471558,0.5463622212409973,0.7170214653015137,0.2464504241943359,0.0,0.0,0.572501540184021,54.44913864135742,70.0,-69.74515533447266,-13886.140625,231.4677276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6986999511719,308.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.3106239140033722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778651237487793,0.5778712630271912,-6.109357400418958e-06,0.0,0.0003152437857352,0.0,0.0,39.01069641113281,0.0,0.0,0.0,0.3973671793937683,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560205802321434,-1493.0084228515625,304.1541748046875,0.6300395131111145,0.1037242785096168,0.0951459258794784,293.4342041015625,297.1499938964844,293.1499938964844,0.0130397705361247,-740.2755126953125,303.6612243652344,0.4808191061019897,0.050000000745058,0.0491245724260807,293.2113342285156,297.1499938964844,293.1499938964844,0.3023437261581421,-4302.32275390625,304.1554870605469,0.9795098900794984,0.3908802270889282,0.2741487920284271,293.1384582519531,297.1499938964844,293.1499938964844,0.3338750898838043,-6297.93701171875,304.1578369140625,0.9990000128746032,0.4676437079906463,0.4012649059295654,293.2686462402344,297.1499938964844,293.1499938964844,0.0099967448040843,-3077.050048828125,302.1048278808594,0.4808191061019897,0.050000000745058,0.2330258339643478,291.1762390136719,291.1499938964844,262.9217834472656,261.8987731933594,280.16278076171875,293.2933959960937,291.1697998046875,1.0,0.2770638167858124,0.8952591419219971,0.8952591419219971,1.0,1.0,-1.2633837461471558,0.5463622212409973,0.7170214653015137,0.2464504241943359,0.0,0.0,0.572501540184021,54.44913864135742,70.0,-69.74515533447266,-13886.140625,231.4677276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6986999511719,308.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.3106239140033722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778651237487793,0.5778712630271912,-6.109357400418958e-06,0.0,0.0003152437857352,0.0,0.0,39.01069641113281,0.0,0.0,0.0,0.3973671793937683,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556602217257022,-1487.638427734375,304.1534118652344,0.6214566826820374,0.1027849838137626,0.0944188386201858,293.4476623535156,297.1499938964844,293.1499938964844,0.0128333196043968,-737.0234985351562,303.5216979980469,0.4742701351642608,0.050000000745058,0.0492512360215187,293.2113037109375,297.1499938964844,293.1499938964844,0.3023976683616638,-4304.03271484375,304.15362548828125,0.967350423336029,0.3893314003944397,0.273167073726654,293.1607360839844,297.1499938964844,293.1499938964844,0.3495100438594818,-6541.75439453125,304.129638671875,0.9990000128746032,0.4634486436843872,0.4159685671329498,293.26873779296875,297.1499938964844,293.1499938964844,0.0100044636055827,-3085.99267578125,302.0546264648437,0.4742701351642608,0.050000000745058,0.2336266487836837,291.12127685546875,291.1499938964844,262.99884033203125,261.96490478515625,280.1937255859375,293.3095092773437,291.1180114746094,1.0,0.2829443216323852,0.8952438235282898,0.8952438235282898,1.0,1.0,-1.27985942363739,0.5539634823799133,0.725895881652832,0.2503537237644195,0.0,0.0,0.5804123878479004,57.901588439941406,73.0,-64.53009033203125,-13999.6474609375,245.0482940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56884765625,308.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8046875,18000.0,0.0,0.0,0.3059442639350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882865786552429,0.5882927179336548,-6.1500591073127e-06,0.0,0.0003104945353697,0.0,0.0,40.19099044799805,0.0,0.0,0.0,0.4007895588874817,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556602217257022,-1487.638427734375,304.1534118652344,0.6214566826820374,0.1027849838137626,0.0944188386201858,293.4476623535156,297.1499938964844,293.1499938964844,0.0128333196043968,-737.0234985351562,303.5216979980469,0.4742701351642608,0.050000000745058,0.0492512360215187,293.2113037109375,297.1499938964844,293.1499938964844,0.3023976683616638,-4304.03271484375,304.15362548828125,0.967350423336029,0.3893314003944397,0.273167073726654,293.1607360839844,297.1499938964844,293.1499938964844,0.3495100438594818,-6541.75439453125,304.129638671875,0.9990000128746032,0.4634486436843872,0.4159685671329498,293.26873779296875,297.1499938964844,293.1499938964844,0.0100044636055827,-3085.99267578125,302.0546264648437,0.4742701351642608,0.050000000745058,0.2336266487836837,291.12127685546875,291.1499938964844,262.99884033203125,261.96490478515625,280.1937255859375,293.3095092773437,291.1180114746094,1.0,0.2829443216323852,0.8952438235282898,0.8952438235282898,1.0,1.0,-1.27985942363739,0.5539634823799133,0.725895881652832,0.2503537237644195,0.0,0.0,0.5804123878479004,57.901588439941406,73.0,-64.53009033203125,-13999.6474609375,245.0482940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56884765625,308.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8046875,18000.0,0.0,0.0,0.3059442639350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882865786552429,0.5882927179336548,-6.1500591073127e-06,0.0,0.0003104945353697,0.0,0.0,40.19099044799805,0.0,0.0,0.0,0.4007895588874817,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.055159643292427,-1479.5601806640625,304.1531066894531,0.6132922768592834,0.1019062176346778,0.0937023684382438,293.4615783691406,297.1499938964844,293.1499938964844,0.01258843857795,-731.8992919921875,303.3771057128906,0.4675253927707672,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017911911010742,-4297.58544921875,304.1534423828125,0.955260157585144,0.3877488374710083,0.2721634805202484,293.193359375,297.1499938964844,293.1499938964844,0.3641843795776367,-6764.99462890625,304.1121826171875,0.9990000128746032,0.4565839767456054,0.4297904670238495,293.2701416015625,297.1499938964844,293.1499938964844,0.0099865924566984,-3087.610107421875,302.004638671875,0.4675253927707672,0.050000000745058,0.234211191534996,291.0922546386719,291.1499938964844,263.0756225585937,262.0309143066406,280.2298583984375,293.3318176269531,291.0899658203125,1.0,0.2886732518672943,0.894831120967865,0.894831120967865,1.0,1.0,-1.2952333688735962,0.5610359311103821,0.7341974377632141,0.2540218532085418,0.0,0.0,0.5901472568511963,61.254615783691406,76.0,-44.9968376159668,-14109.2412109375,258.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32421875,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.45703125,18000.0,0.0,0.0,0.3031736314296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053124070167542,0.6053186655044556,-6.260269401536789e-06,0.0,0.000307682697894,0.0,0.0,42.40575408935547,0.0,0.0,0.0,0.406986802816391,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.055159643292427,-1479.5601806640625,304.1531066894531,0.6132922768592834,0.1019062176346778,0.0937023684382438,293.4615783691406,297.1499938964844,293.1499938964844,0.01258843857795,-731.8992919921875,303.3771057128906,0.4675253927707672,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017911911010742,-4297.58544921875,304.1534423828125,0.955260157585144,0.3877488374710083,0.2721634805202484,293.193359375,297.1499938964844,293.1499938964844,0.3641843795776367,-6764.99462890625,304.1121826171875,0.9990000128746032,0.4565839767456054,0.4297904670238495,293.2701416015625,297.1499938964844,293.1499938964844,0.0099865924566984,-3087.610107421875,302.004638671875,0.4675253927707672,0.050000000745058,0.234211191534996,291.0922546386719,291.1499938964844,263.0756225585937,262.0309143066406,280.2298583984375,293.3318176269531,291.0899658203125,1.0,0.2886732518672943,0.894831120967865,0.894831120967865,1.0,1.0,-1.2952333688735962,0.5610359311103821,0.7341974377632141,0.2540218532085418,0.0,0.0,0.5901472568511963,61.254615783691406,76.0,-44.9968376159668,-14109.2412109375,258.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32421875,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.45703125,18000.0,0.0,0.0,0.3031736314296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053124070167542,0.6053186655044556,-6.260269401536789e-06,0.0,0.000307682697894,0.0,0.0,42.40575408935547,0.0,0.0,0.0,0.406986802816391,4.0,0.0,1.0
384180,293.1940612792969,297.1499938964844,293.1499938964844,0.0549510829150676,-1476.1116943359375,304.1524353027344,0.6031777262687683,0.1015728190541267,0.0934786424040794,293.4760437011719,297.1499938964844,293.1499938964844,0.0123300850391387,-725.654296875,303.2275390625,0.456914335489273,0.050000000745058,0.0495548024773597,293.21160888671875,297.1499938964844,293.1499938964844,0.3005360960960388,-4283.19091796875,304.15447998046875,0.938385248184204,0.3861642777919769,0.2712000608444214,293.22216796875,297.1499938964844,293.1499938964844,0.3631591200828552,-6742.697265625,304.12744140625,0.9876962304115297,0.4495916962623596,0.4277989268302917,293.272216796875,297.1499938964844,293.1499938964844,0.0099636316299438,-3085.876220703125,301.9564208984375,0.456914335489273,0.050000000745058,0.2350666522979736,291.088623046875,291.1499938964844,263.1521301269531,262.09686279296875,280.2780456542969,293.3526916503906,291.09130859375,1.0,0.2936999201774597,0.8944183588027954,0.8944183588027954,1.0,1.0,-1.2926874160766602,0.5597652792930603,0.7329221963882446,0.2536098062992096,0.0,0.0,0.5992547273635864,65.78862762451172,79.0,0.6903960108757019,-14103.43359375,267.2698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0168151855469,308.6224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17829.154296875,18000.0,0.0,0.0,0.3021630942821502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253616809844971,0.6253681182861328,-6.406868578778813e-06,0.0,0.0003066571371164,0.0,0.0,45.20187377929688,0.0,0.0,0.0,0.4144700169563293,4.0,0.0,1.0
384240,293.1940612792969,297.1499938964844,293.1499938964844,0.0549510829150676,-1476.1116943359375,304.1524353027344,0.6031777262687683,0.1015728190541267,0.0934786424040794,293.4760437011719,297.1499938964844,293.1499938964844,0.0123300850391387,-725.654296875,303.2275390625,0.456914335489273,0.050000000745058,0.0495548024773597,293.21160888671875,297.1499938964844,293.1499938964844,0.3005360960960388,-4283.19091796875,304.15447998046875,0.938385248184204,0.3861642777919769,0.2712000608444214,293.22216796875,297.1499938964844,293.1499938964844,0.3631591200828552,-6742.697265625,304.12744140625,0.9876962304115297,0.4495916962623596,0.4277989268302917,293.272216796875,297.1499938964844,293.1499938964844,0.0099636316299438,-3085.876220703125,301.9564208984375,0.456914335489273,0.050000000745058,0.2350666522979736,291.088623046875,291.1499938964844,263.1521301269531,262.09686279296875,280.2780456542969,293.3526916503906,291.09130859375,1.0,0.2936999201774597,0.8944183588027954,0.8944183588027954,1.0,1.0,-1.2926874160766602,0.5597652792930603,0.7329221963882446,0.2536098062992096,0.0,0.0,0.5992547273635864,65.78862762451172,79.0,0.6903960108757019,-14103.43359375,267.2698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0168151855469,308.6224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17829.154296875,18000.0,0.0,0.0,0.3021630942821502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253616809844971,0.6253681182861328,-6.406868578778813e-06,0.0,0.0003066571371164,0.0,0.0,45.20187377929688,0.0,0.0,0.0,0.4144700169563293,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0547808408737182,-1473.0833740234375,304.1522827148437,0.5984269976615906,0.1013251468539238,0.0933824032545089,293.4835510253906,297.1499938964844,293.1499938964844,0.0121833374723792,-721.5668334960938,303.1513366699219,0.4520972967147827,0.050000000745058,0.0496432706713676,293.2118225097656,297.1499938964844,293.1499938964844,0.2995190322399139,-4271.31640625,304.1554870605469,0.9303575754165648,0.3853418827056885,0.2707018256187439,293.228759765625,297.1499938964844,293.1499938964844,0.3607204854488373,-6703.1865234375,304.13592529296875,0.9804455637931824,0.4473826587200165,0.4254561960697174,293.2733459472656,297.1499938964844,293.1499938964844,0.0099403141066432,-3081.307373046875,301.9343566894531,0.4520972967147827,0.050000000745058,0.2354862987995147,291.1021423339844,291.1499938964844,263.1902770996094,262.1297912597656,280.3011474609375,293.3592224121094,291.1041564941406,1.0,0.2959315478801727,0.894212007522583,0.894212007522583,1.0,1.0,-1.2897568941116333,0.5583707690238953,0.731386125087738,0.2529888153076172,0.0,0.0,0.6010690927505493,67.98654174804688,79.0,15.237975120544434,-14059.15234375,270.93658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8660583496094,308.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.98828125,18000.0,0.0,0.0,0.3020898103713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313386559486389,0.6313450932502747,-6.463523732236354e-06,0.0,0.0003065827477257,0.0,0.0,46.13039016723633,0.0,0.0,0.0,0.416847288608551,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545653291046619,-1469.3609619140625,304.1522827148437,0.5938696265220642,0.1009895130991935,0.0931986421346664,293.4912109375,297.1499938964844,293.1499938964844,0.0120388297364115,-717.6005859375,303.0731506347656,0.4478866159915924,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2986268997192383,-4261.0244140625,304.1561279296875,0.9230655431747437,0.3845105469226837,0.2701882421970367,293.2325744628906,297.1499938964844,293.1499938964844,0.3589389622211456,-6674.490234375,304.1416931152344,0.9737318754196168,0.445635974407196,0.4236874580383301,293.2745056152344,297.1499938964844,293.1499938964844,0.0099188815802335,-3077.659912109375,301.9111633300781,0.4478866159915924,0.050000000745058,0.2358786016702652,291.1099548339844,291.1499938964844,263.22833251953125,262.1626892089844,280.3230895996094,293.36444091796875,291.1109619140625,1.0,0.298044353723526,0.8940356373786926,0.8940356373786926,1.0,1.0,-1.2873666286468506,0.5572289824485779,0.7301376461982727,0.2524942755699157,0.0,0.0,0.6029281616210938,70.04662322998047,82.0,16.25149917602539,-14009.0166015625,274.4971008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254943847656,308.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.9765625,18000.0,0.0,0.0,0.3022066950798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355807781219482,0.6355872750282288,-6.503168151539285e-06,0.0,0.0003067014040425,0.0,0.0,46.79284286499024,0.0,0.0,0.0,0.4185891151428222,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539866276085376,-1459.4879150390625,304.1524963378906,0.5851042866706848,0.100150890648365,0.0926374569535255,293.5068054199219,297.1499938964844,293.1499938964844,0.0117479981854557,-709.4700927734375,302.91180419921875,0.4407297968864441,0.050000000745058,0.0498801358044147,293.2124938964844,297.1499938964844,293.1499938964844,0.296947032213211,-4241.78515625,304.1568603515625,0.910365104675293,0.3828475475311279,0.2691467106342315,293.2359619140625,297.1499938964844,293.1499938964844,0.3562177717685699,-6631.3671875,304.1488952636719,0.9613258242607116,0.4428457915782928,0.4210239052772522,293.2767028808594,297.1499938964844,293.1499938964844,0.0098762325942516,-3070.808837890625,301.8633728027344,0.4407297968864441,0.050000000745058,0.2366098910570144,291.11944580078125,291.1499938964844,263.3041687011719,262.2283935546875,280.3652648925781,293.3728332519531,291.120361328125,1.0,0.3019852638244629,0.8936829566955566,0.8936829566955566,1.0,1.0,-1.2833081483840942,0.5552770495414734,0.7280310988426208,0.2516857981681824,0.0,0.0,0.6063613891601562,73.89359283447266,85.0,14.793785095214844,-13921.6181640625,281.27227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47998046875,308.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.23828125,18000.0,0.0,0.0,0.3028703927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433321237564087,0.643338680267334,-6.567948730662465e-06,0.0,0.0003073749539908,0.0,0.0,47.972957611083984,0.0,0.0,0.0,0.4216406941413879,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539866276085376,-1459.4879150390625,304.1524963378906,0.5851042866706848,0.100150890648365,0.0926374569535255,293.5068054199219,297.1499938964844,293.1499938964844,0.0117479981854557,-709.4700927734375,302.91180419921875,0.4407297968864441,0.050000000745058,0.0498801358044147,293.2124938964844,297.1499938964844,293.1499938964844,0.296947032213211,-4241.78515625,304.1568603515625,0.910365104675293,0.3828475475311279,0.2691467106342315,293.2359619140625,297.1499938964844,293.1499938964844,0.3562177717685699,-6631.3671875,304.1488952636719,0.9613258242607116,0.4428457915782928,0.4210239052772522,293.2767028808594,297.1499938964844,293.1499938964844,0.0098762325942516,-3070.808837890625,301.8633728027344,0.4407297968864441,0.050000000745058,0.2366098910570144,291.11944580078125,291.1499938964844,263.3041687011719,262.2283935546875,280.3652648925781,293.3728332519531,291.120361328125,1.0,0.3019852638244629,0.8936829566955566,0.8936829566955566,1.0,1.0,-1.2833081483840942,0.5552770495414734,0.7280310988426208,0.2516857981681824,0.0,0.0,0.6063613891601562,73.89359283447266,85.0,14.793785095214844,-13921.6181640625,281.27227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47998046875,308.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.23828125,18000.0,0.0,0.0,0.3028703927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433321237564087,0.643338680267334,-6.567948730662465e-06,0.0,0.0003073749539908,0.0,0.0,47.972957611083984,0.0,0.0,0.0,0.4216406941413879,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532842837274074,-1447.5538330078125,304.15283203125,0.5767810940742493,0.0992093905806541,0.0919454544782638,293.5225524902344,297.1499938964844,293.1499938964844,0.0114521635696291,-700.8079223632812,302.74493408203125,0.4347625076770782,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952489554882049,-4222.37548828125,304.15740966796875,0.8999577760696411,0.3811924159526825,0.26810222864151,293.2369384765625,297.1499938964844,293.1499938964844,0.3538441956043243,-6594.587890625,304.15313720703125,0.9497883915901184,0.4404672384262085,0.4188622534275055,293.27880859375,297.1499938964844,293.1499938964844,0.0098300809040665,-3063.119873046875,301.81524658203125,0.4347625076770782,0.050000000745058,0.2372948676347732,291.1291198730469,291.1499938964844,263.3796081542969,262.2939453125,280.40643310546875,293.380126953125,291.1300354003906,1.0,0.3056353032588959,0.8933302164077759,0.8933302164077759,1.0,1.0,-1.2796244621276855,0.5534951686859131,0.7261292934417725,0.2509777843952179,0.0,0.0,0.6084873676300049,77.49939727783203,88.0,14.07671356201172,-13840.22265625,287.6303405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,308.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.912109375,18000.0,0.0,0.0,0.3039108216762543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487902998924255,0.6487969160079956,-6.615903657802846e-06,0.0,0.0003084308409597,0.0,0.0,48.82822036743164,0.0,0.0,0.0,0.4238030910491943,4.0,0.0,1.0
