time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532842837274074,-1447.5538330078125,304.15283203125,0.5767810940742493,0.0992093905806541,0.0919454544782638,293.5225524902344,297.1499938964844,293.1499938964844,0.0114521635696291,-700.8079223632812,302.74493408203125,0.4347625076770782,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952489554882049,-4222.37548828125,304.15740966796875,0.8999577760696411,0.3811924159526825,0.26810222864151,293.2369384765625,297.1499938964844,293.1499938964844,0.3538441956043243,-6594.587890625,304.15313720703125,0.9497883915901184,0.4404672384262085,0.4188622534275055,293.27880859375,297.1499938964844,293.1499938964844,0.0098300809040665,-3063.119873046875,301.81524658203125,0.4347625076770782,0.050000000745058,0.2372948676347732,291.1291198730469,291.1499938964844,263.3796081542969,262.2939453125,280.40643310546875,293.380126953125,291.1300354003906,1.0,0.3056353032588959,0.8933302164077759,0.8933302164077759,1.0,1.0,-1.2796244621276855,0.5534951686859131,0.7261292934417725,0.2509777843952179,0.0,0.0,0.6084873676300049,77.49939727783203,88.0,14.07671356201172,-13840.22265625,287.6303405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,308.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.912109375,18000.0,0.0,0.0,0.3039108216762543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487902998924255,0.6487969160079956,-6.615903657802846e-06,0.0,0.0003084308409597,0.0,0.0,48.82822036743164,0.0,0.0,0.0,0.4238030910491943,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0525356531143188,-1434.8790283203125,304.15313720703125,0.5689023733139038,0.0982367098331451,0.0912071242928505,293.5382995605469,297.1499938964844,293.1499938964844,0.01115383207798,-691.6752319335938,302.5729675292969,0.4296430945396423,0.050000000745058,0.050162598490715,293.213134765625,297.1499938964844,293.1499938964844,0.2935426533222198,-4202.890625,304.15777587890625,0.8908002376556396,0.3795455992221832,0.2670588791370392,293.23699951171875,297.1499938964844,293.1499938964844,0.3515706658363342,-6559.921875,304.1558532714844,0.9388976097106934,0.438251256942749,0.416888952255249,293.28082275390625,297.1499938964844,293.1499938964844,0.0097813317552208,-3054.787109375,301.7667541503906,0.4296430945396423,0.050000000745058,0.2379497736692428,291.13897705078125,291.1499938964844,263.45465087890625,262.3593444824219,280.4470520019531,293.386962890625,291.13995361328125,1.0,0.309070885181427,0.8930742144584656,0.8930742144584656,1.0,1.0,-1.2760690450668335,0.5517739653587341,0.7242950201034546,0.250316709280014,0.0,0.0,0.6093053221702576,80.94701385498047,91.0,14.155536651611328,-13763.09765625,293.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,308.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.42578125,18000.0,0.0,0.0,0.3050934374332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516409516334534,0.6516475677490234,-6.643958386121085e-06,0.0,0.0003096310538239,0.0,0.0,49.29622650146485,0.0,0.0,0.0,0.4249612689018249,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0525356531143188,-1434.8790283203125,304.15313720703125,0.5689023733139038,0.0982367098331451,0.0912071242928505,293.5382995605469,297.1499938964844,293.1499938964844,0.01115383207798,-691.6752319335938,302.5729675292969,0.4296430945396423,0.050000000745058,0.050162598490715,293.213134765625,297.1499938964844,293.1499938964844,0.2935426533222198,-4202.890625,304.15777587890625,0.8908002376556396,0.3795455992221832,0.2670588791370392,293.23699951171875,297.1499938964844,293.1499938964844,0.3515706658363342,-6559.921875,304.1558532714844,0.9388976097106934,0.438251256942749,0.416888952255249,293.28082275390625,297.1499938964844,293.1499938964844,0.0097813317552208,-3054.787109375,301.7667541503906,0.4296430945396423,0.050000000745058,0.2379497736692428,291.13897705078125,291.1499938964844,263.45465087890625,262.3593444824219,280.4470520019531,293.386962890625,291.13995361328125,1.0,0.309070885181427,0.8930742144584656,0.8930742144584656,1.0,1.0,-1.2760690450668335,0.5517739653587341,0.7242950201034546,0.250316709280014,0.0,0.0,0.6093053221702576,80.94701385498047,91.0,14.155536651611328,-13763.09765625,293.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,308.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.42578125,18000.0,0.0,0.0,0.3050934374332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516409516334534,0.6516475677490234,-6.643958386121085e-06,0.0,0.0003096310538239,0.0,0.0,49.29622650146485,0.0,0.0,0.0,0.4249612689018249,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517694577574729,-1421.943359375,304.1533508300781,0.5614485144615173,0.0972602814435958,0.0904566198587417,293.5539245605469,297.1499938964844,293.1499938964844,0.0108544062823057,-682.0867309570312,302.3962097167969,0.425167053937912,0.050000000745058,0.0502962134778499,293.2133178710937,297.1499938964844,293.1499938964844,0.2918185293674469,-4183.19580078125,304.1580505371094,0.882385790348053,0.3779057562351227,0.2660172879695892,293.2366943359375,297.1499938964844,293.1499938964844,0.3493087887763977,-6525.7802734375,304.1576538085937,0.9286332130432128,0.4361128211021423,0.4149987399578094,293.2827453613281,297.1499938964844,293.1499938964844,0.0097301844507455,-3045.80126953125,301.71795654296875,0.425167053937912,0.050000000745058,0.2385835796594619,291.1495361328125,291.1499938964844,263.5292358398437,262.4245910644531,280.48736572265625,293.3935241699219,291.15057373046875,1.0,0.3123425543308258,0.8928182125091553,0.8928182125091553,1.0,1.0,-1.2725701332092283,0.5500755310058594,0.7224946022033691,0.2496812641620636,0.0,0.0,0.6086553335189819,84.28327178955078,94.0,14.7711181640625,-13688.302734375,299.4336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,308.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.306216299533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515794396400452,0.6515860557556152,-6.649642728007166e-06,0.0,0.0003107706143055,0.0,0.0,49.32324981689453,0.0,0.0,0.0,0.4249924421310425,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517694577574729,-1421.943359375,304.1533508300781,0.5614485144615173,0.0972602814435958,0.0904566198587417,293.5539245605469,297.1499938964844,293.1499938964844,0.0108544062823057,-682.0867309570312,302.3962097167969,0.425167053937912,0.050000000745058,0.0502962134778499,293.2133178710937,297.1499938964844,293.1499938964844,0.2918185293674469,-4183.19580078125,304.1580505371094,0.882385790348053,0.3779057562351227,0.2660172879695892,293.2366943359375,297.1499938964844,293.1499938964844,0.3493087887763977,-6525.7802734375,304.1576538085937,0.9286332130432128,0.4361128211021423,0.4149987399578094,293.2827453613281,297.1499938964844,293.1499938964844,0.0097301844507455,-3045.80126953125,301.71795654296875,0.425167053937912,0.050000000745058,0.2385835796594619,291.1495361328125,291.1499938964844,263.5292358398437,262.4245910644531,280.48736572265625,293.3935241699219,291.15057373046875,1.0,0.3123425543308258,0.8928182125091553,0.8928182125091553,1.0,1.0,-1.2725701332092283,0.5500755310058594,0.7224946022033691,0.2496812641620636,0.0,0.0,0.6086553335189819,84.28327178955078,94.0,14.7711181640625,-13688.302734375,299.4336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,308.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.306216299533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515794396400452,0.6515860557556152,-6.649642728007166e-06,0.0,0.0003107706143055,0.0,0.0,49.32324981689453,0.0,0.0,0.0,0.4249924421310425,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513848476111888,-1415.4642333984375,304.1534423828125,0.5578699707984924,0.0967739671468734,0.0900812670588493,293.5616760253906,297.1499938964844,293.1499938964844,0.01070486754179,-677.1398315429688,302.3060607910156,0.4231236279010772,0.050000000745058,0.050361793488264,293.2134094238281,297.1499938964844,293.1499938964844,0.290954053401947,-4173.31884765625,304.1581726074219,0.8784149289131165,0.3770880699157715,0.2654972374439239,293.2364501953125,297.1499938964844,293.1499938964844,0.3481798470020294,-6508.82470703125,304.1583251953125,0.9237512946128844,0.4350616335868835,0.4140715897083282,293.28369140625,297.1499938964844,293.1499938964844,0.009703941643238,-3041.123779296875,301.6934509277344,0.4231236279010772,0.050000000745058,0.2388946712017059,291.15496826171875,291.1499938964844,263.5663452148437,262.4571533203125,280.5074462890625,293.396728515625,291.156005859375,1.0,0.3139297664165497,0.8926901817321777,0.8926901817321777,1.0,1.0,-1.2708345651626587,0.5492314696311951,0.7216031551361084,0.2493713796138763,0.0,0.0,0.607778012752533,85.9207763671875,94.0,14.960127830505373,-13651.078125,302.2477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269470214844,308.0105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.3067006766796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504132151603699,0.6504198312759399,-6.643613687629113e-06,0.0,0.0003112622071057,0.0,0.0,49.16354370117188,0.0,0.0,0.0,0.4245682656764984,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510009564459323,-1409.00732421875,304.1535339355469,0.5543854832649231,0.0962896347045898,0.0897069051861763,293.56939697265625,297.1499938964844,293.1499938964844,0.0105557106435298,-672.1011352539062,302.2147827148437,0.4211913049221039,0.050000000745058,0.0504267215728759,293.2134704589844,297.1499938964844,293.1499938964844,0.2900912165641784,-4163.4599609375,304.1582336425781,0.8745853900909424,0.3762718737125397,0.2649776935577392,293.2361755371094,297.1499938964844,293.1499938964844,0.3470551073551178,-6491.9755859375,304.1588439941406,0.9190531969070436,0.4340200126171112,0.4131534695625305,293.2846374511719,297.1499938964844,293.1499938964844,0.0096773756667971,-3036.359619140625,301.6687927246094,0.4211913049221039,0.050000000745058,0.2392026484012603,291.16033935546875,291.1499938964844,263.60333251953125,262.4896545410156,280.5274353027344,293.39990234375,291.161376953125,1.0,0.3154893219470978,0.8925644159317017,0.8925644159317017,1.0,1.0,-1.2691071033477783,0.54839026927948,0.7207168936729431,0.249066561460495,0.0,0.0,0.6065409779548645,87.54188537597656,97.0,14.967822074890137,-13613.693359375,305.0214538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,307.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.787109375,18000.0,0.0,0.0,0.3071080148220062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484914422035217,0.6484980583190918,-6.631612905039219e-06,0.0,0.0003116755979135,0.0,0.0,48.88893127441406,0.0,0.0,0.0,0.4238514900207519,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502388291060924,-1396.2218017578125,304.15362548828125,0.5476865768432617,0.0953277051448822,0.0889624059200286,293.5846862792969,297.1499938964844,293.1499938964844,0.0102591821923851,-661.7752685546875,302.0287780761719,0.4176152348518371,0.050000000745058,0.0505549423396587,293.21356201171875,297.1499938964844,293.1499938964844,0.2883811295032501,-4143.923828125,304.1583557128906,0.8673129677772522,0.3746438026428222,0.2639403641223907,293.2355651855469,297.1499938964844,293.1499938964844,0.344830572605133,-6458.75146484375,304.1596069335937,0.9102742671966552,0.4319610595703125,0.4113397002220154,293.2864685058594,297.1499938964844,293.1499938964844,0.0096236355602741,-3026.6826171875,301.6191101074219,0.4176152348518371,0.050000000745058,0.2398108839988708,291.1706848144531,291.1499938964844,263.67694091796875,262.55450439453125,280.5672302246094,293.40606689453125,291.171630859375,1.0,0.3185389935970306,0.89231276512146,0.89231276512146,1.0,1.0,-1.2656751871109009,0.5467157959938049,0.7189594507217407,0.2484716176986694,0.0,0.0,0.6030781865119934,90.74346923828124,100.0,14.303237915039062,-13537.8486328125,310.4665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01544189453125,307.9803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0078125,18000.0,0.0,0.0,0.3076343536376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425296068191528,0.6425362229347229,-6.590803423023317e-06,0.0,0.0003122097696177,0.0,0.0,48.02214431762695,0.0,0.0,0.0,0.4216006994247436,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502388291060924,-1396.2218017578125,304.15362548828125,0.5476865768432617,0.0953277051448822,0.0889624059200286,293.5846862792969,297.1499938964844,293.1499938964844,0.0102591821923851,-661.7752685546875,302.0287780761719,0.4176152348518371,0.050000000745058,0.0505549423396587,293.21356201171875,297.1499938964844,293.1499938964844,0.2883811295032501,-4143.923828125,304.1583557128906,0.8673129677772522,0.3746438026428222,0.2639403641223907,293.2355651855469,297.1499938964844,293.1499938964844,0.344830572605133,-6458.75146484375,304.1596069335937,0.9102742671966552,0.4319610595703125,0.4113397002220154,293.2864685058594,297.1499938964844,293.1499938964844,0.0096236355602741,-3026.6826171875,301.6191101074219,0.4176152348518371,0.050000000745058,0.2398108839988708,291.1706848144531,291.1499938964844,263.67694091796875,262.55450439453125,280.5672302246094,293.40606689453125,291.171630859375,1.0,0.3185389935970306,0.89231276512146,0.89231276512146,1.0,1.0,-1.2656751871109009,0.5467157959938049,0.7189594507217407,0.2484716176986694,0.0,0.0,0.6030781865119934,90.74346923828124,100.0,14.303237915039062,-13537.8486328125,310.4665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01544189453125,307.9803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0078125,18000.0,0.0,0.0,0.3076343536376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425296068191528,0.6425362229347229,-6.590803423023317e-06,0.0,0.0003122097696177,0.0,0.0,48.02214431762695,0.0,0.0,0.0,0.4216006994247436,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494887828826904,-1383.6871337890625,304.1536560058594,0.54133141040802,0.094375342130661,0.0882247164845466,293.5997619628906,297.1499938964844,293.1499938964844,0.0099658416584134,-651.1555786132812,301.83807373046875,0.4143615961074829,0.050000000745058,0.0506814308464527,293.213623046875,297.1499938964844,293.1499938964844,0.286707729101181,-4124.81689453125,304.1583557128906,0.8605039119720459,0.3730216026306152,0.2629057765007019,293.2348937988281,297.1499938964844,293.1499938964844,0.3426591157913208,-6426.4248046875,304.1600036621094,0.9024451971054076,0.4299309253692627,0.4095522165298462,293.2882385253906,297.1499938964844,293.1499938964844,0.0095696011558175,-3016.9697265625,301.5687561035156,0.4143615961074829,0.050000000745058,0.2404108792543411,291.1798095703125,291.1499938964844,263.75,262.6191711425781,280.60675048828125,293.4120788574219,291.1806030273437,1.0,0.3215116560459137,0.892061173915863,0.892061173915863,1.0,1.0,-1.2622743844985962,0.5450519323348999,0.7172223925590515,0.2478963732719421,0.0,0.0,0.598469614982605,93.9020538330078,103.0,12.708105087280272,-13459.94140625,315.8002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,307.9830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.126953125,18000.0,0.0,0.0,0.3077004551887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340633034706116,0.6340698003768921,-6.530173777719028e-06,0.0,0.0003122768539469,0.0,0.0,46.79195785522461,0.0,0.0,0.0,0.4183922708034515,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494887828826904,-1383.6871337890625,304.1536560058594,0.54133141040802,0.094375342130661,0.0882247164845466,293.5997619628906,297.1499938964844,293.1499938964844,0.0099658416584134,-651.1555786132812,301.83807373046875,0.4143615961074829,0.050000000745058,0.0506814308464527,293.213623046875,297.1499938964844,293.1499938964844,0.286707729101181,-4124.81689453125,304.1583557128906,0.8605039119720459,0.3730216026306152,0.2629057765007019,293.2348937988281,297.1499938964844,293.1499938964844,0.3426591157913208,-6426.4248046875,304.1600036621094,0.9024451971054076,0.4299309253692627,0.4095522165298462,293.2882385253906,297.1499938964844,293.1499938964844,0.0095696011558175,-3016.9697265625,301.5687561035156,0.4143615961074829,0.050000000745058,0.2404108792543411,291.1798095703125,291.1499938964844,263.75,262.6191711425781,280.60675048828125,293.4120788574219,291.1806030273437,1.0,0.3215116560459137,0.892061173915863,0.892061173915863,1.0,1.0,-1.2622743844985962,0.5450519323348999,0.7172223925590515,0.2478963732719421,0.0,0.0,0.598469614982605,93.9020538330078,103.0,12.708105087280272,-13459.94140625,315.8002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,307.9830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.126953125,18000.0,0.0,0.0,0.3077004551887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340633034706116,0.6340698003768921,-6.530173777719028e-06,0.0,0.0003122768539469,0.0,0.0,46.79195785522461,0.0,0.0,0.0,0.4183922708034515,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487546920776367,-1371.469970703125,304.1536560058594,0.5353025197982788,0.0934331193566322,0.0874946638941764,293.6146545410156,297.1499938964844,293.1499938964844,0.0096764573827385,-640.279052734375,301.6427001953125,0.4113663733005523,0.050000000745058,0.0508066564798355,293.2136535644531,297.1499938964844,293.1499938964844,0.2850856482982635,-4106.3115234375,304.15826416015625,0.854102373123169,0.3714053928852081,0.2618743479251861,293.2341613769531,297.1499938964844,293.1499938964844,0.3405593931674957,-6395.244140625,304.16015625,0.8952837586402893,0.4279265105724334,0.4077881276607513,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157539471983,-3007.372802734375,301.5176086425781,0.4113663733005523,0.050000000745058,0.2410048991441726,291.18719482421875,291.1499938964844,263.8220520019531,262.6830139160156,280.64599609375,293.4179077148437,291.18780517578125,1.0,0.3244228363037109,0.891818642616272,0.891818642616272,1.0,1.0,-1.2589058876037598,0.5433918237686157,0.7155140042304993,0.2473648786544799,0.0,0.0,0.5929982662200928,97.0301284790039,106.0,10.362446784973145,-13379.7421875,321.05108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,307.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18096.689453125,18000.0,0.0,0.0,0.3072574734687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236695051193237,0.6236759424209595,-6.454536105593434e-06,0.0,0.000311827257974,0.0,0.0,45.3011474609375,0.0,0.0,0.0,0.4144606590270996,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487546920776367,-1371.469970703125,304.1536560058594,0.5353025197982788,0.0934331193566322,0.0874946638941764,293.6146545410156,297.1499938964844,293.1499938964844,0.0096764573827385,-640.279052734375,301.6427001953125,0.4113663733005523,0.050000000745058,0.0508066564798355,293.2136535644531,297.1499938964844,293.1499938964844,0.2850856482982635,-4106.3115234375,304.15826416015625,0.854102373123169,0.3714053928852081,0.2618743479251861,293.2341613769531,297.1499938964844,293.1499938964844,0.3405593931674957,-6395.244140625,304.16015625,0.8952837586402893,0.4279265105724334,0.4077881276607513,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157539471983,-3007.372802734375,301.5176086425781,0.4113663733005523,0.050000000745058,0.2410048991441726,291.18719482421875,291.1499938964844,263.8220520019531,262.6830139160156,280.64599609375,293.4179077148437,291.18780517578125,1.0,0.3244228363037109,0.891818642616272,0.891818642616272,1.0,1.0,-1.2589058876037598,0.5433918237686157,0.7155140042304993,0.2473648786544799,0.0,0.0,0.5929982662200928,97.0301284790039,106.0,10.362446784973145,-13379.7421875,321.05108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,307.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18096.689453125,18000.0,0.0,0.0,0.3072574734687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236695051193237,0.6236759424209595,-6.454536105593434e-06,0.0,0.000311827257974,0.0,0.0,45.3011474609375,0.0,0.0,0.0,0.4144606590270996,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480717793107032,-1360.15576171875,304.153564453125,0.529677152633667,0.0925715193152427,0.0868081524968147,293.6293334960937,297.1499938964844,293.1499938964844,0.0093911038711667,-629.1536254882812,301.4424743652344,0.4085790514945984,0.050000000745058,0.050930842757225,293.2139587402344,297.1499938964844,293.1499938964844,0.2834919989109039,-4088.13232421875,304.1581726074219,0.8480384349822998,0.3697284758090973,0.2608208358287811,293.2333984375,297.1499938964844,293.1499938964844,0.3385438621044159,-6365.37451171875,304.1601257324219,0.8884541392326355,0.425946831703186,0.406046450138092,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623388722538,-2997.976318359375,301.465576171875,0.4085790514945984,0.050000000745058,0.241593986749649,291.1925048828125,291.1499938964844,263.8926086425781,262.7454833984375,280.6849365234375,293.42352294921875,291.1929016113281,1.0,0.3272826373577118,0.8915761709213257,0.8915761709213257,1.0,1.0,-1.2555828094482422,0.5417311787605286,0.7138516306877136,0.2469083964824676,0.0,0.0,0.5869442820549011,100.13433074951172,94.0,7.570204734802246,-13297.41796875,326.2398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144470214844,308.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18107.009765625,18000.0,0.0,0.0,0.3062786161899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119480133056641,0.611954391002655,-6.368920821842039e-06,0.0,0.000310833856929,0.0,0.0,43.652862548828125,0.0,0.0,0.0,0.4100476503372192,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480717793107032,-1360.15576171875,304.153564453125,0.529677152633667,0.0925715193152427,0.0868081524968147,293.6293334960937,297.1499938964844,293.1499938964844,0.0093911038711667,-629.1536254882812,301.4424743652344,0.4085790514945984,0.050000000745058,0.050930842757225,293.2139587402344,297.1499938964844,293.1499938964844,0.2834919989109039,-4088.13232421875,304.1581726074219,0.8480384349822998,0.3697284758090973,0.2608208358287811,293.2333984375,297.1499938964844,293.1499938964844,0.3385438621044159,-6365.37451171875,304.1601257324219,0.8884541392326355,0.425946831703186,0.406046450138092,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623388722538,-2997.976318359375,301.465576171875,0.4085790514945984,0.050000000745058,0.241593986749649,291.1925048828125,291.1499938964844,263.8926086425781,262.7454833984375,280.6849365234375,293.42352294921875,291.1929016113281,1.0,0.3272826373577118,0.8915761709213257,0.8915761709213257,1.0,1.0,-1.2555828094482422,0.5417311787605286,0.7138516306877136,0.2469083964824676,0.0,0.0,0.5869442820549011,100.13433074951172,94.0,7.570204734802246,-13297.41796875,326.2398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144470214844,308.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18107.009765625,18000.0,0.0,0.0,0.3062786161899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119480133056641,0.611954391002655,-6.368920821842039e-06,0.0,0.000310833856929,0.0,0.0,43.652862548828125,0.0,0.0,0.0,0.4100476503372192,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477240718901157,-1354.406494140625,304.153564453125,0.5289840698242188,0.0922080650925636,0.0864551737904548,293.6365661621094,297.1499938964844,293.1499938964844,0.0092334235087037,-622.6768188476562,301.3407592773437,0.4087073802947998,0.050000000745058,0.0509249791502952,293.2143249511719,297.1499938964844,293.1499938964844,0.2826042771339416,-4077.953125,304.1582946777344,0.847629725933075,0.3688461780548095,0.2602105438709259,293.2330017089844,297.1499938964844,293.1499938964844,0.3374979197978973,-6349.8291015625,304.1601867675781,0.888012707233429,0.4249721765518188,0.4051180183887481,293.2925109863281,297.1499938964844,293.1499938964844,0.009418623521924,-2989.38916015625,301.4393920898437,0.4087073802947998,0.050000000745058,0.2415661811828613,291.1946105957031,291.1499938964844,263.9273681640625,262.7762145996094,280.70489501953125,293.4262390136719,291.195068359375,1.0,0.3265470862388611,0.8914548754692078,0.8914548754692078,1.0,1.0,-1.253272533416748,0.540585994720459,0.7126865983009338,0.2465739697217941,0.0,0.0,0.583761990070343,99.9574737548828,94.0,7.03147029876709,-13251.6552734375,324.8497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,308.03839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.203125,18000.0,0.0,0.0,0.3055967688560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057909727096558,0.605797290802002,-6.324113201117143e-06,0.0,0.0003101418842561,0.0,0.0,42.8026123046875,0.0,0.0,0.0,0.407739907503128,4.0,0.0,1.0
385560,293.18682861328125,297.1499938964844,293.1499938964844,0.0473690330982208,-1348.5333251953125,304.153564453125,0.5296521186828613,0.0918850526213646,0.0860990509390831,293.6436767578125,297.1499938964844,293.1499938964844,0.0090663842856884,-615.570556640625,301.23834228515625,0.4098210632801056,0.050000000745058,0.0508746430277824,293.21466064453125,297.1499938964844,293.1499938964844,0.2816482782363891,-4066.955322265625,304.1585388183594,0.8489214777946472,0.3679656982421875,0.2595607340335846,293.23248291015625,297.1499938964844,293.1499938964844,0.3364040553569793,-6333.52294921875,304.16033935546875,0.8894999623298645,0.4240182638168335,0.4041614234447479,293.2932434082031,297.1499938964844,293.1499938964844,0.0093635302037,-2978.061767578125,301.4134521484375,0.4098210632801056,0.050000000745058,0.2413274049758911,291.1973876953125,291.1499938964844,263.9617614746094,262.8066101074219,280.72515869140625,293.4288330078125,291.1979675292969,1.0,0.3248206377029419,0.8913406133651733,0.8913406133651733,1.0,1.0,-1.2505700588226318,0.5392513871192932,0.7113187313079834,0.2461743503808975,0.0,0.0,0.580327033996582,98.64945220947266,82.0,7.6281962394714355,-13202.1728515625,320.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,308.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.84765625,18000.0,0.0,0.0,0.3047798871994018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993449687957764,0.5993512272834778,-6.277990905800834e-06,0.0,0.0003093128325417,0.0,0.0,41.92745590209961,0.0,0.0,0.0,0.405334323644638,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466690175235271,-1336.971435546875,304.1535339355469,0.5339965224266052,0.0913374796509742,0.085397757589817,293.6575012207031,297.1499938964844,293.1499938964844,0.0087196016684174,-600.1993408203125,301.0310974121094,0.4142694473266601,0.050000000745058,0.0506852604448795,293.2151184082031,297.1499938964844,293.1499938964844,0.2796720564365387,-4044.206298828125,304.1589660644531,0.8552733063697815,0.3662360310554504,0.258211076259613,293.2312927246094,297.1499938964844,293.1499938964844,0.3341891467571258,-6300.48388671875,304.1605834960937,0.8966822624206543,0.4221736788749695,0.402218610048294,293.2944030761719,297.1499938964844,293.1499938964844,0.0092330006882548,-2950.427490234375,301.362060546875,0.4142694473266601,0.050000000745058,0.2404290586709976,291.2030639648437,291.1499938964844,264.0294494628906,262.86639404296875,280.7662658691406,293.4337158203125,291.2035217285156,1.0,0.3189805448055267,0.8911120295524597,0.8911120295524597,1.0,1.0,-1.2444711923599243,0.536230742931366,0.7082404494285583,0.2453068643808365,0.0,0.0,0.5728588700294495,93.77971649169922,70.0,7.325329780578613,-13091.412109375,307.9330444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324035644531,308.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.14453125,18000.0,0.0,0.0,0.3027377724647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852815508842468,0.5852877497673035,-6.179378488013754e-06,0.0,0.0003072403487749,0.0,0.0,40.06625747680664,0.0,0.0,0.0,0.4001443386077881,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466690175235271,-1336.971435546875,304.1535339355469,0.5339965224266052,0.0913374796509742,0.085397757589817,293.6575012207031,297.1499938964844,293.1499938964844,0.0087196016684174,-600.1993408203125,301.0310974121094,0.4142694473266601,0.050000000745058,0.0506852604448795,293.2151184082031,297.1499938964844,293.1499938964844,0.2796720564365387,-4044.206298828125,304.1589660644531,0.8552733063697815,0.3662360310554504,0.258211076259613,293.2312927246094,297.1499938964844,293.1499938964844,0.3341891467571258,-6300.48388671875,304.1605834960937,0.8966822624206543,0.4221736788749695,0.402218610048294,293.2944030761719,297.1499938964844,293.1499938964844,0.0092330006882548,-2950.427490234375,301.362060546875,0.4142694473266601,0.050000000745058,0.2404290586709976,291.2030639648437,291.1499938964844,264.0294494628906,262.86639404296875,280.7662658691406,293.4337158203125,291.2035217285156,1.0,0.3189805448055267,0.8911120295524597,0.8911120295524597,1.0,1.0,-1.2444711923599243,0.536230742931366,0.7082404494285583,0.2453068643808365,0.0,0.0,0.5728588700294495,93.77971649169922,70.0,7.325329780578613,-13091.412109375,307.9330444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324035644531,308.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.14453125,18000.0,0.0,0.0,0.3027377724647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852815508842468,0.5852877497673035,-6.179378488013754e-06,0.0,0.0003072403487749,0.0,0.0,40.06625747680664,0.0,0.0,0.0,0.4001443386077881,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460034161806106,-1326.019287109375,304.1534729003906,0.5419467091560364,0.0909038186073303,0.0847233831882476,293.67071533203125,297.1499938964844,293.1499938964844,0.0083674928173422,-583.8428344726562,300.8203430175781,0.421632170677185,0.050000000745058,0.0504118390381336,293.2152404785156,297.1499938964844,293.1499938964844,0.2777037620544433,-4021.57763671875,304.1592712402344,0.8661967515945435,0.3645616471767425,0.2568355202674866,293.2298278808594,297.1499938964844,293.1499938964844,0.3320192396640777,-6268.15625,304.1606750488281,0.9089821577072144,0.4204095005989074,0.4002687036991119,293.2951965332031,297.1499938964844,293.1499938964844,0.0090862112119793,-2918.66650390625,301.31103515625,0.421632170677185,0.050000000745058,0.2391320616006851,291.2069702148437,291.1499938964844,264.09576416015625,262.92486572265625,280.80828857421875,293.4383850097656,291.20721435546875,1.0,0.3107349574565887,0.8908834457397461,0.8908834457397461,1.0,1.0,-1.2377852201461792,0.5328922271728516,0.7048930525779724,0.2444434911012649,0.0,0.0,0.5649857521057129,86.77738189697266,58.0,5.391698837280273,-12970.0732421875,290.3642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55322265625,308.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.2421875,18000.0,0.0,0.0,0.3001582622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703617334365845,0.5703678131103516,-6.075832516216906e-06,0.0,0.0003046224883291,0.0,0.0,38.15230941772461,0.0,0.0,0.0,0.3946932256221771,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460034161806106,-1326.019287109375,304.1534729003906,0.5419467091560364,0.0909038186073303,0.0847233831882476,293.67071533203125,297.1499938964844,293.1499938964844,0.0083674928173422,-583.8428344726562,300.8203430175781,0.421632170677185,0.050000000745058,0.0504118390381336,293.2152404785156,297.1499938964844,293.1499938964844,0.2777037620544433,-4021.57763671875,304.1592712402344,0.8661967515945435,0.3645616471767425,0.2568355202674866,293.2298278808594,297.1499938964844,293.1499938964844,0.3320192396640777,-6268.15625,304.1606750488281,0.9089821577072144,0.4204095005989074,0.4002687036991119,293.2951965332031,297.1499938964844,293.1499938964844,0.0090862112119793,-2918.66650390625,301.31103515625,0.421632170677185,0.050000000745058,0.2391320616006851,291.2069702148437,291.1499938964844,264.09576416015625,262.92486572265625,280.80828857421875,293.4383850097656,291.20721435546875,1.0,0.3107349574565887,0.8908834457397461,0.8908834457397461,1.0,1.0,-1.2377852201461792,0.5328922271728516,0.7048930525779724,0.2444434911012649,0.0,0.0,0.5649857521057129,86.77738189697266,58.0,5.391698837280273,-12970.0732421875,290.3642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55322265625,308.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.2421875,18000.0,0.0,0.0,0.3001582622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703617334365845,0.5703678131103516,-6.075832516216906e-06,0.0,0.0003046224883291,0.0,0.0,38.15230941772461,0.0,0.0,0.0,0.3946932256221771,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453872010111808,-1315.9193115234375,304.1533508300781,0.5534372329711914,0.090570367872715,0.0840909779071807,293.6834411621094,297.1499938964844,293.1499938964844,0.0080185951665043,-566.923583984375,300.6060791015625,0.4324736893177032,0.050000000745058,0.0500847660005092,293.2150573730469,297.1499938964844,293.1499938964844,0.275781512260437,-3999.508056640625,304.15936279296875,0.8817259669303894,0.3629449903964996,0.2554604709148407,293.22821044921875,297.1499938964844,293.1499938964844,0.3299217820167541,-6236.94677734375,304.1606140136719,0.9276626110076904,0.4187170267105102,0.3983347117900848,293.29559326171875,297.1499938964844,293.1499938964844,0.0089315054938197,-2884.633056640625,301.26031494140625,0.4324736893177032,0.050000000745058,0.2375805675983429,291.2089538574219,291.1499938964844,264.1606750488281,262.9820556640625,280.8511962890625,293.44305419921875,291.2090148925781,1.0,0.3007339537143707,0.8906965851783752,0.8906965851783752,1.0,1.0,-1.230799674987793,0.5293650031089783,0.7014346718788147,0.2436690330505371,0.0,0.0,0.5569736957550049,78.41656494140625,46.0,2.8618180751800537,-12842.0068359375,270.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749267578125,308.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.908203125,18000.0,0.0,0.0,0.2970825135707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555226743221283,0.5552327036857605,-5.972371127427323e-06,0.0,0.0003015009860973,0.0,0.0,36.27559661865234,0.0,0.0,0.0,0.3892217874526977,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453872010111808,-1315.9193115234375,304.1533508300781,0.5534372329711914,0.090570367872715,0.0840909779071807,293.6834411621094,297.1499938964844,293.1499938964844,0.0080185951665043,-566.923583984375,300.6060791015625,0.4324736893177032,0.050000000745058,0.0500847660005092,293.2150573730469,297.1499938964844,293.1499938964844,0.275781512260437,-3999.508056640625,304.15936279296875,0.8817259669303894,0.3629449903964996,0.2554604709148407,293.22821044921875,297.1499938964844,293.1499938964844,0.3299217820167541,-6236.94677734375,304.1606140136719,0.9276626110076904,0.4187170267105102,0.3983347117900848,293.29559326171875,297.1499938964844,293.1499938964844,0.0089315054938197,-2884.633056640625,301.26031494140625,0.4324736893177032,0.050000000745058,0.2375805675983429,291.2089538574219,291.1499938964844,264.1606750488281,262.9820556640625,280.8511962890625,293.44305419921875,291.2090148925781,1.0,0.3007339537143707,0.8906965851783752,0.8906965851783752,1.0,1.0,-1.230799674987793,0.5293650031089783,0.7014346718788147,0.2436690330505371,0.0,0.0,0.5569736957550049,78.41656494140625,46.0,2.8618180751800537,-12842.0068359375,270.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749267578125,308.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.908203125,18000.0,0.0,0.0,0.2970825135707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555226743221283,0.5552327036857605,-5.972371127427323e-06,0.0,0.0003015009860973,0.0,0.0,36.27559661865234,0.0,0.0,0.0,0.3892217874526977,4.0,0.0,1.0
385980,293.1776733398437,297.1499938964844,293.1499938964844,0.0448292046785354,-1306.810546875,304.1531677246094,0.5686772465705872,0.090325690805912,0.0835096910595893,293.6956787109375,297.1499938964844,293.1499938964844,0.0076775741763412,-549.7064819335938,300.3882141113281,0.4479602575302124,0.050000000745058,0.0497248619794845,293.2146301269531,297.1499938964844,293.1499938964844,0.2739246487617492,-3978.21484375,304.1593322753906,0.9023371934890748,0.3613830506801605,0.2540998458862304,293.2264709472656,297.1499938964844,293.1499938964844,0.3279100656509399,-6207.046875,304.1604309082031,0.9519800543785096,0.4170871078968048,0.3964287936687469,293.2956848144531,297.1499938964844,293.1499938964844,0.0087741678580641,-2849.53076171875,301.2098693847656,0.4479602575302124,0.050000000745058,0.2358733266592025,291.2090148925781,291.1499938964844,264.2242126464844,263.0379638671875,280.8950500488281,293.4477844238281,291.2088928222656,1.0,0.2893754243850708,0.8905096650123596,0.8905096650123596,1.0,1.0,-1.223699927330017,0.5257301926612854,0.6979697346687317,0.2430306673049926,0.0,0.0,0.5490842461585999,69.22716522216797,34.0,0.2728727161884308,-12710.04296875,248.1089324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79150390625,308.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.01171875,18000.0,0.0,0.0,0.2935793101787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404092073440552,0.5404150485992432,-5.872887868463295e-06,0.0,0.0002979456621687,0.0,0.0,34.50146484375,0.0,0.0,0.0,0.3839264214038849,4.0,0.0,1.0
386040,293.1776733398437,297.1499938964844,293.1499938964844,0.0448292046785354,-1306.810546875,304.1531677246094,0.5686772465705872,0.090325690805912,0.0835096910595893,293.6956787109375,297.1499938964844,293.1499938964844,0.0076775741763412,-549.7064819335938,300.3882141113281,0.4479602575302124,0.050000000745058,0.0497248619794845,293.2146301269531,297.1499938964844,293.1499938964844,0.2739246487617492,-3978.21484375,304.1593322753906,0.9023371934890748,0.3613830506801605,0.2540998458862304,293.2264709472656,297.1499938964844,293.1499938964844,0.3279100656509399,-6207.046875,304.1604309082031,0.9519800543785096,0.4170871078968048,0.3964287936687469,293.2956848144531,297.1499938964844,293.1499938964844,0.0087741678580641,-2849.53076171875,301.2098693847656,0.4479602575302124,0.050000000745058,0.2358733266592025,291.2090148925781,291.1499938964844,264.2242126464844,263.0379638671875,280.8950500488281,293.4477844238281,291.2088928222656,1.0,0.2893754243850708,0.8905096650123596,0.8905096650123596,1.0,1.0,-1.223699927330017,0.5257301926612854,0.6979697346687317,0.2430306673049926,0.0,0.0,0.5490842461585999,69.22716522216797,34.0,0.2728727161884308,-12710.04296875,248.1089324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79150390625,308.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.01171875,18000.0,0.0,0.0,0.2935793101787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404092073440552,0.5404150485992432,-5.872887868463295e-06,0.0,0.0002979456621687,0.0,0.0,34.50146484375,0.0,0.0,0.0,0.3839264214038849,4.0,0.0,1.0
386100,293.1763610839844,297.1499938964844,293.1499938964844,0.0445727333426475,-1302.636474609375,304.1530456542969,0.5778225064277649,0.0902336165308952,0.0832394436001777,293.7016296386719,297.1499938964844,293.1499938964844,0.0075106960721313,-541.0324096679688,300.27789306640625,0.457954078912735,0.050000000745058,0.0495369285345077,293.21435546875,297.1499938964844,293.1499938964844,0.2730218470096588,-3967.867919921875,304.1592712402344,0.9155922532081604,0.3606212735176086,0.2534272968769073,293.2255859375,297.1499938964844,293.1499938964844,0.3269358873367309,-6192.5751953125,304.1603088378906,0.9655428528785706,0.4162931740283966,0.395488291978836,293.2956237792969,297.1499938964844,293.1499938964844,0.0086954878643155,-2831.7998046875,301.18475341796875,0.457954078912735,0.050000000745058,0.2349818646907806,291.2084045410156,291.1499938964844,264.2554626464844,263.06549072265625,280.91729736328125,293.4502258300781,291.2082214355469,1.0,0.2832631766796112,0.8904162645339966,0.8904162645339966,1.0,1.0,-1.2201437950134275,0.5238893628120422,0.6962544322013855,0.2427702099084854,0.0,0.0,0.54524827003479,64.43202209472656,34.0,-0.8995132446289062,-12643.2900390625,236.83078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8460693359375,308.1820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.291015625,18000.0,0.0,0.0,0.2916939258575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332525968551636,0.5332584381103516,-5.825563221151242e-06,0.0,0.0002960322599392,0.0,0.0,33.66696548461914,0.0,0.0,0.0,0.3813915848731994,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443311743438243,-1298.7122802734375,304.1529235839844,0.5880545973777771,0.0901601538062095,0.082983024418354,293.70751953125,297.1499938964844,293.1499938964844,0.0073466561734676,-532.3432006835938,300.16668701171875,0.4691870510578155,0.050000000745058,0.0493454597890377,293.2140197753906,297.1499938964844,293.1499938964844,0.2721354067325592,-3957.71044921875,304.1592102050781,0.931673228740692,0.3598714172840118,0.2527605295181274,293.22467041015625,297.1499938964844,293.1499938964844,0.3259814083576202,-6178.39697265625,304.16015625,0.979514479637146,0.4155119657516479,0.3945565223693847,293.2955322265625,297.1499938964844,293.1499938964844,0.008617197163403,-2814.0390625,301.15966796875,0.4691870510578155,0.050000000745058,0.2340736091136932,291.2074584960937,291.1499938964844,264.2864074707031,263.0926513671875,280.9397888183594,293.4526672363281,291.20721435546875,1.0,0.2768923342227936,0.890339732170105,0.890339732170105,1.0,1.0,-1.2165974378585815,0.5220406651496887,0.6945567727088928,0.2425512224435806,0.0,0.0,0.5415106415748596,59.548431396484375,25.0,-1.9612936973571773,-12576.310546875,225.43630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8973083496094,308.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.955078125,18000.0,0.0,0.0,0.2897369563579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263159275054932,0.5263217091560364,-5.78017807129072e-06,0.0,0.000294046185445,0.0,0.0,32.87196731567383,0.0,0.0,0.0,0.3789492845535278,4.0,0.0,1.0
386220,293.1723327636719,297.1499938964844,293.1499938964844,0.0439339056611061,-1292.2767333984375,304.1526184082031,0.6085526943206787,0.0900718793272972,0.0825609490275383,293.7189636230469,297.1499938964844,293.1499938964844,0.0070361369289457,-515.4733276367188,299.9418334960937,0.4868590831756592,0.050000000745058,0.0490074008703231,293.2132263183594,297.1499938964844,293.1499938964844,0.2704375088214874,-3938.25732421875,304.1589660644531,0.9638086557388306,0.3584084510803222,0.2514832019805908,293.2216186523437,297.1499938964844,293.1499938964844,0.3189314901828766,-6068.4765625,304.1697998046875,0.9990000128746032,0.4142280519008636,0.3871496915817261,293.295166015625,297.1499938964844,293.1499938964844,0.0084743415936827,-2781.444580078125,301.1098937988281,0.4868590831756592,0.050000000745058,0.2324700057506561,291.2052001953125,291.1499938964844,264.3472595214844,263.1461486816406,280.9902648925781,293.45574951171875,291.2055969238281,1.0,0.2643976211547851,0.8901866674423218,0.8901866674423218,1.0,1.0,-1.2033541202545166,0.5153409838676453,0.6880131363868713,0.2411809414625167,0.0,0.0,0.5343270897865295,50.84342575073242,28.0,1.5628904104232788,-12408.3134765625,202.96681213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9883728027344,308.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.1015625,18000.0,0.0,0.0,0.2856507301330566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132229328155518,0.5132285952568054,-5.695901563740335e-06,0.0,0.0002898991806432,0.0,0.0,31.40839958190918,0.0,0.0,0.0,0.3743775188922882,4.0,0.0,1.0
386280,293.1723327636719,297.1499938964844,293.1499938964844,0.0439339056611061,-1292.2767333984375,304.1526184082031,0.6085526943206787,0.0900718793272972,0.0825609490275383,293.7189636230469,297.1499938964844,293.1499938964844,0.0070361369289457,-515.4733276367188,299.9418334960937,0.4868590831756592,0.050000000745058,0.0490074008703231,293.2132263183594,297.1499938964844,293.1499938964844,0.2704375088214874,-3938.25732421875,304.1589660644531,0.9638086557388306,0.3584084510803222,0.2514832019805908,293.2216186523437,297.1499938964844,293.1499938964844,0.3189314901828766,-6068.4765625,304.1697998046875,0.9990000128746032,0.4142280519008636,0.3871496915817261,293.295166015625,297.1499938964844,293.1499938964844,0.0084743415936827,-2781.444580078125,301.1098937988281,0.4868590831756592,0.050000000745058,0.2324700057506561,291.2052001953125,291.1499938964844,264.3472595214844,263.1461486816406,280.9902648925781,293.45574951171875,291.2055969238281,1.0,0.2643976211547851,0.8901866674423218,0.8901866674423218,1.0,1.0,-1.2033541202545166,0.5153409838676453,0.6880131363868713,0.2411809414625167,0.0,0.0,0.5343270897865295,50.84342575073242,28.0,1.5628904104232788,-12408.3134765625,202.96681213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9883728027344,308.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.1015625,18000.0,0.0,0.0,0.2856507301330566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132229328155518,0.5132285952568054,-5.695901563740335e-06,0.0,0.0002898991806432,0.0,0.0,31.40839958190918,0.0,0.0,0.0,0.3743775188922882,4.0,0.0,1.0
