time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435460321605205,-1285.526611328125,304.15240478515625,0.6197195649147034,0.0900179743766784,0.0823565572500228,293.7302551269531,297.1499938964844,293.1499938964844,0.0067520905286073,-498.9448547363281,299.7259826660156,0.4960970878601074,0.050000000745058,0.0488396398723125,293.2120361328125,297.1499938964844,293.1499938964844,0.268113374710083,-3910.81591796875,304.15985107421875,0.9798969626426696,0.3570494353771209,0.2503989934921264,293.1969909667969,297.1499938964844,293.1499938964844,0.2975058853626251,-5733.693359375,304.1981506347656,0.9990000128746032,0.4173646867275238,0.3660180270671844,293.2945251464844,297.1499938964844,293.1499938964844,0.0083551416173577,-2751.0615234375,301.0697326660156,0.4960970878601074,0.050000000745058,0.2316742241382599,291.2394714355469,291.1499938964844,264.40679931640625,263.19842529296875,281.0450439453125,293.4300231933594,291.2422180175781,1.0,0.2555806636810303,0.8900336027145386,0.8900336027145386,1.0,1.0,-1.175275802612305,0.5015562176704407,0.6737196445465088,0.237166166305542,0.0,0.0,0.5204047560691833,46.26318359375,31.0,34.96608352661133,-12111.6201171875,184.61866760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0975341796875,308.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18178.0,18000.0,0.0,0.0,0.2809992730617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937702119350433,0.4937758147716522,-5.59413683731691e-06,0.0,0.0002851785393431,0.0,0.0,29.411083221435547,0.0,0.0,0.0,0.3678659498691559,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435460321605205,-1285.526611328125,304.15240478515625,0.6197195649147034,0.0900179743766784,0.0823565572500228,293.7302551269531,297.1499938964844,293.1499938964844,0.0067520905286073,-498.9448547363281,299.7259826660156,0.4960970878601074,0.050000000745058,0.0488396398723125,293.2120361328125,297.1499938964844,293.1499938964844,0.268113374710083,-3910.81591796875,304.15985107421875,0.9798969626426696,0.3570494353771209,0.2503989934921264,293.1969909667969,297.1499938964844,293.1499938964844,0.2975058853626251,-5733.693359375,304.1981506347656,0.9990000128746032,0.4173646867275238,0.3660180270671844,293.2945251464844,297.1499938964844,293.1499938964844,0.0083551416173577,-2751.0615234375,301.0697326660156,0.4960970878601074,0.050000000745058,0.2316742241382599,291.2394714355469,291.1499938964844,264.40679931640625,263.19842529296875,281.0450439453125,293.4300231933594,291.2422180175781,1.0,0.2555806636810303,0.8900336027145386,0.8900336027145386,1.0,1.0,-1.175275802612305,0.5015562176704407,0.6737196445465088,0.237166166305542,0.0,0.0,0.5204047560691833,46.26318359375,31.0,34.96608352661133,-12111.6201171875,184.61866760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0975341796875,308.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18178.0,18000.0,0.0,0.0,0.2809992730617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937702119350433,0.4937758147716522,-5.59413683731691e-06,0.0,0.0002851785393431,0.0,0.0,29.411083221435547,0.0,0.0,0.0,0.3678659498691559,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433723591268062,-1282.6739501953125,304.1518859863281,0.6271920204162598,0.0899728164076805,0.0822064355015754,293.74151611328125,297.1499938964844,293.1499938964844,0.006491380278021,-483.8599548339844,299.49737548828125,0.5028215050697327,0.050000000745058,0.0487317182123661,293.2047119140625,297.1499938964844,293.1499938964844,0.2670294046401977,-3898.687744140625,304.1582336425781,0.9902087450027466,0.3569174110889435,0.2497444599866867,293.16534423828125,297.1499938964844,293.1499938964844,0.2831393778324127,-5511.32861328125,304.20562744140625,0.9990000128746032,0.4225905239582062,0.3517529368400574,293.29345703125,297.1499938964844,293.1499938964844,0.0082664806395769,-2730.6337890625,301.0242919921875,0.5028215050697327,0.050000000745058,0.231162279844284,291.24578857421875,291.1499938964844,264.46502685546875,263.24951171875,281.08428955078125,293.39483642578125,291.2449035644531,1.0,0.2496227622032165,0.8900333046913147,0.8900333046913147,1.0,1.0,-1.156440019607544,0.4921507537364959,0.6642892956733704,0.2349810749292373,0.0,0.0,0.5068214535713196,43.32301330566406,49.0,7.252193450927734,-11829.607421875,172.99278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2413330078125,308.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.408203125,18000.0,0.0,0.0,0.275490403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693617224693298,0.4693671762943268,-5.455272003018763e-06,0.0,0.0002795877226162,0.0,0.0,26.96556854248047,0.0,0.0,0.0,0.3598459362983703,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433723591268062,-1282.6739501953125,304.1518859863281,0.6271920204162598,0.0899728164076805,0.0822064355015754,293.74151611328125,297.1499938964844,293.1499938964844,0.006491380278021,-483.8599548339844,299.49737548828125,0.5028215050697327,0.050000000745058,0.0487317182123661,293.2047119140625,297.1499938964844,293.1499938964844,0.2670294046401977,-3898.687744140625,304.1582336425781,0.9902087450027466,0.3569174110889435,0.2497444599866867,293.16534423828125,297.1499938964844,293.1499938964844,0.2831393778324127,-5511.32861328125,304.20562744140625,0.9990000128746032,0.4225905239582062,0.3517529368400574,293.29345703125,297.1499938964844,293.1499938964844,0.0082664806395769,-2730.6337890625,301.0242919921875,0.5028215050697327,0.050000000745058,0.231162279844284,291.24578857421875,291.1499938964844,264.46502685546875,263.24951171875,281.08428955078125,293.39483642578125,291.2449035644531,1.0,0.2496227622032165,0.8900333046913147,0.8900333046913147,1.0,1.0,-1.156440019607544,0.4921507537364959,0.6642892956733704,0.2349810749292373,0.0,0.0,0.5068214535713196,43.32301330566406,49.0,7.252193450927734,-11829.607421875,172.99278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2413330078125,308.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.408203125,18000.0,0.0,0.0,0.275490403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693617224693298,0.4693671762943268,-5.455272003018763e-06,0.0,0.0002795877226162,0.0,0.0,26.96556854248047,0.0,0.0,0.0,0.3598459362983703,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0435438193380832,-1285.959716796875,304.15093994140625,0.6250903606414795,0.089939996600151,0.0822037607431411,293.75262451171875,297.1499938964844,293.1499938964844,0.0062706661410629,-471.4689636230469,299.2510070800781,0.5009879469871521,0.050000000745058,0.0487598776817321,293.1871643066406,297.1499938964844,293.1499938964844,0.2695407569408417,-3929.872802734375,304.1512756347656,0.9889264702796936,0.3591041564941406,0.2512083351612091,293.1465148925781,297.1499938964844,293.1499938964844,0.2865726351737976,-5574.14306640625,304.1805114746094,0.9990000128746032,0.4260779917240143,0.3555295169353485,293.2920227050781,297.1499938964844,293.1499938964844,0.0082298601046204,-2726.3828125,300.97100830078125,0.5009879469871521,0.050000000745058,0.2312958687543869,291.2139892578125,291.1499938964844,264.5220031738281,263.29949951171875,281.0960693359375,293.3667907714844,291.2074584960937,1.0,0.2521592676639557,0.890032947063446,0.890032947063446,1.0,1.0,-1.162908673286438,0.4948474466800689,0.6680612564086914,0.2372214943170547,0.0,0.0,0.4997251331806183,44.142520904541016,67.0,-48.20752334594727,-11743.3427734375,176.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36798095703125,308.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.0703125,18000.0,0.0,0.0,0.2695843875408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452916532754898,0.4529218971729278,-5.349472758098273e-06,0.0,0.0002735938760451,0.0,0.0,25.33686828613281,0.0,0.0,0.0,0.3543405830860138,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0435438193380832,-1285.959716796875,304.15093994140625,0.6250903606414795,0.089939996600151,0.0822037607431411,293.75262451171875,297.1499938964844,293.1499938964844,0.0062706661410629,-471.4689636230469,299.2510070800781,0.5009879469871521,0.050000000745058,0.0487598776817321,293.1871643066406,297.1499938964844,293.1499938964844,0.2695407569408417,-3929.872802734375,304.1512756347656,0.9889264702796936,0.3591041564941406,0.2512083351612091,293.1465148925781,297.1499938964844,293.1499938964844,0.2865726351737976,-5574.14306640625,304.1805114746094,0.9990000128746032,0.4260779917240143,0.3555295169353485,293.2920227050781,297.1499938964844,293.1499938964844,0.0082298601046204,-2726.3828125,300.97100830078125,0.5009879469871521,0.050000000745058,0.2312958687543869,291.2139892578125,291.1499938964844,264.5220031738281,263.29949951171875,281.0960693359375,293.3667907714844,291.2074584960937,1.0,0.2521592676639557,0.890032947063446,0.890032947063446,1.0,1.0,-1.162908673286438,0.4948474466800689,0.6680612564086914,0.2372214943170547,0.0,0.0,0.4997251331806183,44.142520904541016,67.0,-48.20752334594727,-11743.3427734375,176.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36798095703125,308.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.0703125,18000.0,0.0,0.0,0.2695843875408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452916532754898,0.4529218971729278,-5.349472758098273e-06,0.0,0.0002735938760451,0.0,0.0,25.33686828613281,0.0,0.0,0.0,0.3543405830860138,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437612645328044,-1289.9600830078125,304.150390625,0.6206168532371521,0.0899202153086662,0.0822483375668525,293.75811767578125,297.1499938964844,293.1499938964844,0.0061738253571093,-466.2608947753906,299.1194152832031,0.4970675110816955,0.050000000745058,0.0488232783973217,293.1825256347656,297.1499938964844,293.1499938964844,0.2709929943084717,-3947.72802734375,304.1484069824219,0.9831178784370422,0.3595437109470367,0.2517469227313995,293.1483459472656,297.1499938964844,293.1499938964844,0.2949535846710205,-5710.8681640625,304.1596984863281,0.9990000128746032,0.4257708489894867,0.3638904392719269,293.2914428710937,297.1499938964844,293.1499938964844,0.0082306703552603,-2730.4677734375,300.9396667480469,0.4970675110816955,0.050000000745058,0.2315966039896011,291.1806030273437,291.1499938964844,264.5500183105469,263.32403564453125,281.1016845703125,293.3701477050781,291.1734313964844,1.0,0.256011813879013,0.8900327682495117,0.8900327682495117,1.0,1.0,-1.1740779876708984,0.4999646246433258,0.6741133332252502,0.2398212105035781,0.0,0.0,0.5010131597518921,45.902957916259766,67.0,-70.82073211669922,-11791.341796875,183.52598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3963623046875,308.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.861328125,18000.0,0.0,0.0,0.2668310403823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515547454357147,0.4515600800514221,-5.32634066985338e-06,0.0,0.0002707995590753,0.0,0.0,25.14579963684082,0.0,0.0,0.0,0.3537045121192932,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440006330609321,-1294.3170166015625,304.1498718261719,0.614237904548645,0.0898855254054069,0.0823131948709487,293.7635803222656,297.1499938964844,293.1499938964844,0.0060811289586126,-461.2408752441406,298.9859924316406,0.4917285740375519,0.050000000745058,0.0489164814352989,293.1811828613281,297.1499938964844,293.1499938964844,0.2720264494419098,-3960.417724609375,304.1468505859375,0.9737828969955444,0.3593991696834564,0.2519241571426391,293.1583557128906,297.1499938964844,293.1499938964844,0.3069562017917633,-5903.18603515625,304.1360778808594,0.9990000128746032,0.4238309860229492,0.3758438527584076,293.2912292480469,297.1499938964844,293.1499938964844,0.0082370182499289,-2736.023193359375,300.9071960449219,0.4917285740375519,0.050000000745058,0.2320387214422226,291.1464538574219,291.1499938964844,264.57769775390625,263.34832763671875,281.10943603515625,293.3854675292969,291.1396484375,1.0,0.2613337934017181,0.8899635076522827,0.8899635076522827,1.0,1.0,-1.1893556118011477,0.5070245862007141,0.6823310256004333,0.2432317584753036,0.0,0.0,0.504676103591919,48.47384643554688,70.0,-81.92465209960938,-11889.556640625,193.55435180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3876647949219,308.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.966796875,18000.0,0.0,0.0,0.2644280195236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546810686588287,0.4546863734722137,-5.327678991307039e-06,0.0,0.000268360832706,0.0,0.0,25.37220764160156,0.0,0.0,0.0,0.3545001149177551,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443206988275051,-1300.155517578125,304.1494140625,0.6031766533851624,0.089777298271656,0.0823834761977195,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872778899967,-450.0564575195313,298.7220458984375,0.4831178486347198,0.050000000745058,0.0490797646343708,293.1820678710937,297.1499938964844,293.1499938964844,0.2726178765296936,-3967.7216796875,304.1470031738281,0.9562734961509703,0.3584294021129608,0.2514576911926269,293.19342041015625,297.1499938964844,293.1499938964844,0.3273371160030365,-6222.2978515625,304.1073608398437,0.9990000128746032,0.4165352284908294,0.3955590724945068,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315308973193,-2740.9306640625,300.84332275390625,0.4831178486347198,0.050000000745058,0.2328132688999176,291.0966796875,291.1499938964844,264.6321716308594,263.3960876464844,281.143798828125,293.4364013671875,291.0941772460937,1.0,0.2696245312690735,0.8898249268531799,0.8898249268531799,1.0,1.0,-1.2136685848236084,0.5181220173835754,0.6955466270446777,0.2491310536861419,0.0,0.0,0.5156204700469971,52.961647033691406,73.0,-59.80027389526367,-12095.8486328125,210.8031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2509765625,308.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.203125,18000.0,0.0,0.0,0.2610684633255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700633883476257,0.4700687825679779,-5.390386832004879e-06,0.0,0.000264951318968,0.0,0.0,26.74066925048828,0.0,0.0,0.0,0.3591873049736023,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443206988275051,-1300.155517578125,304.1494140625,0.6031766533851624,0.089777298271656,0.0823834761977195,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872778899967,-450.0564575195313,298.7220458984375,0.4831178486347198,0.050000000745058,0.0490797646343708,293.1820678710937,297.1499938964844,293.1499938964844,0.2726178765296936,-3967.7216796875,304.1470031738281,0.9562734961509703,0.3584294021129608,0.2514576911926269,293.19342041015625,297.1499938964844,293.1499938964844,0.3273371160030365,-6222.2978515625,304.1073608398437,0.9990000128746032,0.4165352284908294,0.3955590724945068,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315308973193,-2740.9306640625,300.84332275390625,0.4831178486347198,0.050000000745058,0.2328132688999176,291.0966796875,291.1499938964844,264.6321716308594,263.3960876464844,281.143798828125,293.4364013671875,291.0941772460937,1.0,0.2696245312690735,0.8898249268531799,0.8898249268531799,1.0,1.0,-1.2136685848236084,0.5181220173835754,0.6955466270446777,0.2491310536861419,0.0,0.0,0.5156204700469971,52.961647033691406,73.0,-59.80027389526367,-12095.8486328125,210.8031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2509765625,308.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.203125,18000.0,0.0,0.0,0.2610684633255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700633883476257,0.4700687825679779,-5.390386832004879e-06,0.0,0.000264951318968,0.0,0.0,26.74066925048828,0.0,0.0,0.0,0.3591873049736023,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.044351402670145,-1300.4942626953125,304.1495666503906,0.5887239575386047,0.0896231010556221,0.082477867603302,293.7856750488281,297.1499938964844,293.1499938964844,0.0056851701810956,-437.0535583496094,298.4775390625,0.4710822999477386,0.050000000745058,0.049311026930809,293.1716613769531,297.1499938964844,293.1499938964844,0.27299365401268,-3971.8359375,304.14727783203125,0.933770477771759,0.3596886694431305,0.251941055059433,293.2166748046875,297.1499938964844,293.1499938964844,0.3231418132781982,-6150.14599609375,304.1286315917969,0.9792559146881104,0.4106631577014923,0.3906622231006622,293.2936706542969,297.1499938964844,293.1499938964844,0.0082088652998209,-2736.512451171875,300.79168701171875,0.4710822999477386,0.050000000745058,0.2339102774858474,291.1058349609375,291.1499938964844,264.6854248046875,263.4427490234375,281.19439697265625,293.460205078125,291.1089782714844,1.0,0.276515781879425,0.8896864056587219,0.8896864056587219,1.0,1.0,-1.210097074508667,0.5159342288970947,0.6941627860069275,0.2498168498277664,0.0,0.0,0.5217198729515076,58.80513000488281,76.0,7.018360137939453,-12108.662109375,221.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0150756835937,308.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.279296875,18000.0,0.0,0.0,0.2594835460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841618239879608,0.4841673076152801,-5.476547357829986e-06,0.0,0.0002633428084664,0.0,0.0,28.15743827819824,0.0,0.0,0.0,0.3638463318347931,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.044351402670145,-1300.4942626953125,304.1495666503906,0.5887239575386047,0.0896231010556221,0.082477867603302,293.7856750488281,297.1499938964844,293.1499938964844,0.0056851701810956,-437.0535583496094,298.4775390625,0.4710822999477386,0.050000000745058,0.049311026930809,293.1716613769531,297.1499938964844,293.1499938964844,0.27299365401268,-3971.8359375,304.14727783203125,0.933770477771759,0.3596886694431305,0.251941055059433,293.2166748046875,297.1499938964844,293.1499938964844,0.3231418132781982,-6150.14599609375,304.1286315917969,0.9792559146881104,0.4106631577014923,0.3906622231006622,293.2936706542969,297.1499938964844,293.1499938964844,0.0082088652998209,-2736.512451171875,300.79168701171875,0.4710822999477386,0.050000000745058,0.2339102774858474,291.1058349609375,291.1499938964844,264.6854248046875,263.4427490234375,281.19439697265625,293.460205078125,291.1089782714844,1.0,0.276515781879425,0.8896864056587219,0.8896864056587219,1.0,1.0,-1.210097074508667,0.5159342288970947,0.6941627860069275,0.2498168498277664,0.0,0.0,0.5217198729515076,58.80513000488281,76.0,7.018360137939453,-12108.662109375,221.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0150756835937,308.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.279296875,18000.0,0.0,0.0,0.2594835460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841618239879608,0.4841673076152801,-5.476547357829986e-06,0.0,0.0002633428084664,0.0,0.0,28.15743827819824,0.0,0.0,0.0,0.3638463318347931,4.0,0.0,1.0
387060,293.161376953125,297.1499938964844,293.1499938964844,0.0443092845380306,-1299.6871337890625,304.1497802734375,0.5775639414787292,0.0894187465310096,0.0824798420071601,293.7972106933594,297.1499938964844,293.1499938964844,0.0054754181765019,-423.2468566894531,298.22900390625,0.4599075615406036,0.050000000745058,0.0495031662285327,293.15496826171875,297.1499938964844,293.1499938964844,0.2753492593765259,-3999.59814453125,304.14422607421875,0.9191229939460754,0.362526535987854,0.2539296448230743,293.2230224609375,297.1499938964844,293.1499938964844,0.3203318417072296,-6103.2255859375,304.1401672363281,0.9615673422813416,0.4076699614524841,0.3875996172428131,293.295166015625,297.1499938964844,293.1499938964844,0.0081759262830019,-2729.791015625,300.7401733398437,0.4599075615406036,0.050000000745058,0.2348217219114303,291.1160583496094,291.1499938964844,264.7374572753906,263.4883728027344,281.22467041015625,293.4554748535156,291.11578369140625,1.0,0.2824857532978058,0.8893343210220337,0.8893343210220337,1.0,1.0,-1.2101329565048218,0.5154995918273926,0.6946333646774292,0.2510445117950439,0.0,0.0,0.5251472592353821,63.70200729370117,79.0,4.5829901695251465,-12059.505859375,231.71221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771240234375,307.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.08203125,18000.0,0.0,0.0,0.2589536607265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897202849388122,0.489725798368454,-5.5178688853629865e-06,0.0,0.0002628050278872,0.0,0.0,28.76043510437012,0.0,0.0,0.0,0.3659134209156036,4.0,0.0,1.0
387120,293.161376953125,297.1499938964844,293.1499938964844,0.0443092845380306,-1299.6871337890625,304.1497802734375,0.5775639414787292,0.0894187465310096,0.0824798420071601,293.7972106933594,297.1499938964844,293.1499938964844,0.0054754181765019,-423.2468566894531,298.22900390625,0.4599075615406036,0.050000000745058,0.0495031662285327,293.15496826171875,297.1499938964844,293.1499938964844,0.2753492593765259,-3999.59814453125,304.14422607421875,0.9191229939460754,0.362526535987854,0.2539296448230743,293.2230224609375,297.1499938964844,293.1499938964844,0.3203318417072296,-6103.2255859375,304.1401672363281,0.9615673422813416,0.4076699614524841,0.3875996172428131,293.295166015625,297.1499938964844,293.1499938964844,0.0081759262830019,-2729.791015625,300.7401733398437,0.4599075615406036,0.050000000745058,0.2348217219114303,291.1160583496094,291.1499938964844,264.7374572753906,263.4883728027344,281.22467041015625,293.4554748535156,291.11578369140625,1.0,0.2824857532978058,0.8893343210220337,0.8893343210220337,1.0,1.0,-1.2101329565048218,0.5154995918273926,0.6946333646774292,0.2510445117950439,0.0,0.0,0.5251472592353821,63.70200729370117,79.0,4.5829901695251465,-12059.505859375,231.71221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771240234375,307.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.08203125,18000.0,0.0,0.0,0.2589536607265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897202849388122,0.489725798368454,-5.5178688853629865e-06,0.0,0.0002628050278872,0.0,0.0,28.76043510437012,0.0,0.0,0.0,0.3659134209156036,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443061776459217,-1299.63037109375,304.1498718261719,0.5684226155281067,0.0892433524131774,0.0824751034379005,293.8085021972656,297.1499938964844,293.1499938964844,0.0052667031995952,-409.2911682128906,297.9725036621094,0.4505632221698761,0.050000000745058,0.0496731214225292,293.13946533203125,297.1499938964844,293.1499938964844,0.2782415449619293,-4033.496826171875,304.141357421875,0.908546268939972,0.3655465543270111,0.2561355829238891,293.2248840332031,297.1499938964844,293.1499938964844,0.3185408413410187,-6073.84033203125,304.1463623046875,0.946200966835022,0.4054356813430786,0.3855492770671844,293.29620361328125,297.1499938964844,293.1499938964844,0.0081445286050438,-2724.057373046875,300.686767578125,0.4505632221698761,0.050000000745058,0.2356279045343399,291.1158142089844,291.1499938964844,264.7882995605469,263.532958984375,281.2506408691406,293.4481811523437,291.115966796875,1.0,0.2878077328205108,0.8889822959899902,0.8889822959899902,1.0,1.0,-1.2114858627319336,0.5157197713851929,0.6957660913467407,0.2524421811103821,0.0,0.0,0.5297725200653076,68.05277252197266,82.0,2.6695103645324707,-12041.88671875,241.1648406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,307.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9921875,18000.0,0.0,0.0,0.2592640519142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975963234901428,0.4976018965244293,-5.562345450016437e-06,0.0,0.000263120047748,0.0,0.0,29.56415367126465,0.0,0.0,0.0,0.3685432970523834,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443061776459217,-1299.63037109375,304.1498718261719,0.5684226155281067,0.0892433524131774,0.0824751034379005,293.8085021972656,297.1499938964844,293.1499938964844,0.0052667031995952,-409.2911682128906,297.9725036621094,0.4505632221698761,0.050000000745058,0.0496731214225292,293.13946533203125,297.1499938964844,293.1499938964844,0.2782415449619293,-4033.496826171875,304.141357421875,0.908546268939972,0.3655465543270111,0.2561355829238891,293.2248840332031,297.1499938964844,293.1499938964844,0.3185408413410187,-6073.84033203125,304.1463623046875,0.946200966835022,0.4054356813430786,0.3855492770671844,293.29620361328125,297.1499938964844,293.1499938964844,0.0081445286050438,-2724.057373046875,300.686767578125,0.4505632221698761,0.050000000745058,0.2356279045343399,291.1158142089844,291.1499938964844,264.7882995605469,263.532958984375,281.2506408691406,293.4481811523437,291.115966796875,1.0,0.2878077328205108,0.8889822959899902,0.8889822959899902,1.0,1.0,-1.2114858627319336,0.5157197713851929,0.6957660913467407,0.2524421811103821,0.0,0.0,0.5297725200653076,68.05277252197266,82.0,2.6695103645324707,-12041.88671875,241.1648406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,307.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9921875,18000.0,0.0,0.0,0.2592640519142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975963234901428,0.4976018965244293,-5.562345450016437e-06,0.0,0.000263120047748,0.0,0.0,29.56415367126465,0.0,0.0,0.0,0.3685432970523834,4.0,0.0,1.0
387300,293.1604919433594,297.1499938964844,293.1499938964844,0.0443090200424194,-1299.6688232421875,304.1498718261719,0.564400851726532,0.0891701653599739,0.0824803933501243,293.8139953613281,297.1499938964844,293.1499938964844,0.0051621785387396,-402.1658020019531,297.843505859375,0.4466049671173095,0.050000000745058,0.0497525557875633,293.1322937011719,297.1499938964844,293.1499938964844,0.279717355966568,-4050.669921875,304.1402587890625,0.9043227434158324,0.3670877814292907,0.2572571337223053,293.2252502441406,297.1499938964844,293.1499938964844,0.3177048861980438,-6060.3974609375,304.1485290527344,0.9391515254974364,0.4044142067432403,0.3846462965011596,293.29656982421875,297.1499938964844,293.1499938964844,0.0081276390701532,-2720.807861328125,300.6604919433594,0.4466049671173095,0.050000000745058,0.2360047101974487,291.1163330078125,291.1499938964844,264.81329345703125,263.55487060546875,281.26318359375,293.4449462890625,291.1164245605469,1.0,0.2902789711952209,0.8888062834739685,0.8888062834739685,1.0,1.0,-1.212302327156067,0.5159109234809875,0.6963913440704346,0.253126859664917,0.0,0.0,0.5319617986679077,70.08875274658203,82.0,2.1040360927581787,-12034.451171875,245.6631622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,307.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.33203125,18000.0,0.0,0.0,0.2596991658210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014244318008423,0.5014300346374512,-5.585349754255731e-06,0.0,0.0002635616401676,0.0,0.0,29.96581649780273,0.0,0.0,0.0,0.3698473870754242,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443173646926879,-1299.799072265625,304.1498718261719,0.5606729984283447,0.0891050845384597,0.0824909880757331,293.8194274902344,297.1499938964844,293.1499938964844,0.0050572268664836,-394.9293823242188,297.7136535644531,0.4430157542228699,0.050000000745058,0.0498291291296482,293.1255187988281,297.1499938964844,293.1499938964844,0.281220942735672,-4068.103515625,304.1392822265625,0.9006493091583252,0.368645966053009,0.2583906054496765,293.2254638671875,297.1499938964844,293.1499938964844,0.3168825507164001,-6047.32373046875,304.1502685546875,0.932479739189148,0.4034214615821838,0.3837762176990509,293.296875,297.1499938964844,293.1499938964844,0.008110268972814,-2717.422607421875,300.6343078613281,0.4430157542228699,0.050000000745058,0.2363679409027099,291.1167297363281,291.1499938964844,264.8380126953125,263.5765380859375,281.2754211425781,293.442138671875,291.1168518066406,1.0,0.2926465570926666,0.8887031078338623,0.8887031078338623,1.0,1.0,-1.213159203529358,0.516136109828949,0.6970230937004089,0.2537908852100372,0.0,0.0,0.5341404676437378,72.0520248413086,85.0,1.8703569173812864,-12028.927734375,250.03244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,307.6316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.326171875,18000.0,0.0,0.0,0.2602887451648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052412748336792,0.5052468776702881,-5.6084090829244815e-06,0.0,0.0002641599858179,0.0,0.0,30.37004280090332,0.0,0.0,0.0,0.3711528778076172,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.044338658452034,-1300.1199951171875,304.14990234375,0.5539347529411316,0.0889927372336387,0.0825238823890686,293.8301086425781,297.1499938964844,293.1499938964844,0.0048467339947819,-380.1550903320313,297.4522705078125,0.4367250204086303,0.050000000745058,0.0499754808843135,293.1131286621094,297.1499938964844,293.1499938964844,0.2842432260513305,-4102.9482421875,304.1378479003906,0.8942439556121826,0.3717768788337707,0.2606722414493561,293.2255859375,297.1499938964844,293.1499938964844,0.3152086436748504,-6021.03857421875,304.1529541015625,0.920237958431244,0.4014866948127746,0.3820884227752685,293.2973327636719,297.1499938964844,293.1499938964844,0.0080737909302115,-2710.036376953125,300.5825500488281,0.4367250204086303,0.050000000745058,0.2370621711015701,291.1186828613281,291.1499938964844,264.88653564453125,263.619140625,281.2992858886719,293.43780517578125,291.1189880371094,1.0,0.2971241474151611,0.8884966969490051,0.8884966969490051,1.0,1.0,-1.2149207592010498,0.516647219657898,0.6982735395431519,0.2550221979618072,0.0,0.0,0.5382054448127747,75.8045654296875,88.0,3.16885757446289,-12022.744140625,258.44757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380310058594,307.5301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.71484375,18000.0,0.0,0.0,0.2618412971496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512628436088562,0.5126340985298157,-5.654151209455449e-06,0.0,0.000265735638095,0.0,0.0,31.16666030883789,0.0,0.0,0.0,0.3736965358257293,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.044338658452034,-1300.1199951171875,304.14990234375,0.5539347529411316,0.0889927372336387,0.0825238823890686,293.8301086425781,297.1499938964844,293.1499938964844,0.0048467339947819,-380.1550903320313,297.4522705078125,0.4367250204086303,0.050000000745058,0.0499754808843135,293.1131286621094,297.1499938964844,293.1499938964844,0.2842432260513305,-4102.9482421875,304.1378479003906,0.8942439556121826,0.3717768788337707,0.2606722414493561,293.2255859375,297.1499938964844,293.1499938964844,0.3152086436748504,-6021.03857421875,304.1529541015625,0.920237958431244,0.4014866948127746,0.3820884227752685,293.2973327636719,297.1499938964844,293.1499938964844,0.0080737909302115,-2710.036376953125,300.5825500488281,0.4367250204086303,0.050000000745058,0.2370621711015701,291.1186828613281,291.1499938964844,264.88653564453125,263.619140625,281.2992858886719,293.43780517578125,291.1189880371094,1.0,0.2971241474151611,0.8884966969490051,0.8884966969490051,1.0,1.0,-1.2149207592010498,0.516647219657898,0.6982735395431519,0.2550221979618072,0.0,0.0,0.5382054448127747,75.8045654296875,88.0,3.16885757446289,-12022.744140625,258.44757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380310058594,307.5301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.71484375,18000.0,0.0,0.0,0.2618412971496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512628436088562,0.5126340985298157,-5.654151209455449e-06,0.0,0.000265735638095,0.0,0.0,31.16666030883789,0.0,0.0,0.0,0.3736965358257293,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443579070270061,-1300.3839111328125,304.14990234375,0.5479521751403809,0.0888938680291175,0.0825652256608009,293.840576171875,297.1499938964844,293.1499938964844,0.0046357121318578,-365.0083923339844,297.1888427734375,0.4313580691814422,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872202098369598,-4137.02734375,304.1369323730469,0.8887414336204529,0.3748677670955658,0.2629337310791015,293.2254638671875,297.1499938964844,293.1499938964844,0.3134759962558746,-5994.1328125,304.15484619140625,0.909501612186432,0.3995941579341888,0.3804398775100708,293.29766845703125,297.1499938964844,293.1499938964844,0.0080350860953331,-2701.83447265625,300.531494140625,0.4313580691814422,0.050000000745058,0.2377235740423202,291.1225280761719,291.1499938964844,264.9339599609375,263.6607666015625,281.322265625,293.4350891113281,291.1230163574219,1.0,0.3013231754302978,0.8882903456687927,0.8882903456687927,1.0,1.0,-1.216667652130127,0.5172061920166016,0.6994614005088806,0.2560955882072449,0.0,0.0,0.5416237115859985,79.37785339355469,91.0,5.332189559936523,-12020.1630859375,266.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,307.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.00390625,18000.0,0.0,0.0,0.2637474834918976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191321969032288,0.5191379189491272,-5.696213065675693e-06,0.0,0.0002676701697055,0.0,0.0,31.886552810668945,0.0,0.0,0.0,0.3759665191173553,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443579070270061,-1300.3839111328125,304.14990234375,0.5479521751403809,0.0888938680291175,0.0825652256608009,293.840576171875,297.1499938964844,293.1499938964844,0.0046357121318578,-365.0083923339844,297.1888427734375,0.4313580691814422,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872202098369598,-4137.02734375,304.1369323730469,0.8887414336204529,0.3748677670955658,0.2629337310791015,293.2254638671875,297.1499938964844,293.1499938964844,0.3134759962558746,-5994.1328125,304.15484619140625,0.909501612186432,0.3995941579341888,0.3804398775100708,293.29766845703125,297.1499938964844,293.1499938964844,0.0080350860953331,-2701.83447265625,300.531494140625,0.4313580691814422,0.050000000745058,0.2377235740423202,291.1225280761719,291.1499938964844,264.9339599609375,263.6607666015625,281.322265625,293.4350891113281,291.1230163574219,1.0,0.3013231754302978,0.8882903456687927,0.8882903456687927,1.0,1.0,-1.216667652130127,0.5172061920166016,0.6994614005088806,0.2560955882072449,0.0,0.0,0.5416237115859985,79.37785339355469,91.0,5.332189559936523,-12020.1630859375,266.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,307.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.00390625,18000.0,0.0,0.0,0.2637474834918976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191321969032288,0.5191379189491272,-5.696213065675693e-06,0.0,0.0002676701697055,0.0,0.0,31.886552810668945,0.0,0.0,0.0,0.3759665191173553,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443685613572597,-1300.4873046875,304.14990234375,0.5425379276275635,0.0887970253825187,0.0826062560081482,293.8508605957031,297.1499938964844,293.1499938964844,0.0044241053983569,-349.5106506347656,296.92333984375,0.4266870021820068,0.050000000745058,0.0502495057880878,293.09375,297.1499938964844,293.1499938964844,0.2900912463665008,-4169.68115234375,304.13653564453125,0.8838561773300171,0.3778521716594696,0.2651286125183105,293.2252502441406,297.1499938964844,293.1499938964844,0.3116936385631561,-5966.6396484375,304.1561889648437,0.9003273844718933,0.3977288007736206,0.3788147270679474,293.2979736328125,297.1499938964844,293.1499938964844,0.0079944962635636,-2692.937744140625,300.4808349609375,0.4266870021820068,0.050000000745058,0.2383620291948318,291.12799072265625,291.1499938964844,264.9802551269531,263.70147705078125,281.3443298339844,293.43377685546875,291.12860107421875,1.0,0.3053065538406372,0.8880692720413208,0.8880692720413208,1.0,1.0,-1.218328833580017,0.5177810788154602,0.7005477547645569,0.2569893002510071,0.0,0.0,0.5442059636116028,82.82333374023438,94.0,7.425124645233154,-12019.3330078125,274.2958374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,307.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.908203125,18000.0,0.0,0.0,0.2658280432224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243250131607056,0.524330735206604,-5.731357759941602e-06,0.0,0.0002697816526051,0.0,0.0,32.47574996948242,0.0,0.0,0.0,0.3778033852577209,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443685613572597,-1300.4873046875,304.14990234375,0.5425379276275635,0.0887970253825187,0.0826062560081482,293.8508605957031,297.1499938964844,293.1499938964844,0.0044241053983569,-349.5106506347656,296.92333984375,0.4266870021820068,0.050000000745058,0.0502495057880878,293.09375,297.1499938964844,293.1499938964844,0.2900912463665008,-4169.68115234375,304.13653564453125,0.8838561773300171,0.3778521716594696,0.2651286125183105,293.2252502441406,297.1499938964844,293.1499938964844,0.3116936385631561,-5966.6396484375,304.1561889648437,0.9003273844718933,0.3977288007736206,0.3788147270679474,293.2979736328125,297.1499938964844,293.1499938964844,0.0079944962635636,-2692.937744140625,300.4808349609375,0.4266870021820068,0.050000000745058,0.2383620291948318,291.12799072265625,291.1499938964844,264.9802551269531,263.70147705078125,281.3443298339844,293.43377685546875,291.12860107421875,1.0,0.3053065538406372,0.8880692720413208,0.8880692720413208,1.0,1.0,-1.218328833580017,0.5177810788154602,0.7005477547645569,0.2569893002510071,0.0,0.0,0.5442059636116028,82.82333374023438,94.0,7.425124645233154,-12019.3330078125,274.2958374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,307.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.908203125,18000.0,0.0,0.0,0.2658280432224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243250131607056,0.524330735206604,-5.731357759941602e-06,0.0,0.0002697816526051,0.0,0.0,32.47574996948242,0.0,0.0,0.0,0.3778033852577209,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443652160465717,-1300.34716796875,304.1499328613281,0.5375609397888184,0.0886916518211364,0.0826388895511627,293.86114501953125,297.1499938964844,293.1499938964844,0.0042116185650229,-333.6680908203125,296.6552124023437,0.4225561022758484,0.050000000745058,0.0503806732594966,293.0868530273437,297.1499938964844,293.1499938964844,0.2928109169006347,-4200.42919921875,304.1365051269531,0.8793941140174866,0.3806786835193634,0.2672194540500641,293.2249450683594,297.1499938964844,293.1499938964844,0.3098767399787903,-5938.73046875,304.1571350097656,0.892026424407959,0.3958826661109924,0.3772058486938476,293.29833984375,297.1499938964844,293.1499938964844,0.0079523548483848,-2683.470947265625,300.4303283691406,0.4225561022758484,0.050000000745058,0.2389842271804809,291.13458251953125,291.1499938964844,265.02545166015625,263.74127197265625,281.3655090332031,293.4337158203125,291.1352844238281,1.0,0.3091191053390503,0.8878481984138489,0.8878481984138489,1.0,1.0,-1.219851016998291,0.5183455944061279,0.7015054225921631,0.2576974630355835,0.0,0.0,0.5458248257637024,86.1761703491211,97.0,9.002695083618164,-12018.587890625,281.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,307.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.447265625,18000.0,0.0,0.0,0.2679196298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278982520103455,0.5279040336608887,-5.757117833127268e-06,0.0,0.0002719043695833,0.0,0.0,32.89243698120117,0.0,0.0,0.0,0.3790890574455261,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443652160465717,-1300.34716796875,304.1499328613281,0.5375609397888184,0.0886916518211364,0.0826388895511627,293.86114501953125,297.1499938964844,293.1499938964844,0.0042116185650229,-333.6680908203125,296.6552124023437,0.4225561022758484,0.050000000745058,0.0503806732594966,293.0868530273437,297.1499938964844,293.1499938964844,0.2928109169006347,-4200.42919921875,304.1365051269531,0.8793941140174866,0.3806786835193634,0.2672194540500641,293.2249450683594,297.1499938964844,293.1499938964844,0.3098767399787903,-5938.73046875,304.1571350097656,0.892026424407959,0.3958826661109924,0.3772058486938476,293.29833984375,297.1499938964844,293.1499938964844,0.0079523548483848,-2683.470947265625,300.4303283691406,0.4225561022758484,0.050000000745058,0.2389842271804809,291.13458251953125,291.1499938964844,265.02545166015625,263.74127197265625,281.3655090332031,293.4337158203125,291.1352844238281,1.0,0.3091191053390503,0.8878481984138489,0.8878481984138489,1.0,1.0,-1.219851016998291,0.5183455944061279,0.7015054225921631,0.2576974630355835,0.0,0.0,0.5458248257637024,86.1761703491211,97.0,9.002695083618164,-12018.587890625,281.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,307.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.447265625,18000.0,0.0,0.0,0.2679196298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278982520103455,0.5279040336608887,-5.757117833127268e-06,0.0,0.0002719043695833,0.0,0.0,32.89243698120117,0.0,0.0,0.0,0.3790890574455261,4.0,0.0,1.0
387900,293.1574401855469,297.1499938964844,293.1499938964844,0.0443564243614673,-1300.1571044921875,304.14996337890625,0.5352033376693726,0.0886321738362312,0.0826491713523864,293.8663330078125,297.1499938964844,293.1499938964844,0.0041048694401979,-325.6136474609375,296.5198974609375,0.4206562936306,0.050000000745058,0.0504453144967556,293.0841064453125,297.1499938964844,293.1499938964844,0.2941042482852936,-4214.990234375,304.1365966796875,0.8772772550582886,0.3820201754570007,0.2682167291641235,293.22479248046875,297.1499938964844,293.1499938964844,0.3089607059955597,-5924.68896484375,304.1575012207031,0.8880757689476013,0.3949649930000305,0.3764060437679291,293.298583984375,297.1499938964844,293.1499938964844,0.0079307882115244,-2678.56103515625,300.405029296875,0.4206562936306,0.050000000745058,0.2392908483743667,291.1381530761719,291.1499938964844,265.04766845703125,263.7608337402344,281.3758239746094,293.43414306640625,291.1388854980469,1.0,0.3109713494777679,0.8877376914024353,0.8877376914024353,1.0,1.0,-1.2205461263656616,0.5186158418655396,0.7019302845001221,0.2579836249351501,0.0,0.0,0.5462548732757568,87.8264389038086,97.0,9.536355018615724,-12017.8017578125,285.5599975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76300048828125,307.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.822265625,18000.0,0.0,0.0,0.2689244151115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290197134017944,0.5290254950523376,-5.765944479207974e-06,0.0,0.0002729241095948,0.0,0.0,33.02742004394531,0.0,0.0,0.0,0.3795018792152405,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443419702351093,-1299.873291015625,304.1499938964844,0.5329186916351318,0.0885665044188499,0.0826539918780326,293.87158203125,297.1499938964844,293.1499938964844,0.003997744526714,-317.4725341796875,296.3836669921875,0.4188509881496429,0.050000000745058,0.050509475171566,293.081787109375,297.1499938964844,293.1499938964844,0.2953500151634216,-4228.9794921875,304.13677978515625,0.8752186894416809,0.3833100497722626,0.2691785097122192,293.224609375,297.1499938964844,293.1499938964844,0.3080422878265381,-5910.625,304.1578063964844,0.8842451572418213,0.394050121307373,0.3756086230278015,293.298828125,297.1499938964844,293.1499938964844,0.0079089310020208,-2673.552001953125,300.3796081542969,0.4188509881496429,0.050000000745058,0.2395952045917511,291.14178466796875,291.1499938964844,265.069580078125,263.7801818847656,281.385986328125,293.4349060058594,291.1425476074219,1.0,0.3127919435501098,0.8876246809959412,0.8876246809959412,1.0,1.0,-1.221191644668579,0.518873929977417,0.7023176550865173,0.25822713971138,0.0,0.0,0.5464310050010681,89.46305084228516,100.0,9.89120864868164,-12016.5244140625,289.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467041015625,307.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.380859375,18000.0,0.0,0.0,0.269879937171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296847224235535,0.5296905040740967,-5.771906671725446e-06,0.0,0.0002738938201218,0.0,0.0,33.11111068725586,0.0,0.0,0.0,0.3797554969787597,4.0,0.0,1.0
388020,293.1571350097656,297.1499938964844,293.1499938964844,0.0442948192358017,-1299.0072021484375,304.15008544921875,0.5285369157791138,0.0884137526154518,0.0826443582773208,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823654711246,-300.94549560546875,296.1084289550781,0.4154849052429199,0.050000000745058,0.050636701285839,293.0783996582031,297.1499938964844,293.1499938964844,0.2976993024349212,-4255.26904296875,304.13726806640625,0.8712413311004639,0.3857305347919464,0.2709921896457672,293.2242736816406,297.1499938964844,293.1499938964844,0.3062064349651336,-5882.54638671875,304.15826416015625,0.8769136667251587,0.3922265768051147,0.3740191757678985,293.2994384765625,297.1499938964844,293.1499938964844,0.0078645087778568,-2663.301025390625,300.3284606933594,0.4154849052429199,0.050000000745058,0.2401987165212631,291.1490783691406,291.1499938964844,265.1126708984375,263.8182067871094,281.4058837890625,293.4371337890625,291.1498107910156,1.0,0.3163490295410156,0.8873987197875977,0.8873987197875977,1.0,1.0,-1.2223265171051023,0.5193451642990112,0.7029813528060913,0.2586003541946411,0.0,0.0,0.5460615754127502,92.70423889160156,103.0,10.05093765258789,-12012.0439453125,296.4231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,307.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.2715928554534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296853184700012,0.5296911001205444,-5.775311365141533e-06,0.0,0.0002756322210188,0.0,0.0,33.12750244140625,0.0,0.0,0.0,0.37979656457901,4.0,0.0,1.0
