time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1571350097656,297.1499938964844,293.1499938964844,0.0442948192358017,-1299.0072021484375,304.15008544921875,0.5285369157791138,0.0884137526154518,0.0826443582773208,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823654711246,-300.94549560546875,296.1084289550781,0.4154849052429199,0.050000000745058,0.050636701285839,293.0783996582031,297.1499938964844,293.1499938964844,0.2976993024349212,-4255.26904296875,304.13726806640625,0.8712413311004639,0.3857305347919464,0.2709921896457672,293.2242736816406,297.1499938964844,293.1499938964844,0.3062064349651336,-5882.54638671875,304.15826416015625,0.8769136667251587,0.3922265768051147,0.3740191757678985,293.2994384765625,297.1499938964844,293.1499938964844,0.0078645087778568,-2663.301025390625,300.3284606933594,0.4154849052429199,0.050000000745058,0.2401987165212631,291.1490783691406,291.1499938964844,265.1126708984375,263.8182067871094,281.4058837890625,293.4371337890625,291.1498107910156,1.0,0.3163490295410156,0.8873987197875977,0.8873987197875977,1.0,1.0,-1.2223265171051023,0.5193451642990112,0.7029813528060913,0.2586003541946411,0.0,0.0,0.5460615754127502,92.70423889160156,103.0,10.05093765258789,-12012.0439453125,296.4231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,307.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.2715928554534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296853184700012,0.5296911001205444,-5.775311365141533e-06,0.0,0.0002756322210188,0.0,0.0,33.12750244140625,0.0,0.0,0.0,0.37979656457901,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442217774689197,-1297.72265625,304.1501770019531,0.5243687033653259,0.0882283449172973,0.0826053172349929,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653179511427,-284.1053161621094,295.82916259765625,0.4123930037021637,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998625636100769,-4279.3798828125,304.1379089355469,0.8674129247665405,0.3879404067993164,0.2726572453975677,293.2239685058594,297.1499938964844,293.1499938964844,0.3043826520442962,-5854.6845703125,304.1585388183594,0.8699861764907837,0.3904088735580444,0.3724347651004791,293.3002014160156,297.1499938964844,293.1499938964844,0.007819315418601,-2652.81640625,300.2765808105469,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1559753417969,291.1499938964844,265.1546936035156,263.8554077148437,281.4254150390625,293.44024658203125,291.1566467285156,1.0,0.3198056817054748,0.8871727585792542,0.8871727585792542,1.0,1.0,-1.2232457399368286,0.5197422504425049,0.7035035490989685,0.2588502466678619,0.0,0.0,0.544797956943512,95.9114227294922,106.0,9.55001449584961,-12004.3984375,303.47760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618103027344,307.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.404296875,18000.0,0.0,0.0,0.2729709446430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52800452709198,0.5280102491378784,-5.767736183770467e-06,0.0,0.0002770308055914,0.0,0.0,32.952030181884766,0.0,0.0,0.0,0.3792459070682525,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442217774689197,-1297.72265625,304.1501770019531,0.5243687033653259,0.0882283449172973,0.0826053172349929,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653179511427,-284.1053161621094,295.82916259765625,0.4123930037021637,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998625636100769,-4279.3798828125,304.1379089355469,0.8674129247665405,0.3879404067993164,0.2726572453975677,293.2239685058594,297.1499938964844,293.1499938964844,0.3043826520442962,-5854.6845703125,304.1585388183594,0.8699861764907837,0.3904088735580444,0.3724347651004791,293.3002014160156,297.1499938964844,293.1499938964844,0.007819315418601,-2652.81640625,300.2765808105469,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1559753417969,291.1499938964844,265.1546936035156,263.8554077148437,281.4254150390625,293.44024658203125,291.1566467285156,1.0,0.3198056817054748,0.8871727585792542,0.8871727585792542,1.0,1.0,-1.2232457399368286,0.5197422504425049,0.7035035490989685,0.2588502466678619,0.0,0.0,0.544797956943512,95.9114227294922,106.0,9.55001449584961,-12004.3984375,303.47760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618103027344,307.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.404296875,18000.0,0.0,0.0,0.2729709446430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52800452709198,0.5280102491378784,-5.767736183770467e-06,0.0,0.0002770308055914,0.0,0.0,32.952030181884766,0.0,0.0,0.0,0.3792459070682525,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.044122003018856,-1296.01123046875,304.1502685546875,0.5203816294670105,0.0880072563886642,0.0825338885188102,293.90380859375,297.1499938964844,293.1499938964844,0.0033462275750935,-266.9535827636719,295.545654296875,0.4095223844051361,0.050000000745058,0.0508879870176315,293.0757141113281,297.1499938964844,293.1499938964844,0.3018583655357361,-4301.55810546875,304.1386108398437,0.8637112975120544,0.3899548053741455,0.2741824686527252,293.2236633300781,297.1499938964844,293.1499938964844,0.3025816679000854,-5827.1943359375,304.15869140625,0.863427460193634,0.3885948657989502,0.3708533644676208,293.3011169433594,297.1499938964844,293.1499938964844,0.0077735101804137,-2642.17138671875,300.2238464355469,0.4095223844051361,0.050000000745058,0.2413907051086425,291.1620788574219,291.1499938964844,265.1957397460937,263.89178466796875,281.4447937011719,293.44403076171875,291.1626281738281,1.0,0.3231737613677978,0.8869467973709106,0.8869467973709106,1.0,1.0,-1.2239558696746826,0.5200546383857727,0.7039012312889099,0.259017139673233,0.0,0.0,0.5427649021148682,99.09237670898438,109.0,8.500906944274902,-11993.095703125,310.3991394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809814453125,307.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.439453125,18000.0,0.0,0.0,0.2739527821540832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248452425003052,0.5248510241508484,-5.750376203650376e-06,0.0,0.0002780272625386,0.0,0.0,32.60886001586914,0.0,0.0,0.0,0.378175139427185,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.044122003018856,-1296.01123046875,304.1502685546875,0.5203816294670105,0.0880072563886642,0.0825338885188102,293.90380859375,297.1499938964844,293.1499938964844,0.0033462275750935,-266.9535827636719,295.545654296875,0.4095223844051361,0.050000000745058,0.0508879870176315,293.0757141113281,297.1499938964844,293.1499938964844,0.3018583655357361,-4301.55810546875,304.1386108398437,0.8637112975120544,0.3899548053741455,0.2741824686527252,293.2236633300781,297.1499938964844,293.1499938964844,0.3025816679000854,-5827.1943359375,304.15869140625,0.863427460193634,0.3885948657989502,0.3708533644676208,293.3011169433594,297.1499938964844,293.1499938964844,0.0077735101804137,-2642.17138671875,300.2238464355469,0.4095223844051361,0.050000000745058,0.2413907051086425,291.1620788574219,291.1499938964844,265.1957397460937,263.89178466796875,281.4447937011719,293.44403076171875,291.1626281738281,1.0,0.3231737613677978,0.8869467973709106,0.8869467973709106,1.0,1.0,-1.2239558696746826,0.5200546383857727,0.7039012312889099,0.259017139673233,0.0,0.0,0.5427649021148682,99.09237670898438,109.0,8.500906944274902,-11993.095703125,310.3991394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809814453125,307.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.439453125,18000.0,0.0,0.0,0.2739527821540832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248452425003052,0.5248510241508484,-5.750376203650376e-06,0.0,0.0002780272625386,0.0,0.0,32.60886001586914,0.0,0.0,0.0,0.378175139427185,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.043995976448059,-1293.884521484375,304.150390625,0.5165537595748901,0.0877496600151062,0.0824290364980697,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249008607119,-249.50491333007807,295.2576904296875,0.4068274796009063,0.050000000745058,0.0510124899446964,293.075927734375,297.1499938964844,293.1499938964844,0.3037103712558746,-4322.09765625,304.1393127441406,0.860126256942749,0.3917929828166961,0.2755814790725708,293.2234191894531,297.1499938964844,293.1499938964844,0.3008117079734802,-5800.193359375,304.15875244140625,0.8572072386741638,0.3867833912372589,0.3692738115787506,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272686176002,-2631.4326171875,300.1701354980469,0.4068274796009063,0.050000000745058,0.2419812828302383,291.1671142578125,291.1499938964844,265.2357482910156,263.9273681640625,281.4642639160156,293.4483947753906,291.1675720214844,1.0,0.3264634311199188,0.8867208957672119,0.8867208957672119,1.0,1.0,-1.2244716882705688,0.5202764868736267,0.7041952013969421,0.2591405808925628,0.0,0.0,0.5401273965835571,102.25282287597656,112.0,7.059339046478272,-11977.9521484375,317.2024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,307.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.90234375,18000.0,0.0,0.0,0.27450692653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205012559890747,0.5205069780349731,-5.7251236285083e-06,0.0,0.0002785896067507,0.0,0.0,32.13395690917969,0.0,0.0,0.0,0.3766894042491913,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.043995976448059,-1293.884521484375,304.150390625,0.5165537595748901,0.0877496600151062,0.0824290364980697,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249008607119,-249.50491333007807,295.2576904296875,0.4068274796009063,0.050000000745058,0.0510124899446964,293.075927734375,297.1499938964844,293.1499938964844,0.3037103712558746,-4322.09765625,304.1393127441406,0.860126256942749,0.3917929828166961,0.2755814790725708,293.2234191894531,297.1499938964844,293.1499938964844,0.3008117079734802,-5800.193359375,304.15875244140625,0.8572072386741638,0.3867833912372589,0.3692738115787506,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272686176002,-2631.4326171875,300.1701354980469,0.4068274796009063,0.050000000745058,0.2419812828302383,291.1671142578125,291.1499938964844,265.2357482910156,263.9273681640625,281.4642639160156,293.4483947753906,291.1675720214844,1.0,0.3264634311199188,0.8867208957672119,0.8867208957672119,1.0,1.0,-1.2244716882705688,0.5202764868736267,0.7041952013969421,0.2591405808925628,0.0,0.0,0.5401273965835571,102.25282287597656,112.0,7.059339046478272,-11977.9521484375,317.2024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,307.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.90234375,18000.0,0.0,0.0,0.27450692653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205012559890747,0.5205069780349731,-5.7251236285083e-06,0.0,0.0002785896067507,0.0,0.0,32.13395690917969,0.0,0.0,0.0,0.3766894042491913,4.0,0.0,1.0
388500,293.1579284667969,297.1499938964844,293.1499938964844,0.043923657387495,-1292.6749267578125,304.15045166015625,0.5146947503089905,0.0876076146960258,0.0823644027113914,293.92022705078125,297.1499938964844,293.1499938964844,0.0030133188702166,-240.67173767089844,295.1120300292969,0.405532956123352,0.050000000745058,0.051074530929327,293.07635498046875,297.1499938964844,293.1499938964844,0.3045883476734161,-4331.82421875,304.1396484375,0.8583744168281555,0.3926496505737304,0.2762372493743896,293.2232666015625,297.1499938964844,293.1499938964844,0.2999397814273834,-5786.8955078125,304.15875244140625,0.8542147874832153,0.3858784139156341,0.3684845566749573,293.302734375,297.1499938964844,293.1499938964844,0.0077040242031216,-2626.04150390625,300.14288330078125,0.405532956123352,0.050000000745058,0.2422755807638168,291.169189453125,291.1499938964844,265.2554016113281,263.94488525390625,281.4740600585937,293.45074462890625,291.1695556640625,1.0,0.3280816674232483,0.8866079449653625,0.8866079449653625,1.0,1.0,-1.2246617078781128,0.5203532576560974,0.7043084502220154,0.2591942846775055,0.0,0.0,0.5386389493942261,103.82694244384766,112.0,6.243096828460693,-11968.962890625,320.5641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,307.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.58984375,18000.0,0.0,0.0,0.274623841047287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179908871650696,0.517996609210968,-5.710243840439944e-06,0.0,0.0002787082921713,0.0,0.0,31.86005401611328,0.0,0.0,0.0,0.3758290708065033,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.043845284730196,-1291.3707275390625,304.1505126953125,0.5128700733184814,0.0874568745493888,0.0822916850447654,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009613208472,-231.7575225830078,294.9651794433594,0.4042675197124481,0.050000000745058,0.0511364489793777,293.07696533203125,297.1499938964844,293.1499938964844,0.3054338097572326,-4341.18408203125,304.1400146484375,0.8566461205482483,0.393462985754013,0.2768630683422088,293.22314453125,297.1499938964844,293.1499938964844,0.2990771830081939,-5773.7421875,304.1587219238281,0.8512963652610779,0.38497394323349,0.3676956295967102,293.3033447265625,297.1499938964844,293.1499938964844,0.007680685725063,-2620.634521484375,300.1153869628906,0.4042675197124481,0.050000000745058,0.2425692975521087,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.4839172363281,293.4532165527344,291.1712341308594,1.0,0.3296828866004944,0.8864961862564087,0.8864961862564087,1.0,1.0,-1.224805474281311,0.520406186580658,0.7043993473052979,0.2592445015907287,0.0,0.0,0.5370638966560364,105.39740753173828,115.0,5.393277645111084,-11959.0283203125,323.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,307.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.556640625,18000.0,0.0,0.0,0.2746331989765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153050422668457,0.5153107047080994,-5.694196715921862e-06,0.0,0.00027871778002,0.0,0.0,31.567947387695312,0.0,0.0,0.0,0.3749083578586578,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436720363795757,-1288.50537109375,304.150634765625,0.5093191862106323,0.0871313288807869,0.0821239873766899,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741661131381,-213.7175445556641,294.6680908203125,0.4018054604530334,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.307024598121643,-4358.77490234375,304.14068603515625,0.8532488942146301,0.3949550092220306,0.2780233323574066,293.2229309082031,297.1499938964844,293.1499938964844,0.2973794043064117,-5747.8544921875,304.1586303710937,0.8456656336784363,0.3831664621829986,0.3661188185214996,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338243670761,-2609.792236328125,300.0595703125,0.4018054604530334,0.050000000745058,0.2431553900241851,291.1734924316406,291.1499938964844,265.3128662109375,263.9962463378906,281.5038146972656,293.45849609375,291.1737060546875,1.0,0.3328379988670349,0.886272668838501,0.886272668838501,1.0,1.0,-1.2249561548233032,0.520439088344574,0.704517126083374,0.2593405246734619,0.0,0.0,0.5337439775466919,108.53003692626952,103.0,3.6825454235076895,-11936.45703125,330.49395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,307.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.46875,18000.0,0.0,0.0,0.2743510901927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095808506011963,0.50958651304245,-5.659780981659424e-06,0.0,0.0002784314856398,0.0,0.0,30.949710845947266,0.0,0.0,0.0,0.3729479610919952,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436720363795757,-1288.50537109375,304.150634765625,0.5093191862106323,0.0871313288807869,0.0821239873766899,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741661131381,-213.7175445556641,294.6680908203125,0.4018054604530334,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.307024598121643,-4358.77490234375,304.14068603515625,0.8532488942146301,0.3949550092220306,0.2780233323574066,293.2229309082031,297.1499938964844,293.1499938964844,0.2973794043064117,-5747.8544921875,304.1586303710937,0.8456656336784363,0.3831664621829986,0.3661188185214996,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338243670761,-2609.792236328125,300.0595703125,0.4018054604530334,0.050000000745058,0.2431553900241851,291.1734924316406,291.1499938964844,265.3128662109375,263.9962463378906,281.5038146972656,293.45849609375,291.1737060546875,1.0,0.3328379988670349,0.886272668838501,0.886272668838501,1.0,1.0,-1.2249561548233032,0.520439088344574,0.704517126083374,0.2593405246734619,0.0,0.0,0.5337439775466919,108.53003692626952,103.0,3.6825454235076895,-11936.45703125,330.49395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,307.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.46875,18000.0,0.0,0.0,0.2743510901927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095808506011963,0.50958651304245,-5.659780981659424e-06,0.0,0.0002784314856398,0.0,0.0,30.949710845947266,0.0,0.0,0.0,0.3729479610919952,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433219484984874,-1282.7305908203125,304.1510009765625,0.5099883079528809,0.0868107303977012,0.0817730277776718,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350874591618,-194.64132690429688,294.3677673339844,0.4029769897460937,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3082818686962127,-4372.50439453125,304.1416931152344,0.856337308883667,0.3963215947151184,0.2789440453052521,293.2225952148437,297.1499938964844,293.1499938964844,0.2955131828784942,-5719.2255859375,304.15887451171875,0.8464798927307129,0.3813880681991577,0.3643757700920105,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530624017119,-2589.452880859375,300.0036315917969,0.4029769897460937,0.050000000745058,0.2428743541240692,291.1765441894531,291.1499938964844,265.3500061035156,264.02960205078125,281.525146484375,293.4638671875,291.177001953125,1.0,0.330691248178482,0.886049211025238,0.886049211025238,1.0,1.0,-1.2231404781341553,0.5195569396018982,0.7035835981369019,0.2589938640594482,0.0,0.0,0.53003990650177,107.0055923461914,91.0,4.948341369628906,-11900.244140625,326.5223999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,307.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.755859375,18000.0,0.0,0.0,0.2736860811710357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034172534942627,0.5034228563308716,-5.623241577268345e-06,0.0,0.0002777565969154,0.0,0.0,30.2944393157959,0.0,0.0,0.0,0.370844304561615,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433219484984874,-1282.7305908203125,304.1510009765625,0.5099883079528809,0.0868107303977012,0.0817730277776718,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350874591618,-194.64132690429688,294.3677673339844,0.4029769897460937,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3082818686962127,-4372.50439453125,304.1416931152344,0.856337308883667,0.3963215947151184,0.2789440453052521,293.2225952148437,297.1499938964844,293.1499938964844,0.2955131828784942,-5719.2255859375,304.15887451171875,0.8464798927307129,0.3813880681991577,0.3643757700920105,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530624017119,-2589.452880859375,300.0036315917969,0.4029769897460937,0.050000000745058,0.2428743541240692,291.1765441894531,291.1499938964844,265.3500061035156,264.02960205078125,281.525146484375,293.4638671875,291.177001953125,1.0,0.330691248178482,0.886049211025238,0.886049211025238,1.0,1.0,-1.2231404781341553,0.5195569396018982,0.7035835981369019,0.2589938640594482,0.0,0.0,0.53003990650177,107.0055923461914,91.0,4.948341369628906,-11900.244140625,326.5223999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,307.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.755859375,18000.0,0.0,0.0,0.2736860811710357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034172534942627,0.5034228563308716,-5.623241577268345e-06,0.0,0.0002777565969154,0.0,0.0,30.2944393157959,0.0,0.0,0.0,0.370844304561615,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435959249734878,-1287.2384033203125,304.15020751953125,0.5160706043243408,0.0875884592533111,0.0820760503411293,293.95263671875,297.1499938964844,293.1499938964844,0.0022028493694961,-176.0911102294922,294.07965087890625,0.4071106612682342,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100493252277374,-4392.30322265625,304.1414794921875,0.8654583692550659,0.3985667526721954,0.2802457809448242,293.2169189453125,297.1499938964844,293.1499938964844,0.2943269610404968,-5701.46728515625,304.1578674316406,0.8531947135925293,0.3807063400745392,0.3633171916007995,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708294123411,-2567.92236328125,299.9643859863281,0.4071106612682342,0.050000000745058,0.2419178336858749,291.17840576171875,291.1499938964844,265.3866577148437,264.06268310546875,281.5456237792969,293.4684753417969,291.1782531738281,1.0,0.3252653479576111,0.885837733745575,0.885837733745575,1.0,1.0,-1.2224053144454956,0.5191479325294495,0.7032574415206909,0.258977472782135,0.0,0.0,0.5260351896286011,101.8931884765625,79.0,1.260266661643982,-11861.2666015625,315.5679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,307.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.009765625,18000.0,0.0,0.0,0.2726473808288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496400386095047,0.4964059591293335,-5.582140147453174e-06,0.0,0.0002767024270724,0.0,0.0,29.56072807312012,0.0,0.0,0.0,0.3684797883033752,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435959249734878,-1287.2384033203125,304.15020751953125,0.5160706043243408,0.0875884592533111,0.0820760503411293,293.95263671875,297.1499938964844,293.1499938964844,0.0022028493694961,-176.0911102294922,294.07965087890625,0.4071106612682342,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100493252277374,-4392.30322265625,304.1414794921875,0.8654583692550659,0.3985667526721954,0.2802457809448242,293.2169189453125,297.1499938964844,293.1499938964844,0.2943269610404968,-5701.46728515625,304.1578674316406,0.8531947135925293,0.3807063400745392,0.3633171916007995,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708294123411,-2567.92236328125,299.9643859863281,0.4071106612682342,0.050000000745058,0.2419178336858749,291.17840576171875,291.1499938964844,265.3866577148437,264.06268310546875,281.5456237792969,293.4684753417969,291.1782531738281,1.0,0.3252653479576111,0.885837733745575,0.885837733745575,1.0,1.0,-1.2224053144454956,0.5191479325294495,0.7032574415206909,0.258977472782135,0.0,0.0,0.5260351896286011,101.8931884765625,79.0,1.260266661643982,-11861.2666015625,315.5679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,307.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.009765625,18000.0,0.0,0.0,0.2726473808288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496400386095047,0.4964059591293335,-5.582140147453174e-06,0.0,0.0002767024270724,0.0,0.0,29.56072807312012,0.0,0.0,0.0,0.3684797883033752,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437020882964134,-1288.966552734375,304.14996337890625,0.5247511267662048,0.0879434719681739,0.0821932181715965,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620060920715,-156.8419647216797,293.78387451171875,0.413477748632431,0.050000000745058,0.0507175251841545,293.0795593261719,297.1499938964844,293.1499938964844,0.3114424347877502,-4407.6748046875,304.1420288085937,0.8785392642021179,0.4001718163490295,0.2812349796295166,293.2138671875,297.1499938964844,293.1499938964844,0.2930193841457367,-5681.59619140625,304.1574401855469,0.8638080358505249,0.3796309530735016,0.3620884418487549,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690670542418,-2540.980712890625,299.9217224121094,0.413477748632431,0.050000000745058,0.2405821084976196,291.17919921875,291.1499938964844,265.42333984375,264.0959777832031,281.5714111328125,293.4795227050781,291.17950439453125,1.0,0.3175202906131744,0.8856262564659119,0.8856262564659119,1.0,1.0,-1.2203179597854614,0.5180906057357788,0.7022272944450378,0.2587116360664367,0.0,0.0,0.5221467614173889,94.73867797851562,67.0,2.457113981246948,-11815.314453125,299.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,307.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.986328125,18000.0,0.0,0.0,0.2712965607643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898719191551208,0.4898774623870849,-5.543158749787835e-06,0.0,0.0002753315202426,0.0,0.0,28.88427925109864,0.0,0.0,0.0,0.3662615120410919,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437020882964134,-1288.966552734375,304.14996337890625,0.5247511267662048,0.0879434719681739,0.0821932181715965,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620060920715,-156.8419647216797,293.78387451171875,0.413477748632431,0.050000000745058,0.0507175251841545,293.0795593261719,297.1499938964844,293.1499938964844,0.3114424347877502,-4407.6748046875,304.1420288085937,0.8785392642021179,0.4001718163490295,0.2812349796295166,293.2138671875,297.1499938964844,293.1499938964844,0.2930193841457367,-5681.59619140625,304.1574401855469,0.8638080358505249,0.3796309530735016,0.3620884418487549,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690670542418,-2540.980712890625,299.9217224121094,0.413477748632431,0.050000000745058,0.2405821084976196,291.17919921875,291.1499938964844,265.42333984375,264.0959777832031,281.5714111328125,293.4795227050781,291.17950439453125,1.0,0.3175202906131744,0.8856262564659119,0.8856262564659119,1.0,1.0,-1.2203179597854614,0.5180906057357788,0.7022272944450378,0.2587116360664367,0.0,0.0,0.5221467614173889,94.73867797851562,67.0,2.457113981246948,-11815.314453125,299.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,307.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.986328125,18000.0,0.0,0.0,0.2712965607643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898719191551208,0.4898774623870849,-5.543158749787835e-06,0.0,0.0002753315202426,0.0,0.0,28.88427925109864,0.0,0.0,0.0,0.3662615120410919,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436650179326534,-1288.3365478515625,304.1500549316406,0.5299956798553467,0.0880646929144859,0.0821623504161834,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406360177323,-147.1329345703125,293.634765625,0.4175775349140167,0.050000000745058,0.0505564212799072,293.0805969238281,297.1499938964844,293.1499938964844,0.3119617998600006,-4413.30029296875,304.1425476074219,0.8864999413490295,0.4008573889732361,0.2816166877746582,293.2127685546875,297.1499938964844,293.1499938964844,0.2922579348087311,-5669.90087890625,304.157470703125,0.870513379573822,0.3790421485900879,0.3613854348659515,293.2963256835937,297.1499938964844,293.1499938964844,0.0073137693107128,-2526.101806640625,299.8999328613281,0.4175775349140167,0.050000000745058,0.2398179024457931,291.1807556152344,291.1499938964844,265.4416809082031,264.1126708984375,281.5851135253906,293.48541259765625,291.1810607910156,1.0,0.3129786849021911,0.8855205178260803,0.8855205178260803,1.0,1.0,-1.2187848091125488,0.517328679561615,0.7014560699462891,0.2584847807884216,0.0,0.0,0.5199374556541443,90.64046478271484,67.0,3.225767135620117,-11785.650390625,290.68572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,307.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.111328125,18000.0,0.0,0.0,0.2705123126506805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862753748893738,0.4862808883190155,-5.522896572074387e-06,0.0,0.0002745356177911,0.0,0.0,28.52088737487793,0.0,0.0,0.0,0.3650609254837036,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435990020632743,-1287.235595703125,304.150146484375,0.5359456539154053,0.0881655514240264,0.0820994600653648,293.9674377441406,297.1499938964844,293.1499938964844,0.001718312385492,-137.3491973876953,293.48419189453125,0.4224194884300232,0.050000000745058,0.0503852255642414,293.0819091796875,297.1499938964844,293.1499938964844,0.3124160170555115,-4418.19189453125,304.14306640625,0.8954498767852783,0.4014801383018493,0.2819449305534363,293.2117919921875,297.1499938964844,293.1499938964844,0.2914768755435943,-5657.8916015625,304.15753173828125,0.8782218098640442,0.3784394264221191,0.360653668642044,293.29541015625,297.1499938964844,293.1499938964844,0.0072566987946629,-2510.6796875,299.87762451171875,0.4224194884300232,0.050000000745058,0.2390058189630508,291.1820983886719,291.1499938964844,265.4599914550781,264.12945556640625,281.59912109375,293.4913330078125,291.18231201171875,1.0,0.3080684840679168,0.8854236006736755,0.8854236006736755,1.0,1.0,-1.2170448303222656,0.5164656639099121,0.7005792260169983,0.2582274079322815,0.0,0.0,0.5176640152931213,86.2841796875,55.0,3.2312934398651123,-11752.6455078125,280.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39556884765625,307.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.634765625,18000.0,0.0,0.0,0.2696553766727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825021922588348,0.4825077056884765,-5.501662144524744e-06,0.0,0.0002736659371294,0.0,0.0,28.142641067504883,0.0,0.0,0.0,0.3638078570365906,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434084497392177,-1284.087158203125,304.1504211425781,0.5501953363418579,0.0883241146802902,0.0819083824753761,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726440422236,-117.70471954345705,293.1788635253906,0.4349173009395599,0.050000000745058,0.0500207766890525,293.0851745605469,297.1499938964844,293.1499938964844,0.3131459057331085,-4425.97900390625,304.1441650390625,0.9174289107322692,0.4025433957576751,0.2824574708938598,293.2100830078125,297.1499938964844,293.1499938964844,0.2898894548416137,-5633.4716796875,304.1576843261719,0.8969035744667053,0.3772159814834595,0.35914346575737,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393633261322,-2478.755126953125,299.83172607421875,0.4349173009395599,0.050000000745058,0.237277016043663,291.1839599609375,291.1499938964844,265.4966735839844,264.1630859375,281.6280517578125,293.503173828125,291.1841125488281,1.0,0.2973039746284485,0.885229766368866,0.885229766368866,1.0,1.0,-1.2131056785583496,0.5145074129104614,0.6985982060432434,0.2576636672019958,0.0,0.0,0.5130017995834351,77.0079345703125,43.0,2.581092834472656,-11680.2421875,260.24090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735412597656,307.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.767578125,18000.0,0.0,0.0,0.2677344977855682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747586250305176,0.4747640788555145,-5.458018677018117e-06,0.0,0.0002717164752539,0.0,0.0,27.37532615661621,0.0,0.0,0.0,0.3612415194511413,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434084497392177,-1284.087158203125,304.1504211425781,0.5501953363418579,0.0883241146802902,0.0819083824753761,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726440422236,-117.70471954345705,293.1788635253906,0.4349173009395599,0.050000000745058,0.0500207766890525,293.0851745605469,297.1499938964844,293.1499938964844,0.3131459057331085,-4425.97900390625,304.1441650390625,0.9174289107322692,0.4025433957576751,0.2824574708938598,293.2100830078125,297.1499938964844,293.1499938964844,0.2898894548416137,-5633.4716796875,304.1576843261719,0.8969035744667053,0.3772159814834595,0.35914346575737,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393633261322,-2478.755126953125,299.83172607421875,0.4349173009395599,0.050000000745058,0.237277016043663,291.1839599609375,291.1499938964844,265.4966735839844,264.1630859375,281.6280517578125,293.503173828125,291.1841125488281,1.0,0.2973039746284485,0.885229766368866,0.885229766368866,1.0,1.0,-1.2131056785583496,0.5145074129104614,0.6985982060432434,0.2576636672019958,0.0,0.0,0.5130017995834351,77.0079345703125,43.0,2.581092834472656,-11680.2421875,260.24090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735412597656,307.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.767578125,18000.0,0.0,0.0,0.2677344977855682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747586250305176,0.4747640788555145,-5.458018677018117e-06,0.0,0.0002717164752539,0.0,0.0,27.37532615661621,0.0,0.0,0.0,0.3612415194511413,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431645214557647,-1280.079345703125,304.15069580078125,0.567956805229187,0.0884403139352798,0.0816577300429344,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268032878637,-98.0513687133789,292.8685607910156,0.4524116218090057,0.050000000745058,0.049637597054243,293.0892639160156,297.1499938964844,293.1499938964844,0.3136411309242248,-4431.14794921875,304.145263671875,0.946548342704773,0.4033603072166443,0.2827859818935394,293.2086486816406,297.1499938964844,293.1499938964844,0.2882934510707855,-5608.912109375,304.15777587890625,0.92197185754776,0.375986099243164,0.3576041162014007,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200748741626,-2445.9912109375,299.7846374511719,0.4524116218090057,0.050000000745058,0.2354593873023986,291.1850891113281,291.1499938964844,265.5333251953125,264.1968994140625,281.65826416015625,293.5152893066406,291.1851501464844,1.0,0.2854520678520202,0.8850359320640564,0.8850359320640564,1.0,1.0,-1.2087100744247437,0.5123091340065002,0.6964008808135986,0.2570782899856567,0.0,0.0,0.5082382559776306,67.25310516357422,31.0,1.5947211980819702,-11600.8095703125,238.5054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,307.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1875,18000.0,0.0,0.0,0.2655660212039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668863713741302,0.4668917953968048,-5.414117367763538e-06,0.0,0.0002695157600101,0.0,0.0,26.60988044738769,0.0,0.0,0.0,0.3586483895778656,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431645214557647,-1280.079345703125,304.15069580078125,0.567956805229187,0.0884403139352798,0.0816577300429344,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268032878637,-98.0513687133789,292.8685607910156,0.4524116218090057,0.050000000745058,0.049637597054243,293.0892639160156,297.1499938964844,293.1499938964844,0.3136411309242248,-4431.14794921875,304.145263671875,0.946548342704773,0.4033603072166443,0.2827859818935394,293.2086486816406,297.1499938964844,293.1499938964844,0.2882934510707855,-5608.912109375,304.15777587890625,0.92197185754776,0.375986099243164,0.3576041162014007,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200748741626,-2445.9912109375,299.7846374511719,0.4524116218090057,0.050000000745058,0.2354593873023986,291.1850891113281,291.1499938964844,265.5333251953125,264.1968994140625,281.65826416015625,293.5152893066406,291.1851501464844,1.0,0.2854520678520202,0.8850359320640564,0.8850359320640564,1.0,1.0,-1.2087100744247437,0.5123091340065002,0.6964008808135986,0.2570782899856567,0.0,0.0,0.5082382559776306,67.25310516357422,31.0,1.5947211980819702,-11600.8095703125,238.5054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,307.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1875,18000.0,0.0,0.0,0.2655660212039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668863713741302,0.4668917953968048,-5.414117367763538e-06,0.0,0.0002695157600101,0.0,0.0,26.60988044738769,0.0,0.0,0.0,0.3586483895778656,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428854711353778,-1275.51220703125,304.1509094238281,0.5897380709648132,0.08852469176054,0.0813668668270111,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812667267397,-78.4260482788086,292.5535583496094,0.4746473431587219,0.050000000745058,0.0492442809045314,293.0940856933594,297.1499938964844,293.1499938964844,0.3139031529426574,-4433.72119140625,304.1464233398437,0.9787784218788148,0.403922975063324,0.2829321622848511,293.2073669433594,297.1499938964844,293.1499938964844,0.2867080569267273,-5584.51611328125,304.1578369140625,0.9553737044334412,0.3747592568397522,0.3560557961463928,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006429985165,-2412.885986328125,299.736572265625,0.4746473431587219,0.050000000745058,0.2335936576128006,291.1854553222656,291.1499938964844,265.57000732421875,264.2308654785156,281.6897888183594,293.5278625488281,291.1854553222656,1.0,0.2726379930973053,0.8848754167556763,0.8848754167556763,1.0,1.0,-1.2039663791656494,0.5099200010299683,0.6940463781356812,0.2565057873725891,0.0,0.0,0.5034776329994202,57.23910140991211,34.0,0.6164157390594482,-11516.0380859375,216.2731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116027832031,307.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.17578125,18000.0,0.0,0.0,0.2631905078887939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590649604797363,0.4590703248977661,-5.371040515456116e-06,0.0,0.0002671048860065,0.0,0.0,25.864076614379883,0.0,0.0,0.0,0.3560892045497894,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428854711353778,-1275.51220703125,304.1509094238281,0.5897380709648132,0.08852469176054,0.0813668668270111,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812667267397,-78.4260482788086,292.5535583496094,0.4746473431587219,0.050000000745058,0.0492442809045314,293.0940856933594,297.1499938964844,293.1499938964844,0.3139031529426574,-4433.72119140625,304.1464233398437,0.9787784218788148,0.403922975063324,0.2829321622848511,293.2073669433594,297.1499938964844,293.1499938964844,0.2867080569267273,-5584.51611328125,304.1578369140625,0.9553737044334412,0.3747592568397522,0.3560557961463928,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006429985165,-2412.885986328125,299.736572265625,0.4746473431587219,0.050000000745058,0.2335936576128006,291.1854553222656,291.1499938964844,265.57000732421875,264.2308654785156,281.6897888183594,293.5278625488281,291.1854553222656,1.0,0.2726379930973053,0.8848754167556763,0.8848754167556763,1.0,1.0,-1.2039663791656494,0.5099200010299683,0.6940463781356812,0.2565057873725891,0.0,0.0,0.5034776329994202,57.23910140991211,34.0,0.6164157390594482,-11516.0380859375,216.2731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116027832031,307.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.17578125,18000.0,0.0,0.0,0.2631905078887939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590649604797363,0.4590703248977661,-5.371040515456116e-06,0.0,0.0002671048860065,0.0,0.0,25.864076614379883,0.0,0.0,0.0,0.3560892045497894,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427063778042793,-1272.6160888671875,304.1509094238281,0.6057016253471375,0.088552139699459,0.0811723247170448,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389436941593,-59.06222152709961,292.23309326171875,0.4875010251998901,0.050000000745058,0.0489949956536293,293.099853515625,297.1499938964844,293.1499938964844,0.313995212316513,-4434.71435546875,304.1474609375,0.9984433054924012,0.4041691124439239,0.2829572558403015,293.2063293457031,297.1499938964844,293.1499938964844,0.2852995991706848,-5562.96337890625,304.1575622558594,0.9777832627296448,0.3735175132751465,0.3546453714370727,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068611435592,-2387.09326171875,299.6870422363281,0.4875010251998901,0.050000000745058,0.2324111610651016,291.1840515136719,291.1499938964844,265.6066589355469,264.2649230957031,281.721923828125,293.5413513183594,291.1837158203125,1.0,0.2645478844642639,0.8847149014472961,0.8847149014472961,1.0,1.0,-1.2003059387207031,0.5079895257949829,0.692316472530365,0.2563039660453796,0.0,0.0,0.4989894926548004,50.89085006713867,37.0,-2.3685286045074463,-11434.580078125,202.05860900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66796875,307.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4296875,18000.0,0.0,0.0,0.2606640756130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515595138072967,0.4515648186206817,-5.329886789695593e-06,0.0,0.0002645408967509,0.0,0.0,25.1606502532959,0.0,0.0,0.0,0.3536485731601715,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427063778042793,-1272.6160888671875,304.1509094238281,0.6057016253471375,0.088552139699459,0.0811723247170448,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389436941593,-59.06222152709961,292.23309326171875,0.4875010251998901,0.050000000745058,0.0489949956536293,293.099853515625,297.1499938964844,293.1499938964844,0.313995212316513,-4434.71435546875,304.1474609375,0.9984433054924012,0.4041691124439239,0.2829572558403015,293.2063293457031,297.1499938964844,293.1499938964844,0.2852995991706848,-5562.96337890625,304.1575622558594,0.9777832627296448,0.3735175132751465,0.3546453714370727,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068611435592,-2387.09326171875,299.6870422363281,0.4875010251998901,0.050000000745058,0.2324111610651016,291.1840515136719,291.1499938964844,265.6066589355469,264.2649230957031,281.721923828125,293.5413513183594,291.1837158203125,1.0,0.2645478844642639,0.8847149014472961,0.8847149014472961,1.0,1.0,-1.2003059387207031,0.5079895257949829,0.692316472530365,0.2563039660453796,0.0,0.0,0.4989894926548004,50.89085006713867,37.0,-2.3685286045074463,-11434.580078125,202.05860900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66796875,307.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4296875,18000.0,0.0,0.0,0.2606640756130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515595138072967,0.4515648186206817,-5.329886789695593e-06,0.0,0.0002645408967509,0.0,0.0,25.1606502532959,0.0,0.0,0.0,0.3536485731601715,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426417700946331,-1271.564453125,304.1508483886719,0.6101705431938171,0.0885419324040412,0.081106387078762,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194654270075,-49.51229476928711,292.07196044921875,0.4910075068473816,0.050000000745058,0.048929426819086,293.1004943847656,297.1499938964844,293.1499938964844,0.3086913228034973,-4372.8896484375,304.15771484375,0.9990000128746032,0.4046728909015655,0.2788190543651581,293.2059020996094,297.1499938964844,293.1499938964844,0.284622848033905,-5552.58251953125,304.15740966796875,0.9834375977516174,0.3728911280632019,0.3539909124374389,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702303640544,-2377.0322265625,299.66217041015625,0.4910075068473816,0.050000000745058,0.2321001440286636,291.18377685546875,291.1499938964844,265.625,264.2820129394531,281.739990234375,293.54473876953125,291.1844482421875,1.0,0.2616362869739532,0.8846346139907837,0.8846346139907837,1.0,1.0,-1.193942904472351,0.5049091577529907,0.6890337467193604,0.2552163600921631,0.0,0.0,0.4967918992042541,49.14923477172852,37.0,2.602284669876098,-11374.138671875,196.4299774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69256591796875,307.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5,18000.0,0.0,0.0,0.2593571841716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481357038021087,0.4481410086154938,-5.311101631377824e-06,0.0,0.0002632145769894,0.0,0.0,24.84342384338379,0.0,0.0,0.0,0.3525309562683105,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425447784364223,-1269.8961181640625,304.15087890625,0.613394021987915,0.0885097831487655,0.0810432657599449,294.0146179199219,297.1499938964844,293.1499938964844,0.0005128948832862,-39.20423889160156,291.916259765625,0.4936180710792541,0.050000000745058,0.0488824248313903,293.0962829589844,297.1499938964844,293.1499938964844,0.3029545247554779,-4305.369140625,304.16668701171875,0.9990000128746032,0.4061237573623657,0.2744224965572357,293.2055358886719,297.1499938964844,293.1499938964844,0.2837932109832763,-5539.62255859375,304.1575622558594,0.9873393177986144,0.3722520768642425,0.3533495962619781,293.292724609375,297.1499938964844,293.1499938964844,0.0067343097180128,-2366.606689453125,299.6396484375,0.4936180710792541,0.050000000745058,0.2318771779537201,291.1903076171875,291.1499938964844,265.6433410644531,264.2991027832031,281.75592041015625,293.5426330566406,291.1918334960937,1.0,0.2593302130699157,0.8845733404159546,0.8845733404159546,1.0,1.0,-1.1876236200332642,0.5018405318260193,0.6857830286026001,0.2541714906692505,0.0,0.0,0.4934767484664917,47.879127502441406,40.0,11.092988967895508,-11307.236328125,191.7885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182922363281,307.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.38671875,18000.0,0.0,0.0,0.2579894065856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439162015914917,0.4439214766025543,-5.291230081638787e-06,0.0,0.0002618264406919,0.0,0.0,24.46884536743164,0.0,0.0,0.0,0.3511812686920166,4.0,0.0,1.0
