time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423839427530765,-1267.22021484375,304.1508483886719,0.6173290610313416,0.0884021669626236,0.0809021815657615,294.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7053527832031,0.4970784485340118,0.050000000745058,0.04882288351655,293.0859680175781,297.1499938964844,293.1499938964844,0.295261800289154,-4216.986328125,304.173583984375,0.9990000128746032,0.409581571817398,0.2687495648860931,293.2050170898437,297.1499938964844,293.1499938964844,0.2823613882064819,-5517.52294921875,304.15740966796875,0.9919147491455078,0.3709521889686584,0.3520728647708893,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708661615848,-2348.869384765625,299.59228515625,0.4970784485340118,0.050000000745058,0.2315947264432907,291.1959228515625,291.1499938964844,265.67999267578125,264.3333740234375,281.7879638671875,293.5387268066406,291.195556640625,1.0,0.2563165426254272,0.8844508528709412,0.8844508528709412,1.0,1.0,-1.1787002086639404,0.4972758293151855,0.6814243793487549,0.25334632396698,0.0,0.0,0.4867511689662933,46.27545547485352,43.0,3.3905627727508545,-11168.2158203125,185.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748718261719,307.6160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.0234375,18000.0,0.0,0.0,0.2550390660762787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332182705402374,0.4332235157489776,-5.239390247879783e-06,0.0,0.0002588322095107,0.0,0.0,23.52792930603028,0.0,0.0,0.0,0.3478461802005768,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423839427530765,-1267.22021484375,304.1508483886719,0.6173290610313416,0.0884021669626236,0.0809021815657615,294.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7053527832031,0.4970784485340118,0.050000000745058,0.04882288351655,293.0859680175781,297.1499938964844,293.1499938964844,0.295261800289154,-4216.986328125,304.173583984375,0.9990000128746032,0.409581571817398,0.2687495648860931,293.2050170898437,297.1499938964844,293.1499938964844,0.2823613882064819,-5517.52294921875,304.15740966796875,0.9919147491455078,0.3709521889686584,0.3520728647708893,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708661615848,-2348.869384765625,299.59228515625,0.4970784485340118,0.050000000745058,0.2315947264432907,291.1959228515625,291.1499938964844,265.67999267578125,264.3333740234375,281.7879638671875,293.5387268066406,291.195556640625,1.0,0.2563165426254272,0.8844508528709412,0.8844508528709412,1.0,1.0,-1.1787002086639404,0.4972758293151855,0.6814243793487549,0.25334632396698,0.0,0.0,0.4867511689662933,46.27545547485352,43.0,3.3905627727508545,-11168.2158203125,185.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748718261719,307.6160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.0234375,18000.0,0.0,0.0,0.2550390660762787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332182705402374,0.4332235157489776,-5.239390247879783e-06,0.0,0.0002588322095107,0.0,0.0,23.52792930603028,0.0,0.0,0.0,0.3478461802005768,4.0,0.0,1.0
389940,293.15069580078125,297.1499938964844,293.1499938964844,0.0422668531537056,-1265.380859375,304.1507568359375,0.6186859607696533,0.0882489010691642,0.0807536616921424,294.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.808349609375,0.4985156953334808,0.050000000745058,0.0487991273403167,293.08221435546875,297.1499938964844,293.1499938964844,0.2920569479465484,-4181.6689453125,304.1708679199219,0.9990000128746032,0.4119853973388672,0.2664531767368316,293.20458984375,297.1499938964844,293.1499938964844,0.2811986207962036,-5499.8349609375,304.1568908691406,0.9932012557983398,0.3696447014808655,0.3508211970329284,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173048689961,-2334.693359375,299.541015625,0.4985156953334808,0.050000000745058,0.231482058763504,291.1910400390625,291.1499938964844,265.7166748046875,264.3677062988281,281.825927734375,293.5452575683594,291.1903381347656,1.0,0.2550589442253113,0.884328305721283,0.884328305721283,1.0,1.0,-1.174098253250122,0.4945516884326935,0.6795465350151062,0.2539442777633667,0.0,0.0,0.4815733730792999,45.65044784545898,46.0,-4.833393573760986,-11064.0947265625,183.0238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827880859375,307.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.80078125,18000.0,0.0,0.0,0.2518988847732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245927929878235,0.4245979785919189,-5.193064225750277e-06,0.0,0.0002556453400757,0.0,0.0,22.76706314086914,0.0,0.0,0.0,0.3450850546360016,4.0,0.0,1.0
390000,293.15069580078125,297.1499938964844,293.1499938964844,0.0422668531537056,-1265.380859375,304.1507568359375,0.6186859607696533,0.0882489010691642,0.0807536616921424,294.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.808349609375,0.4985156953334808,0.050000000745058,0.0487991273403167,293.08221435546875,297.1499938964844,293.1499938964844,0.2920569479465484,-4181.6689453125,304.1708679199219,0.9990000128746032,0.4119853973388672,0.2664531767368316,293.20458984375,297.1499938964844,293.1499938964844,0.2811986207962036,-5499.8349609375,304.1568908691406,0.9932012557983398,0.3696447014808655,0.3508211970329284,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173048689961,-2334.693359375,299.541015625,0.4985156953334808,0.050000000745058,0.231482058763504,291.1910400390625,291.1499938964844,265.7166748046875,264.3677062988281,281.825927734375,293.5452575683594,291.1903381347656,1.0,0.2550589442253113,0.884328305721283,0.884328305721283,1.0,1.0,-1.174098253250122,0.4945516884326935,0.6795465350151062,0.2539442777633667,0.0,0.0,0.4815733730792999,45.65044784545898,46.0,-4.833393573760986,-11064.0947265625,183.0238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827880859375,307.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.80078125,18000.0,0.0,0.0,0.2518988847732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245927929878235,0.4245979785919189,-5.193064225750277e-06,0.0,0.0002556453400757,0.0,0.0,22.76706314086914,0.0,0.0,0.0,0.3450850546360016,4.0,0.0,1.0
390060,293.15167236328125,297.1499938964844,293.1499938964844,0.0421361699700355,-1263.353271484375,304.1507263183594,0.6179392337799072,0.0880334451794624,0.0805747807025909,294.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.4982634484767914,0.050000000745058,0.0488032475113868,293.0878601074219,297.1499938964844,293.1499938964844,0.2924226820468902,-4188.033203125,304.1632080078125,0.9990000128746032,0.412576824426651,0.2668534815311432,293.2043151855469,297.1499938964844,293.1499938964844,0.2801263332366943,-5483.56298828125,304.1563720703125,0.9919092059135436,0.3683164417743683,0.3495813906192779,293.2933044433594,297.1499938964844,293.1499938964844,0.0065682064741849,-2322.00048828125,299.4874267578125,0.4982634484767914,0.050000000745058,0.2315015941858291,291.1832580566406,291.1499938964844,265.7533264160156,264.402099609375,281.867919921875,293.560302734375,291.1822509765625,1.0,0.2551902830600738,0.8842586278915405,0.8842586278915405,1.0,1.0,-1.172903537750244,0.4932955205440521,0.6796080470085144,0.2556214928627014,0.0,0.0,0.477616012096405,45.78693008422852,49.0,-10.407432556152344,-10986.1015625,182.9232482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626708984375,307.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.810546875,18000.0,0.0,0.0,0.2487621456384658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41786989569664,0.4178750514984131,-5.156798579264432e-06,0.0,0.0002524619339965,0.0,0.0,22.1832332611084,0.0,0.0,0.0,0.3429358601570129,4.0,0.0,1.0
390120,293.15167236328125,297.1499938964844,293.1499938964844,0.0421361699700355,-1263.353271484375,304.1507263183594,0.6179392337799072,0.0880334451794624,0.0805747807025909,294.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.4982634484767914,0.050000000745058,0.0488032475113868,293.0878601074219,297.1499938964844,293.1499938964844,0.2924226820468902,-4188.033203125,304.1632080078125,0.9990000128746032,0.412576824426651,0.2668534815311432,293.2043151855469,297.1499938964844,293.1499938964844,0.2801263332366943,-5483.56298828125,304.1563720703125,0.9919092059135436,0.3683164417743683,0.3495813906192779,293.2933044433594,297.1499938964844,293.1499938964844,0.0065682064741849,-2322.00048828125,299.4874267578125,0.4982634484767914,0.050000000745058,0.2315015941858291,291.1832580566406,291.1499938964844,265.7533264160156,264.402099609375,281.867919921875,293.560302734375,291.1822509765625,1.0,0.2551902830600738,0.8842586278915405,0.8842586278915405,1.0,1.0,-1.172903537750244,0.4932955205440521,0.6796080470085144,0.2556214928627014,0.0,0.0,0.477616012096405,45.78693008422852,49.0,-10.407432556152344,-10986.1015625,182.9232482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626708984375,307.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.810546875,18000.0,0.0,0.0,0.2487621456384658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41786989569664,0.4178750514984131,-5.156798579264432e-06,0.0,0.0002524619339965,0.0,0.0,22.1832332611084,0.0,0.0,0.0,0.3429358601570129,4.0,0.0,1.0
390180,293.15283203125,297.1499938964844,293.1499938964844,0.0419914200901985,-1261.1156005859375,304.1507263183594,0.6155015230178833,0.0877560675144195,0.080371469259262,294.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4966790378093719,0.050000000745058,0.0488295629620552,293.1027526855469,297.1499938964844,293.1499938964844,0.2956953048706054,-4227.85693359375,304.1533203125,0.9990000128746032,0.4111500382423401,0.269394040107727,293.2042541503906,297.1499938964844,293.1499938964844,0.2790994644165039,-5467.9697265625,304.1559753417969,0.9884742498397828,0.3669538795948028,0.3483359217643738,293.29443359375,297.1499938964844,293.1499938964844,0.0065214969217777,-2310.1103515625,299.4311218261719,0.4966790378093719,0.050000000745058,0.23162642121315,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9148254394531,293.5860595703125,291.17254638671875,1.0,0.2564198672771454,0.8841889500617981,0.8841889500617981,1.0,1.0,-1.174395203590393,0.4932307302951813,0.6811644434928894,0.2580495774745941,0.0,0.0,0.4751310348510742,46.5272331237793,52.0,-12.66981029510498,-10931.6630859375,184.8682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8703918457031,307.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.943359375,18000.0,0.0,0.0,0.245808720588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134243726730346,0.4134294986724853,-5.131592843099497e-06,0.0,0.0002494646178092,0.0,0.0,21.79727935791016,0.0,0.0,0.0,0.3414972424507141,4.0,0.0,1.0
390240,293.15283203125,297.1499938964844,293.1499938964844,0.0419914200901985,-1261.1156005859375,304.1507263183594,0.6155015230178833,0.0877560675144195,0.080371469259262,294.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4966790378093719,0.050000000745058,0.0488295629620552,293.1027526855469,297.1499938964844,293.1499938964844,0.2956953048706054,-4227.85693359375,304.1533203125,0.9990000128746032,0.4111500382423401,0.269394040107727,293.2042541503906,297.1499938964844,293.1499938964844,0.2790994644165039,-5467.9697265625,304.1559753417969,0.9884742498397828,0.3669538795948028,0.3483359217643738,293.29443359375,297.1499938964844,293.1499938964844,0.0065214969217777,-2310.1103515625,299.4311218261719,0.4966790378093719,0.050000000745058,0.23162642121315,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9148254394531,293.5860595703125,291.17254638671875,1.0,0.2564198672771454,0.8841889500617981,0.8841889500617981,1.0,1.0,-1.174395203590393,0.4932307302951813,0.6811644434928894,0.2580495774745941,0.0,0.0,0.4751310348510742,46.5272331237793,52.0,-12.66981029510498,-10931.6630859375,184.8682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8703918457031,307.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.943359375,18000.0,0.0,0.0,0.245808720588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134243726730346,0.4134294986724853,-5.131592843099497e-06,0.0,0.0002494646178092,0.0,0.0,21.79727935791016,0.0,0.0,0.0,0.3414972424507141,4.0,0.0,1.0
390300,293.153564453125,297.1499938964844,293.1499938964844,0.0418917834758758,-1259.5477294921875,304.1507873535156,0.6136888861656189,0.0875764638185501,0.0802421942353248,294.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4954912662506103,0.050000000745058,0.0488497577607631,293.1135559082031,297.1499938964844,293.1499938964844,0.2982364892959595,-4258.02197265625,304.1481018066406,0.9990000128746032,0.4096285998821258,0.2713271677494049,293.204345703125,297.1499938964844,293.1499938964844,0.278574138879776,-5459.9541015625,304.15582275390625,0.9860358834266664,0.366252452135086,0.3477030098438263,293.2953186035156,297.1499938964844,293.1499938964844,0.0064982674084603,-2304.17626953125,299.4020690917969,0.4954912662506103,0.050000000745058,0.2317222207784652,291.1688537597656,291.1499938964844,265.8083190917969,264.4537658691406,281.9398193359375,293.6031494140625,291.1679077148437,1.0,0.2573706805706024,0.8841541409492493,0.8841541409492493,1.0,1.0,-1.1759397983551023,0.4935709238052368,0.6823688745498657,0.2594378292560577,0.0,0.0,0.4743432998657226,47.08683776855469,52.0,-12.846928596496582,-10911.009765625,186.4732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86260986328125,307.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.62890625,18000.0,0.0,0.0,0.2444526851177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119370579719543,0.411942183971405,-5.122843504068442e-06,0.0,0.0002480883849784,0.0,0.0,21.66782188415528,0.0,0.0,0.0,0.3410114645957947,4.0,0.0,1.0
390360,293.1543884277344,297.1499938964844,293.1499938964844,0.0417708754539489,-1257.6300048828125,304.1508483886719,0.6115014553070068,0.0873683914542198,0.080091468989849,294.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4940921068191528,0.050000000745058,0.0488740466535091,293.12652587890625,297.1499938964844,293.1499938964844,0.3012981116771698,-4294.00048828125,304.14288330078125,0.9990000128746032,0.4075463712215423,0.2736338675022125,293.2044677734375,297.1499938964844,293.1499938964844,0.278036892414093,-5451.73193359375,304.15576171875,0.9831544160842896,0.3655353784561157,0.3470601439476013,293.2964172363281,297.1499938964844,293.1499938964844,0.0064749391749501,-2298.19482421875,299.372314453125,0.4940921068191528,0.050000000745058,0.2318374365568161,291.1643371582031,291.1499938964844,265.82666015625,264.47100830078125,281.9657897949219,293.6231689453125,291.1634216308594,1.0,0.2585097551345825,0.8840815424919128,0.8840815424919128,1.0,1.0,-1.1779234409332275,0.4941262304782867,0.6837972402572632,0.2608875930309295,0.0,0.0,0.4738430976867676,47.75555419921875,55.0,-12.657398223876951,-10893.9423828125,188.44000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470153808594,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.767578125,18000.0,0.0,0.0,0.243197962641716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108960032463074,0.410901129245758,-5.116344254929572e-06,0.0,0.0002468150050844,0.0,0.0,21.576068878173828,0.0,0.0,0.0,0.3406662940979004,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414598435163497,-1252.6513671875,304.1510925292969,0.6061322689056396,0.0868665874004364,0.079723335802555,294.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4907822012901306,0.050000000745058,0.0489335283637046,293.1587219238281,297.1499938964844,293.1499938964844,0.3087509870529175,-4380.62890625,304.13287353515625,0.9990000128746032,0.4016310274600982,0.2792020738124847,293.2049865722656,297.1499938964844,293.1499938964844,0.2769064307212829,-5434.341796875,304.1557312011719,0.9761506915092468,0.3640506863594055,0.3457388579845428,293.2991943359375,297.1499938964844,293.1499938964844,0.0064275390468537,-2285.90673828125,299.3108825683594,0.4907822012901306,0.050000000745058,0.2321195900440216,291.15625,291.1499938964844,265.86334228515625,264.5054626464844,282.0212097167969,293.6739501953125,291.155517578125,1.0,0.261265754699707,0.8839364051818848,0.8839364051818848,1.0,1.0,-1.182975172996521,0.4958103597164154,0.6871647834777832,0.2638410627841949,0.0,0.0,0.4735693037509918,49.38022232055664,58.0,-11.109338760375977,-10868.22265625,193.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7936706542969,307.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.2410419732332229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100021421909332,0.4100072681903839,-5.109418452775572e-06,0.0,0.0002446269500069,0.0,0.0,21.49246406555176,0.0,0.0,0.0,0.3403495550155639,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414598435163497,-1252.6513671875,304.1510925292969,0.6061322689056396,0.0868665874004364,0.079723335802555,294.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4907822012901306,0.050000000745058,0.0489335283637046,293.1587219238281,297.1499938964844,293.1499938964844,0.3087509870529175,-4380.62890625,304.13287353515625,0.9990000128746032,0.4016310274600982,0.2792020738124847,293.2049865722656,297.1499938964844,293.1499938964844,0.2769064307212829,-5434.341796875,304.1557312011719,0.9761506915092468,0.3640506863594055,0.3457388579845428,293.2991943359375,297.1499938964844,293.1499938964844,0.0064275390468537,-2285.90673828125,299.3108825683594,0.4907822012901306,0.050000000745058,0.2321195900440216,291.15625,291.1499938964844,265.86334228515625,264.5054626464844,282.0212097167969,293.6739501953125,291.155517578125,1.0,0.261265754699707,0.8839364051818848,0.8839364051818848,1.0,1.0,-1.182975172996521,0.4958103597164154,0.6871647834777832,0.2638410627841949,0.0,0.0,0.4735693037509918,49.38022232055664,58.0,-11.109338760375977,-10868.22265625,193.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7936706542969,307.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.2410419732332229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100021421909332,0.4100072681903839,-5.109418452775572e-06,0.0,0.0002446269500069,0.0,0.0,21.49246406555176,0.0,0.0,0.0,0.3403495550155639,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.041041612625122,-1245.7847900390625,304.15142822265625,0.5978033542633057,0.0862675383687019,0.0793017894029617,294.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4854600429534912,0.050000000745058,0.0490341372787952,293.1899108886719,297.1499938964844,293.1499938964844,0.3070786595344543,-4359.3466796875,304.1421813964844,0.9906979203224182,0.3950459361076355,0.2777214050292969,293.2057189941406,297.1499938964844,293.1499938964844,0.275503396987915,-5412.34619140625,304.1561889648437,0.964789867401123,0.3625108599662781,0.3444032371044159,293.30255126953125,297.1499938964844,293.1499938964844,0.0063814087770879,-2273.103759765625,299.2505187988281,0.4854600429534912,0.050000000745058,0.2325968444347381,291.157958984375,291.1499938964844,265.8999938964844,264.5399169921875,282.090087890625,293.7289733886719,291.15997314453125,1.0,0.2642712295055389,0.8837913274765015,0.8837913274765015,1.0,1.0,-1.17973792552948,0.4934993088245392,0.6862386465072632,0.2653291523456573,0.0,0.0,0.4727203845977783,51.93888473510742,61.0,8.111458778381348,-10801.73828125,197.42312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200622558594,307.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8125,18000.0,0.0,0.0,0.2393497228622436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096423983573913,0.4096474945545196,-5.107929155201418e-06,0.0,0.0002429095329716,0.0,0.0,21.46368789672852,0.0,0.0,0.0,0.3402116596698761,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.041041612625122,-1245.7847900390625,304.15142822265625,0.5978033542633057,0.0862675383687019,0.0793017894029617,294.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4854600429534912,0.050000000745058,0.0490341372787952,293.1899108886719,297.1499938964844,293.1499938964844,0.3070786595344543,-4359.3466796875,304.1421813964844,0.9906979203224182,0.3950459361076355,0.2777214050292969,293.2057189941406,297.1499938964844,293.1499938964844,0.275503396987915,-5412.34619140625,304.1561889648437,0.964789867401123,0.3625108599662781,0.3444032371044159,293.30255126953125,297.1499938964844,293.1499938964844,0.0063814087770879,-2273.103759765625,299.2505187988281,0.4854600429534912,0.050000000745058,0.2325968444347381,291.157958984375,291.1499938964844,265.8999938964844,264.5399169921875,282.090087890625,293.7289733886719,291.15997314453125,1.0,0.2642712295055389,0.8837913274765015,0.8837913274765015,1.0,1.0,-1.17973792552948,0.4934993088245392,0.6862386465072632,0.2653291523456573,0.0,0.0,0.4727203845977783,51.93888473510742,61.0,8.111458778381348,-10801.73828125,197.42312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200622558594,307.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8125,18000.0,0.0,0.0,0.2393497228622436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096423983573913,0.4096474945545196,-5.107929155201418e-06,0.0,0.0002429095329716,0.0,0.0,21.46368789672852,0.0,0.0,0.0,0.3402116596698761,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0404995791614055,-1236.762939453125,304.15185546875,0.5887620449066162,0.0855816528201103,0.0788097381591796,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.479705661535263,0.050000000745058,0.0491464547812938,293.2096862792969,297.1499938964844,293.1499938964844,0.3023644089698791,-4303.00390625,304.1524963378906,0.9776636958122252,0.3900192379951477,0.2741818428039551,293.2066345214844,297.1499938964844,293.1499938964844,0.2737880647182464,-5385.205078125,304.1569519042969,0.9520487189292908,0.3609135448932647,0.343024879693985,293.3059997558594,297.1499938964844,293.1499938964844,0.0063312533311545,-2258.183349609375,299.19366455078125,0.479705661535263,0.050000000745058,0.233129620552063,291.1725769042969,291.1499938964844,265.9366760253906,264.5743408203125,282.1536560058594,293.7680969238281,291.1731872558594,1.0,0.267318457365036,0.8836314678192139,0.8836314678192139,1.0,1.0,-1.1740829944610596,0.4900594651699066,0.6840234994888306,0.2662769556045532,0.0,0.0,0.4685615003108978,54.75919342041016,64.0,12.3534574508667,-10680.05078125,201.2128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6568298339844,307.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.275390625,18000.0,0.0,0.0,0.2378359586000442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045028984546661,0.404507964849472,-5.09092933498323e-06,0.0,0.0002413732727291,0.0,0.0,21.070581436157227,0.0,0.0,0.0,0.338734358549118,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0404995791614055,-1236.762939453125,304.15185546875,0.5887620449066162,0.0855816528201103,0.0788097381591796,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.479705661535263,0.050000000745058,0.0491464547812938,293.2096862792969,297.1499938964844,293.1499938964844,0.3023644089698791,-4303.00390625,304.1524963378906,0.9776636958122252,0.3900192379951477,0.2741818428039551,293.2066345214844,297.1499938964844,293.1499938964844,0.2737880647182464,-5385.205078125,304.1569519042969,0.9520487189292908,0.3609135448932647,0.343024879693985,293.3059997558594,297.1499938964844,293.1499938964844,0.0063312533311545,-2258.183349609375,299.19366455078125,0.479705661535263,0.050000000745058,0.233129620552063,291.1725769042969,291.1499938964844,265.9366760253906,264.5743408203125,282.1536560058594,293.7680969238281,291.1731872558594,1.0,0.267318457365036,0.8836314678192139,0.8836314678192139,1.0,1.0,-1.1740829944610596,0.4900594651699066,0.6840234994888306,0.2662769556045532,0.0,0.0,0.4685615003108978,54.75919342041016,64.0,12.3534574508667,-10680.05078125,201.2128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6568298339844,307.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.275390625,18000.0,0.0,0.0,0.2378359586000442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045028984546661,0.404507964849472,-5.09092933498323e-06,0.0,0.0002413732727291,0.0,0.0,21.070581436157227,0.0,0.0,0.0,0.338734358549118,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399559400975704,-1227.8280029296875,304.1521301269531,0.5797067284584045,0.08485047519207,0.07827128469944,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4737012684345245,0.050000000745058,0.0492622256278991,293.2282409667969,297.1499938964844,293.1499938964844,0.2977015376091003,-4248.57421875,304.1593933105469,0.9634250998497008,0.384749174118042,0.2706836462020874,293.2075500488281,297.1499938964844,293.1499938964844,0.2722463309764862,-5361.04296875,304.1571960449219,0.939048707485199,0.3592954874038696,0.3416215479373932,293.309326171875,297.1499938964844,293.1499938964844,0.0062838145531713,-2244.6611328125,299.13262939453125,0.4737012684345245,0.050000000745058,0.233678787946701,291.17803955078125,291.1499938964844,265.97332763671875,264.6087341308594,282.2167053222656,293.8087463378906,291.1786804199219,1.0,0.2704146802425384,0.8834716081619263,0.8834716081619263,1.0,1.0,-1.168352127075195,0.4866618514060974,0.6816902160644531,0.266986608505249,0.0,0.0,0.4644680321216583,57.66034698486328,67.0,9.640256881713867,-10559.265625,205.1073608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6170349121094,307.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.83984375,18000.0,0.0,0.0,0.2362939119338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987126350402832,0.3987177014350891,-5.06523383592139e-06,0.0,0.0002398082870058,0.0,0.0,20.60873794555664,0.0,0.0,0.0,0.3369743525981903,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399559400975704,-1227.8280029296875,304.1521301269531,0.5797067284584045,0.08485047519207,0.07827128469944,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4737012684345245,0.050000000745058,0.0492622256278991,293.2282409667969,297.1499938964844,293.1499938964844,0.2977015376091003,-4248.57421875,304.1593933105469,0.9634250998497008,0.384749174118042,0.2706836462020874,293.2075500488281,297.1499938964844,293.1499938964844,0.2722463309764862,-5361.04296875,304.1571960449219,0.939048707485199,0.3592954874038696,0.3416215479373932,293.309326171875,297.1499938964844,293.1499938964844,0.0062838145531713,-2244.6611328125,299.13262939453125,0.4737012684345245,0.050000000745058,0.233678787946701,291.17803955078125,291.1499938964844,265.97332763671875,264.6087341308594,282.2167053222656,293.8087463378906,291.1786804199219,1.0,0.2704146802425384,0.8834716081619263,0.8834716081619263,1.0,1.0,-1.168352127075195,0.4866618514060974,0.6816902160644531,0.266986608505249,0.0,0.0,0.4644680321216583,57.66034698486328,67.0,9.640256881713867,-10559.265625,205.1073608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6170349121094,307.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.83984375,18000.0,0.0,0.0,0.2362939119338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987126350402832,0.3987177014350891,-5.06523383592139e-06,0.0,0.0002398082870058,0.0,0.0,20.60873794555664,0.0,0.0,0.0,0.3369743525981903,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396734401583671,-1223.181640625,304.1522521972656,0.5752034783363342,0.0844779163599014,0.0779930874705314,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4705060422420501,0.050000000745058,0.0493215285241603,293.2379150390625,297.1499938964844,293.1499938964844,0.2951472699642181,-4218.93017578125,304.1623229980469,0.9557448029518129,0.381857693195343,0.2687988877296448,293.2077331542969,297.1499938964844,293.1499938964844,0.2714726328849792,-5348.91162109375,304.15728759765625,0.9325701594352722,0.3585266172885895,0.3409279286861419,293.3109130859375,297.1499938964844,293.1499938964844,0.0062600737437605,-2237.827880859375,299.10205078125,0.4705060422420501,0.050000000745058,0.2339600920677185,291.1811828613281,291.1499938964844,265.9916687011719,264.6258850097656,282.2479553222656,293.8296203613281,291.1817932128906,1.0,0.2719679176807403,0.8833916783332825,0.8833916783332825,1.0,1.0,-1.1653324365615845,0.4849252104759216,0.6804072260856628,0.2672115266323089,0.0,0.0,0.4620717763900757,59.1422233581543,67.0,9.04470443725586,-10497.2880859375,207.04920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6052551269531,307.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.62890625,18000.0,0.0,0.0,0.2354902625083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954644501209259,0.3954694867134094,-5.05130083183758e-06,0.0,0.0002389926812611,0.0,0.0,20.35383987426757,0.0,0.0,0.0,0.3359903991222381,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394086316227912,-1218.8367919921875,304.15234375,0.5707970261573792,0.0841433629393577,0.0777294710278511,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.467138260602951,0.050000000745058,0.0493815876543521,293.2490539550781,297.1499938964844,293.1499938964844,0.2923173010349273,-4186.13916015625,304.16522216796875,0.947589874267578,0.3785590827465057,0.2666969895362854,293.2068786621094,297.1499938964844,293.1499938964844,0.2708305716514587,-5338.9326171875,304.1571350097656,0.9263194799423218,0.3579638004302978,0.3403567671775818,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367944046854,-2231.173095703125,299.0712585449219,0.467138260602951,0.050000000745058,0.2342450022697448,291.1836242675781,291.1499938964844,266.010009765625,264.6430358886719,282.27606201171875,293.84600830078125,291.1839599609375,1.0,0.2735195457935333,0.8833590149879456,0.8833590149879456,1.0,1.0,-1.1622217893600464,0.4831748902797699,0.6790469288825989,0.2673445343971252,0.0,0.0,0.4595818817615509,60.64016342163086,70.0,7.17872953414917,-10435.2314453125,208.9808959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598876953125,307.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.759765625,18000.0,0.0,0.0,0.2346504628658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919833898544311,0.3919884264469147,-5.036320544604678e-06,0.0,0.0002381403901381,0.0,0.0,20.082416534423828,0.0,0.0,0.0,0.3349401354789734,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390467345714569,-1212.935791015625,304.15216064453125,0.562709391117096,0.083675742149353,0.0773631483316421,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4599240124225616,0.050000000745058,0.0495028980076313,293.2738647460937,297.1499938964844,293.1499938964844,0.2857419848442077,-4110.0166015625,304.17108154296875,0.9300610423088074,0.3710221648216247,0.2617582976818084,293.2026062011719,297.1499938964844,293.1499938964844,0.2701397538185119,-5328.576171875,304.1558837890625,0.9149996638298036,0.3573844134807586,0.3397678136825561,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928546056151,-2218.80859375,299.0096740722656,0.4599240124225616,0.050000000745058,0.2348204404115677,291.1852722167969,291.1499938964844,266.0466613769531,264.67724609375,282.3262939453125,293.8719482421875,291.185302734375,1.0,0.2766133248806,0.8832936882972717,0.8832936882972717,1.0,1.0,-1.155983805656433,0.4797617793083191,0.6762220859527588,0.2673443257808685,0.0,0.0,0.4547413885593414,63.6591796875,73.0,2.939991474151612,-10317.5556640625,212.84811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001892089844,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.982421875,18000.0,0.0,0.0,0.2328441739082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385056585073471,0.3850615918636322,-5.005649654776789e-06,0.0,0.000236307241721,0.0,0.0,19.545196533203125,0.0,0.0,0.0,0.3328403830528259,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390467345714569,-1212.935791015625,304.15216064453125,0.562709391117096,0.083675742149353,0.0773631483316421,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4599240124225616,0.050000000745058,0.0495028980076313,293.2738647460937,297.1499938964844,293.1499938964844,0.2857419848442077,-4110.0166015625,304.17108154296875,0.9300610423088074,0.3710221648216247,0.2617582976818084,293.2026062011719,297.1499938964844,293.1499938964844,0.2701397538185119,-5328.576171875,304.1558837890625,0.9149996638298036,0.3573844134807586,0.3397678136825561,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928546056151,-2218.80859375,299.0096740722656,0.4599240124225616,0.050000000745058,0.2348204404115677,291.1852722167969,291.1499938964844,266.0466613769531,264.67724609375,282.3262939453125,293.8719482421875,291.185302734375,1.0,0.2766133248806,0.8832936882972717,0.8832936882972717,1.0,1.0,-1.155983805656433,0.4797617793083191,0.6762220859527588,0.2673443257808685,0.0,0.0,0.4547413885593414,63.6591796875,73.0,2.939991474151612,-10317.5556640625,212.84811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001892089844,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.982421875,18000.0,0.0,0.0,0.2328441739082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385056585073471,0.3850615918636322,-5.005649654776789e-06,0.0,0.000236307241721,0.0,0.0,19.545196533203125,0.0,0.0,0.0,0.3328403830528259,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388975925743579,-1210.5272216796875,304.15167236328125,0.5556476712226868,0.0834409669041633,0.0772157460451126,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.453076422214508,0.050000000745058,0.0496251918375492,293.2997741699219,297.1499938964844,293.1499938964844,0.2782711684703827,-4023.479248046875,304.1764831542969,0.912207305431366,0.3626283407211303,0.2561517059803009,293.19647216796875,297.1499938964844,293.1499938964844,0.2699828743934631,-5326.70849609375,304.1541748046875,0.9053338766098022,0.3572955429553985,0.3397079110145569,293.315673828125,297.1499938964844,293.1499938964844,0.0061516049318015,-2207.212158203125,298.9499206542969,0.453076422214508,0.050000000745058,0.2354005575180053,291.18585205078125,291.1499938964844,266.0833435058594,264.7113952636719,282.37408447265625,293.8990783691406,291.1859130859375,1.0,0.2796892821788788,0.8832283020019531,0.8832283020019531,1.0,1.0,-1.149848699569702,0.4765328466892242,0.6733158230781555,0.2669934928417206,0.0,0.0,0.4499208331108093,66.69528198242188,76.0,1.3479130268096924,-10206.9716796875,216.7348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146240234375,307.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6640625,18000.0,0.0,0.0,0.2308728992938995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783324956893921,0.3783374726772308,-4.976158834324451e-06,0.0,0.0002343066444154,0.0,0.0,19.032203674316406,0.0,0.0,0.0,0.3308068513870239,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388975925743579,-1210.5272216796875,304.15167236328125,0.5556476712226868,0.0834409669041633,0.0772157460451126,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.453076422214508,0.050000000745058,0.0496251918375492,293.2997741699219,297.1499938964844,293.1499938964844,0.2782711684703827,-4023.479248046875,304.1764831542969,0.912207305431366,0.3626283407211303,0.2561517059803009,293.19647216796875,297.1499938964844,293.1499938964844,0.2699828743934631,-5326.70849609375,304.1541748046875,0.9053338766098022,0.3572955429553985,0.3397079110145569,293.315673828125,297.1499938964844,293.1499938964844,0.0061516049318015,-2207.212158203125,298.9499206542969,0.453076422214508,0.050000000745058,0.2354005575180053,291.18585205078125,291.1499938964844,266.0833435058594,264.7113952636719,282.37408447265625,293.8990783691406,291.1859130859375,1.0,0.2796892821788788,0.8832283020019531,0.8832283020019531,1.0,1.0,-1.149848699569702,0.4765328466892242,0.6733158230781555,0.2669934928417206,0.0,0.0,0.4499208331108093,66.69528198242188,76.0,1.3479130268096924,-10206.9716796875,216.7348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146240234375,307.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6640625,18000.0,0.0,0.0,0.2308728992938995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783324956893921,0.3783374726772308,-4.976158834324451e-06,0.0,0.0002343066444154,0.0,0.0,19.032203674316406,0.0,0.0,0.0,0.3308068513870239,4.0,0.0,1.0
391260,293.158935546875,297.1499938964844,293.1499938964844,0.0393342562019825,-1217.7296142578125,304.1503295898437,0.5507994890213013,0.0841971114277839,0.0776863619685173,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.4468292891979217,0.050000000745058,0.04974802210927,293.32537841796875,297.1499938964844,293.1499938964844,0.2701797187328338,-3929.554931640625,304.1811218261719,0.8958762884140015,0.3536380231380462,0.2500902414321899,293.19256591796875,297.1499938964844,293.1499938964844,0.2698509097099304,-5325.02099609375,304.1530456542969,0.896817684173584,0.3569211065769195,0.3396384716033935,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129140667617,-2196.30029296875,298.8925170898437,0.4468292891979217,0.050000000745058,0.235983207821846,291.186279296875,291.1499938964844,266.1199951171875,264.7453918457031,282.4203491210937,293.9294738769531,291.1862487792969,1.0,0.2827434241771698,0.883181095123291,0.883181095123291,1.0,1.0,-1.1439013481140137,0.4735293388366699,0.6703720092773438,0.2663124203681946,0.0,0.0,0.4450455904006958,69.73828125,79.0,0.4447665214538574,-10099.8125,220.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372375488281,307.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.79296875,18000.0,0.0,0.0,0.2287445068359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716252446174621,0.3716301918029785,-4.9474551815364975e-06,0.0,0.0002321465872228,0.0,0.0,18.530197143554688,0.0,0.0,0.0,0.3288073241710663,4.0,0.0,1.0
391320,293.158935546875,297.1499938964844,293.1499938964844,0.0393342562019825,-1217.7296142578125,304.1503295898437,0.5507994890213013,0.0841971114277839,0.0776863619685173,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.4468292891979217,0.050000000745058,0.04974802210927,293.32537841796875,297.1499938964844,293.1499938964844,0.2701797187328338,-3929.554931640625,304.1811218261719,0.8958762884140015,0.3536380231380462,0.2500902414321899,293.19256591796875,297.1499938964844,293.1499938964844,0.2698509097099304,-5325.02099609375,304.1530456542969,0.896817684173584,0.3569211065769195,0.3396384716033935,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129140667617,-2196.30029296875,298.8925170898437,0.4468292891979217,0.050000000745058,0.235983207821846,291.186279296875,291.1499938964844,266.1199951171875,264.7453918457031,282.4203491210937,293.9294738769531,291.1862487792969,1.0,0.2827434241771698,0.883181095123291,0.883181095123291,1.0,1.0,-1.1439013481140137,0.4735293388366699,0.6703720092773438,0.2663124203681946,0.0,0.0,0.4450455904006958,69.73828125,79.0,0.4447665214538574,-10099.8125,220.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372375488281,307.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.79296875,18000.0,0.0,0.0,0.2287445068359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716252446174621,0.3716301918029785,-4.9474551815364975e-06,0.0,0.0002321465872228,0.0,0.0,18.530197143554688,0.0,0.0,0.0,0.3288073241710663,4.0,0.0,1.0
391380,293.1493835449219,297.1499938964844,293.1499938964844,0.0407782606780529,-1241.40283203125,304.1478271484375,0.549322783946991,0.0859065279364585,0.0792097076773643,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4411320090293884,0.050000000745058,0.0498713925480842,293.34967041015625,297.1499938964844,293.1499938964844,0.2616851329803467,-3830.61865234375,304.18487548828125,0.8801615238189697,0.3442623913288116,0.2437164634466171,293.1919860839844,297.1499938964844,293.1499938964844,0.2691802084445953,-5314.50830078125,304.1531677246094,0.8882729411125183,0.3559615314006805,0.3389546573162079,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768323019146,-2186.142822265625,298.8372497558594,0.4411320090293884,0.050000000745058,0.2365684062242508,291.1859741210937,291.1499938964844,266.1566772460937,264.7792358398437,282.46539306640625,293.9631652832031,291.1859130859375,1.0,0.2857738733291626,0.8831338286399841,0.8831338286399841,1.0,1.0,-1.1381092071533203,0.4707224071025848,0.6673867702484131,0.2653306126594543,0.0,0.0,0.4402712881565094,72.7887954711914,82.0,-0.2453502416610717,-9996.2841796875,224.5862274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663818359375,307.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.740234375,18000.0,0.0,0.0,0.2264765352010727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651056885719299,0.3651106059551239,-4.919865659758216e-06,0.0,0.0002298448962392,0.0,0.0,18.05010223388672,0.0,0.0,0.0,0.3268861174583435,4.0,0.0,1.0
391440,293.1493835449219,297.1499938964844,293.1499938964844,0.0407782606780529,-1241.40283203125,304.1478271484375,0.549322783946991,0.0859065279364585,0.0792097076773643,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4411320090293884,0.050000000745058,0.0498713925480842,293.34967041015625,297.1499938964844,293.1499938964844,0.2616851329803467,-3830.61865234375,304.18487548828125,0.8801615238189697,0.3442623913288116,0.2437164634466171,293.1919860839844,297.1499938964844,293.1499938964844,0.2691802084445953,-5314.50830078125,304.1531677246094,0.8882729411125183,0.3559615314006805,0.3389546573162079,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768323019146,-2186.142822265625,298.8372497558594,0.4411320090293884,0.050000000745058,0.2365684062242508,291.1859741210937,291.1499938964844,266.1566772460937,264.7792358398437,282.46539306640625,293.9631652832031,291.1859130859375,1.0,0.2857738733291626,0.8831338286399841,0.8831338286399841,1.0,1.0,-1.1381092071533203,0.4707224071025848,0.6673867702484131,0.2653306126594543,0.0,0.0,0.4402712881565094,72.7887954711914,82.0,-0.2453502416610717,-9996.2841796875,224.5862274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663818359375,307.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.740234375,18000.0,0.0,0.0,0.2264765352010727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651056885719299,0.3651106059551239,-4.919865659758216e-06,0.0,0.0002298448962392,0.0,0.0,18.05010223388672,0.0,0.0,0.0,0.3268861174583435,4.0,0.0,1.0
391500,293.1449279785156,297.1499938964844,293.1499938964844,0.0416076555848121,-1254.9747314453125,304.146728515625,0.5489748120307922,0.0867915749549865,0.0800806358456611,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4384812116622925,0.050000000745058,0.0499331094324588,293.35870361328125,297.1499938964844,293.1499938964844,0.2574916481971741,-3781.68505859375,304.1861267089844,0.8726113438606262,0.3399547934532165,0.2405757904052734,293.1921081542969,297.1499938964844,293.1499938964844,0.2687525749206543,-5307.7626953125,304.15338134765625,0.8840996026992798,0.35540971159935,0.338512510061264,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593006201088,-2181.1953125,298.81024169921875,0.4384812116622925,0.050000000745058,0.2368611693382263,291.1857604980469,291.1499938964844,266.17498779296875,264.7961120605469,282.48443603515625,293.97607421875,291.18560791015625,1.0,0.2872794866561889,0.8831102252006531,0.8831102252006531,1.0,1.0,-1.1352792978286743,0.4693917632102966,0.6658875942230225,0.2647419273853302,0.0,0.0,0.4379059076309204,74.31310272216797,82.0,-0.9420177936553956,-9946.7626953125,226.55758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6773986816406,307.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.82421875,18000.0,0.0,0.0,0.22529898583889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619164228439331,0.3619213104248047,-4.9065970415540505e-06,0.0,0.000228649834753,0.0,0.0,17.818418502807617,0.0,0.0,0.0,0.3259555697441101,4.0,0.0,1.0
391560,293.141845703125,297.1499938964844,293.1499938964844,0.0423483476042747,-1267.1033935546875,304.1459655761719,0.5484269261360168,0.0874618142843246,0.080845683813095,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4360049366950989,0.050000000745058,0.049993559718132,293.362548828125,297.1499938964844,293.1499938964844,0.2539840936660766,-3740.966796875,304.1859130859375,0.8659452199935913,0.3365519344806671,0.2379527539014816,293.1922302246094,297.1499938964844,293.1499938964844,0.2683459818363189,-5301.40283203125,304.15350341796875,0.8801057934761047,0.3548508882522583,0.3380496203899383,293.313720703125,297.1499938964844,293.1499938964844,0.0060421377420425,-2176.48486328125,298.7828369140625,0.4360049366950989,0.050000000745058,0.2371479272842407,291.1839599609375,291.1499938964844,266.1933288574219,264.8129577636719,282.4949951171875,293.97686767578125,291.1831970214844,1.0,0.2887893915176391,0.8830902576446533,0.8830902576446533,1.0,1.0,-1.132909893989563,0.4683105945587158,0.6645992994308472,0.2641604244709015,0.0,0.0,0.4358066320419311,75.80940246582031,85.0,-4.86607027053833,-9903.0478515625,228.6233673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.690185546875,307.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.359375,18000.0,0.0,0.0,0.2241033911705017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588863909244537,0.3588913083076477,-4.89375679535442e-06,0.0,0.0002274364524055,0.0,0.0,17.598995208740234,0.0,0.0,0.0,0.3250766098499298,4.0,0.0,1.0
