time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1398010253906,297.1499938964844,293.1499938964844,0.043250698596239,-1281.9287109375,304.1458435058594,0.5457146763801575,0.0880926251411438,0.081727422773838,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.4314276576042175,0.050000000745058,0.0501132756471633,293.3627624511719,297.1499938964844,293.1499938964844,0.2487267404794693,-3680.46240234375,304.18267822265625,0.8547126650810242,0.3311101794242859,0.2339809089899063,293.1923217773437,297.1499938964844,293.1499938964844,0.2676775455474853,-5291.1376953125,304.1534423828125,0.8725367188453674,0.353758305311203,0.3371326327323913,293.3124389648437,297.1499938964844,293.1499938964844,0.0060098832473158,-2168.110107421875,298.7255859375,0.4314276576042175,0.050000000745058,0.237715795636177,291.1740417480469,291.1499938964844,266.2300109863281,264.8464660644531,282.50543212890625,293.9647827148437,291.1729431152344,1.0,0.2918251156806946,0.8830503225326538,0.8830503225326538,1.0,1.0,-1.1289252042770386,0.466568261384964,0.6623569130897522,0.2629785239696502,0.0,0.0,0.4332365691661834,78.77784729003906,88.0,-11.760628700256348,-9839.998046875,232.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071533203125,307.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.025390625,18000.0,0.0,0.0,0.221733346581459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35467129945755,0.3546761870384216,-4.873405032412848e-06,0.0,0.0002250311517855,0.0,0.0,17.288116455078125,0.0,0.0,0.0,0.3238231241703033,4.0,0.0,1.0
391680,293.1398010253906,297.1499938964844,293.1499938964844,0.043250698596239,-1281.9287109375,304.1458435058594,0.5457146763801575,0.0880926251411438,0.081727422773838,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.4314276576042175,0.050000000745058,0.0501132756471633,293.3627624511719,297.1499938964844,293.1499938964844,0.2487267404794693,-3680.46240234375,304.18267822265625,0.8547126650810242,0.3311101794242859,0.2339809089899063,293.1923217773437,297.1499938964844,293.1499938964844,0.2676775455474853,-5291.1376953125,304.1534423828125,0.8725367188453674,0.353758305311203,0.3371326327323913,293.3124389648437,297.1499938964844,293.1499938964844,0.0060098832473158,-2168.110107421875,298.7255859375,0.4314276576042175,0.050000000745058,0.237715795636177,291.1740417480469,291.1499938964844,266.2300109863281,264.8464660644531,282.50543212890625,293.9647827148437,291.1729431152344,1.0,0.2918251156806946,0.8830503225326538,0.8830503225326538,1.0,1.0,-1.1289252042770386,0.466568261384964,0.6623569130897522,0.2629785239696502,0.0,0.0,0.4332365691661834,78.77784729003906,88.0,-11.760628700256348,-9839.998046875,232.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071533203125,307.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.025390625,18000.0,0.0,0.0,0.221733346581459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35467129945755,0.3546761870384216,-4.873405032412848e-06,0.0,0.0002250311517855,0.0,0.0,17.288116455078125,0.0,0.0,0.0,0.3238231241703033,4.0,0.0,1.0
391740,293.1405639648437,297.1499938964844,293.1499938964844,0.0435906276106834,-1287.507080078125,304.14666748046875,0.5415907502174377,0.0881975069642067,0.0820284634828567,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4272113740444183,0.050000000745058,0.0502340234816074,293.3596496582031,297.1499938964844,293.1499938964844,0.2443239539861679,-3629.710205078125,304.1791381835937,0.844813883304596,0.3263514339923858,0.230678915977478,293.1922912597656,297.1499938964844,293.1499938964844,0.2669848203659057,-5280.42333984375,304.1534423828125,0.8653740882873535,0.3526961803436279,0.3362482786178589,293.3114013671875,297.1499938964844,293.1499938964844,0.0059769554063677,-2159.2880859375,298.6689453125,0.4272113740444183,0.050000000745058,0.2382885813713073,291.1661071777344,291.1499938964844,266.26666259765625,264.8798217773437,282.5130310058594,293.9501953125,291.1654052734375,1.0,0.2948645055294037,0.8830103874206543,0.8830103874206543,1.0,1.0,-1.125093936920166,0.4649461507797241,0.6601478457450867,0.2617016732692718,0.0,0.0,0.4316645860671997,81.77167510986328,76.0,-10.306266784667969,-9793.7001953125,237.3322906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70489501953125,307.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.232421875,18000.0,0.0,0.0,0.2195256501436233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522940874099731,0.3522989451885223,-4.86154613099643e-06,0.0,0.0002227906225016,0.0,0.0,17.112865447998047,0.0,0.0,0.0,0.3231028914451599,4.0,0.0,1.0
391800,293.1405639648437,297.1499938964844,293.1499938964844,0.0435906276106834,-1287.507080078125,304.14666748046875,0.5415907502174377,0.0881975069642067,0.0820284634828567,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4272113740444183,0.050000000745058,0.0502340234816074,293.3596496582031,297.1499938964844,293.1499938964844,0.2443239539861679,-3629.710205078125,304.1791381835937,0.844813883304596,0.3263514339923858,0.230678915977478,293.1922912597656,297.1499938964844,293.1499938964844,0.2669848203659057,-5280.42333984375,304.1534423828125,0.8653740882873535,0.3526961803436279,0.3362482786178589,293.3114013671875,297.1499938964844,293.1499938964844,0.0059769554063677,-2159.2880859375,298.6689453125,0.4272113740444183,0.050000000745058,0.2382885813713073,291.1661071777344,291.1499938964844,266.26666259765625,264.8798217773437,282.5130310058594,293.9501953125,291.1654052734375,1.0,0.2948645055294037,0.8830103874206543,0.8830103874206543,1.0,1.0,-1.125093936920166,0.4649461507797241,0.6601478457450867,0.2617016732692718,0.0,0.0,0.4316645860671997,81.77167510986328,76.0,-10.306266784667969,-9793.7001953125,237.3322906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70489501953125,307.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.232421875,18000.0,0.0,0.0,0.2195256501436233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522940874099731,0.3522989451885223,-4.86154613099643e-06,0.0,0.0002227906225016,0.0,0.0,17.112865447998047,0.0,0.0,0.0,0.3231028914451599,4.0,0.0,1.0
391860,293.1422424316406,297.1499938964844,293.1499938964844,0.0435252897441387,-1286.3946533203125,304.1478881835937,0.5431353449821472,0.0881006196141243,0.0819297134876251,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4287396073341369,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400104850530624,-3579.473876953125,304.1766357421875,0.8432289361953735,0.3218437433242798,0.2274738699197769,293.1920471191406,297.1499938964844,293.1499938964844,0.2660580277442932,-5265.82666015625,304.15386962890625,0.8668286204338074,0.3516699969768524,0.3352261483669281,293.310546875,297.1499938964844,293.1499938964844,0.0059205493889749,-2142.5625,298.61395263671875,0.4287396073341369,0.050000000745058,0.2380752265453338,291.16265869140625,291.1499938964844,266.3033447265625,264.9129333496094,282.52398681640625,293.9377136230469,291.16265869140625,1.0,0.2924723923206329,0.8829588890075684,0.8829588890075684,1.0,1.0,-1.1195921897888184,0.4625380635261535,0.6570541858673096,0.2600883245468139,0.0,0.0,0.4302801191806793,80.54727172851562,64.0,-4.229484558105469,-9741.18359375,233.054428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68438720703125,307.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.689453125,18000.0,0.0,0.0,0.217547595500946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350504606962204,0.3505094647407532,-4.853704467677744e-06,0.0,0.000220783156692,0.0,0.0,16.985013961791992,0.0,0.0,0.0,0.3225775063037872,4.0,0.0,1.0
391920,293.1422424316406,297.1499938964844,293.1499938964844,0.0435252897441387,-1286.3946533203125,304.1478881835937,0.5431353449821472,0.0881006196141243,0.0819297134876251,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4287396073341369,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400104850530624,-3579.473876953125,304.1766357421875,0.8432289361953735,0.3218437433242798,0.2274738699197769,293.1920471191406,297.1499938964844,293.1499938964844,0.2660580277442932,-5265.82666015625,304.15386962890625,0.8668286204338074,0.3516699969768524,0.3352261483669281,293.310546875,297.1499938964844,293.1499938964844,0.0059205493889749,-2142.5625,298.61395263671875,0.4287396073341369,0.050000000745058,0.2380752265453338,291.16265869140625,291.1499938964844,266.3033447265625,264.9129333496094,282.52398681640625,293.9377136230469,291.16265869140625,1.0,0.2924723923206329,0.8829588890075684,0.8829588890075684,1.0,1.0,-1.1195921897888184,0.4625380635261535,0.6570541858673096,0.2600883245468139,0.0,0.0,0.4302801191806793,80.54727172851562,64.0,-4.229484558105469,-9741.18359375,233.054428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68438720703125,307.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.689453125,18000.0,0.0,0.0,0.217547595500946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350504606962204,0.3505094647407532,-4.853704467677744e-06,0.0,0.000220783156692,0.0,0.0,16.985013961791992,0.0,0.0,0.0,0.3225775063037872,4.0,0.0,1.0
391980,293.14404296875,297.1499938964844,293.1499938964844,0.0432401932775974,-1281.6500244140625,304.1490783691406,0.5495949983596802,0.0879328399896621,0.0816291496157646,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4350794851779938,0.050000000745058,0.0500170402228832,293.3514099121094,297.1499938964844,293.1499938964844,0.2356887459754943,-3528.670166015625,304.17498779296875,0.848107099533081,0.3174973428249359,0.2242981642484665,293.19158935546875,297.1499938964844,293.1499938964844,0.2649492621421814,-5248.24560546875,304.1544189453125,0.8752831220626831,0.3507010340690613,0.3341289758682251,293.309814453125,297.1499938964844,293.1499938964844,0.0058462615124881,-2119.63916015625,298.5610046386719,0.4350794851779938,0.050000000745058,0.2372592985630035,291.1640014648437,291.1499938964844,266.3399963378906,264.94580078125,282.53790283203125,293.92724609375,291.1641845703125,1.0,0.2864806950092315,0.8829073905944824,0.8829073905944824,1.0,1.0,-1.1129173040390017,0.4595801830291748,0.6533370614051819,0.2582398355007171,0.0,0.0,0.4283413290977478,76.09150695800781,52.0,0.770331084728241,-9674.3349609375,222.2866058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65386962890625,307.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.02734375,18000.0,0.0,0.0,0.2157750129699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482067584991455,0.3482116162776947,-4.845480816584313e-06,0.0,0.0002189842052757,0.0,0.0,16.827396392822266,0.0,0.0,0.0,0.3219380378723144,4.0,0.0,1.0
392040,293.14404296875,297.1499938964844,293.1499938964844,0.0432401932775974,-1281.6500244140625,304.1490783691406,0.5495949983596802,0.0879328399896621,0.0816291496157646,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4350794851779938,0.050000000745058,0.0500170402228832,293.3514099121094,297.1499938964844,293.1499938964844,0.2356887459754943,-3528.670166015625,304.17498779296875,0.848107099533081,0.3174973428249359,0.2242981642484665,293.19158935546875,297.1499938964844,293.1499938964844,0.2649492621421814,-5248.24560546875,304.1544189453125,0.8752831220626831,0.3507010340690613,0.3341289758682251,293.309814453125,297.1499938964844,293.1499938964844,0.0058462615124881,-2119.63916015625,298.5610046386719,0.4350794851779938,0.050000000745058,0.2372592985630035,291.1640014648437,291.1499938964844,266.3399963378906,264.94580078125,282.53790283203125,293.92724609375,291.1641845703125,1.0,0.2864806950092315,0.8829073905944824,0.8829073905944824,1.0,1.0,-1.1129173040390017,0.4595801830291748,0.6533370614051819,0.2582398355007171,0.0,0.0,0.4283413290977478,76.09150695800781,52.0,0.770331084728241,-9674.3349609375,222.2866058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65386962890625,307.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.02734375,18000.0,0.0,0.0,0.2157750129699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482067584991455,0.3482116162776947,-4.845480816584313e-06,0.0,0.0002189842052757,0.0,0.0,16.827396392822266,0.0,0.0,0.0,0.3219380378723144,4.0,0.0,1.0
392100,293.1449279785156,297.1499938964844,293.1499938964844,0.0430476441979408,-1278.4635009765625,304.14959716796875,0.5544171929359436,0.0878310203552246,0.0814300626516342,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4399690330028534,0.050000000745058,0.0498983077704906,293.3492431640625,297.1499938964844,293.1499938964844,0.233549028635025,-3503.389404296875,304.17431640625,0.8526046872138977,0.3153724074363708,0.222721517086029,293.1912536621094,297.1499938964844,293.1499938964844,0.2643699944019317,-5239.0634765625,304.1546630859375,0.8817816972732544,0.3502364754676819,0.3335669040679931,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051096275448,-2106.78857421875,298.5347595214844,0.4399690330028534,0.050000000745058,0.2366960793733596,291.16510009765625,291.1499938964844,266.3583374023437,264.962158203125,282.5458068847656,293.9228820800781,291.16534423828125,1.0,0.2824472784996032,0.8828816413879395,0.8828816413879395,1.0,1.0,-1.1092926263809204,0.4579646587371826,0.6513279676437378,0.2572657465934753,0.0,0.0,0.4272226393222809,73.03150939941406,52.0,2.137629508972168,-9636.79296875,215.2803497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376342773437,306.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.740234375,18000.0,0.0,0.0,0.214945837855339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468475043773651,0.3468523621559143,-4.840590008825529e-06,0.0,0.0002181427116738,0.0,0.0,16.73443031311035,0.0,0.0,0.0,0.3215621709823608,4.0,0.0,1.0
392160,293.14581298828125,297.1499938964844,293.1499938964844,0.0428295359015464,-1274.8619384765625,304.1500549316406,0.560276985168457,0.0877203792333602,0.0812062099575996,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4461122751235962,0.050000000745058,0.0497631765902042,293.3470153808594,297.1499938964844,293.1499938964844,0.2314273715019226,-3478.246337890625,304.1737670898437,0.8584817051887512,0.3132840692996979,0.2211555689573288,293.1908874511719,297.1499938964844,293.1499938964844,0.2637807130813598,-5229.72607421875,304.1548767089844,0.8897834420204163,0.3497867882251739,0.3330013155937195,293.30914306640625,297.1499938964844,293.1499938964844,0.0057620224542915,-2093.24609375,298.5086364746094,0.4461122751235962,0.050000000745058,0.2360550910234451,291.1664428710937,291.1499938964844,266.3766784667969,264.9784240722656,282.5542297363281,293.9188842773437,291.166748046875,1.0,0.2778485119342804,0.8828721642494202,0.8828721642494202,1.0,1.0,-1.1055339574813845,0.4562840163707733,0.6492499113082886,0.2562759220600128,0.0,0.0,0.425991952419281,69.55500793457031,40.0,3.109083890914917,-9597.28515625,207.4895172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62188720703125,306.98028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.431640625,18000.0,0.0,0.0,0.2141442149877548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453612327575683,0.3453660905361175,-4.835228082811227e-06,0.0,0.0002173291431972,0.0,0.0,16.63302993774414,0.0,0.0,0.0,0.3211513757705688,4.0,0.0,1.0
392220,293.147216796875,297.1499938964844,293.1499938964844,0.0424400493502616,-1268.4478759765625,304.15069580078125,0.5718521475791931,0.0875250250101089,0.0808076187968254,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4589017629623413,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281025201082229,-3438.719970703125,304.1729431152344,0.8710072636604309,0.3100399076938629,0.2186938226222992,293.1901550292969,297.1499938964844,293.1499938964844,0.2628400921821594,-5214.83984375,304.1551513671875,0.9058988094329834,0.3491051495075226,0.3321039080619812,293.30865478515625,297.1499938964844,293.1499938964844,0.0056903585791587,-2070.57470703125,298.46697998046875,0.4589017629623413,0.050000000745058,0.2349053472280502,291.1687316894531,291.1499938964844,266.406005859375,265.0043334960937,282.5680847167969,293.9123229980469,291.16900634765625,1.0,0.269488513469696,0.8828569650650024,0.8828569650650024,1.0,1.0,-1.099352478981018,0.4535064995288849,0.6458460092544556,0.254691332578659,0.0,0.0,0.4238100945949554,63.3288688659668,40.0,3.680709600448608,-9530.85546875,193.833724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59912109375,306.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.09375,18000.0,0.0,0.0,0.2128997445106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427072763442993,0.3427121043205261,-4.825645191885997e-06,0.0,0.0002160661679226,0.0,0.0,16.452707290649414,0.0,0.0,0.0,0.3204206526279449,4.0,0.0,1.0
392280,293.1475830078125,297.1499938964844,293.1499938964844,0.0423355028033256,-1266.7293701171875,304.1508483886719,0.5751704573631287,0.0874712616205215,0.0807004868984222,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4627296924591064,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272861748933792,-3428.9931640625,304.1727600097656,0.8747880458831787,0.309243768453598,0.2180872559547424,293.18994140625,297.1499938964844,293.1499938964844,0.2626075744628906,-5211.1640625,304.1552124023437,0.9108527898788452,0.3489405512809753,0.3318819105625152,293.3085021972656,297.1499938964844,293.1499938964844,0.0056721079163253,-2064.778076171875,298.4565734863281,0.4627296924591064,0.050000000745058,0.234599769115448,291.16925048828125,291.1499938964844,266.413330078125,265.01080322265625,282.5716857910156,293.9107666015625,291.1695251464844,1.0,0.2672303915023803,0.8828532099723816,0.8828532099723816,1.0,1.0,-1.0977853536605835,0.4527992606163025,0.644986093044281,0.254299134016037,0.0,0.0,0.4232330322265625,61.67549133300781,28.0,3.7031283378601074,-9513.814453125,190.2548217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59405517578125,306.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6640625,18000.0,0.0,0.0,0.2125928550958633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420007228851318,0.3420055508613586,-4.8230781430902425e-06,0.0,0.0002157547278329,0.0,0.0,16.40481948852539,0.0,0.0,0.0,0.3202264606952667,4.0,0.0,1.0
392340,293.1493530273437,297.1499938964844,293.1499938964844,0.0417690388858318,-1257.43359375,304.1515197753906,0.5944854021072388,0.0871701464056968,0.0801201313734054,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4812280535697937,0.050000000745058,0.0491171479225158,293.3376159667969,297.1499938964844,293.1499938964844,0.2232729941606521,-3381.0400390625,304.171875,0.8983046412467957,0.3053289949893951,0.2150944620370865,293.1889038085937,297.1499938964844,293.1499938964844,0.2614544034004211,-5192.94775390625,304.1553955078125,0.9422949552536012,0.3481429517269134,0.3307824730873108,293.3078918457031,297.1499938964844,293.1499938964844,0.0055795577354729,-2035.23291015625,298.4045715332031,0.4812280535697937,0.050000000745058,0.2329906076192855,291.1718444824219,291.1499938964844,266.45001220703125,265.0428466796875,282.5912170410156,293.9041442871094,291.172119140625,1.0,0.2550179958343506,0.8828341960906982,0.8828341960906982,1.0,1.0,-1.0898382663726809,0.4491894841194153,0.6406487822532654,0.2523801326751709,0.0,0.0,0.4201464354991913,52.97536849975586,25.0,3.762637853622437,-9426.4716796875,171.6706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735168457031,306.91326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.134765625,18000.0,0.0,0.0,0.2110660076141357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382379114627838,0.3382427394390106,-4.809388428839156e-06,0.0,0.0002142051671398,0.0,0.0,16.150907516479492,0.0,0.0,0.0,0.3191950619220733,4.0,0.0,1.0
392400,293.1493530273437,297.1499938964844,293.1499938964844,0.0417690388858318,-1257.43359375,304.1515197753906,0.5944854021072388,0.0871701464056968,0.0801201313734054,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4812280535697937,0.050000000745058,0.0491171479225158,293.3376159667969,297.1499938964844,293.1499938964844,0.2232729941606521,-3381.0400390625,304.171875,0.8983046412467957,0.3053289949893951,0.2150944620370865,293.1889038085937,297.1499938964844,293.1499938964844,0.2614544034004211,-5192.94775390625,304.1553955078125,0.9422949552536012,0.3481429517269134,0.3307824730873108,293.3078918457031,297.1499938964844,293.1499938964844,0.0055795577354729,-2035.23291015625,298.4045715332031,0.4812280535697937,0.050000000745058,0.2329906076192855,291.1718444824219,291.1499938964844,266.45001220703125,265.0428466796875,282.5912170410156,293.9041442871094,291.172119140625,1.0,0.2550179958343506,0.8828341960906982,0.8828341960906982,1.0,1.0,-1.0898382663726809,0.4491894841194153,0.6406487822532654,0.2523801326751709,0.0,0.0,0.4201464354991913,52.97536849975586,25.0,3.762637853622437,-9426.4716796875,171.6706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735168457031,306.91326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.134765625,18000.0,0.0,0.0,0.2110660076141357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382379114627838,0.3382427394390106,-4.809388428839156e-06,0.0,0.0002142051671398,0.0,0.0,16.150907516479492,0.0,0.0,0.0,0.3191950619220733,4.0,0.0,1.0
392460,293.1623840332031,297.1499938964844,293.1499938964844,0.0397010706365108,-1223.4840087890625,304.1545104980469,0.6069632768630981,0.0845355316996574,0.0779825299978256,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950408637523651,0.050000000745058,0.0488580055534839,293.3428039550781,297.1499938964844,293.1499938964844,0.2179789543151855,-3316.822265625,304.1734313964844,0.9196282029151917,0.299502432346344,0.2111037224531173,293.1978759765625,297.1499938964844,293.1499938964844,0.258867472410202,-5151.25,304.157958984375,0.9680666923522948,0.3453186452388763,0.3282491564750671,293.31964111328125,297.1499938964844,293.1499938964844,0.0054624578915536,-1997.591064453125,298.32049560546875,0.4950408637523651,0.050000000745058,0.2317613363265991,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.6169128417969,293.8970642089844,291.18023681640625,1.0,0.2447351664304733,0.8828557133674622,0.8828557133674622,1.0,1.0,-1.077656626701355,0.4435738921165466,0.6340826749801636,0.2496901601552963,0.0,0.0,0.4159758687019348,46.25146865844727,25.0,11.452374458312988,-9315.392578125,155.80899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,306.8932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94140625,18000.0,0.0,0.0,0.2094891518354416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336858749389648,0.3336906433105469,-4.793934749613982e-06,0.0,0.0002126048639183,0.0,0.0,15.849727630615234,0.0,0.0,0.0,0.3179624080657959,4.0,0.0,1.0
392520,293.1623840332031,297.1499938964844,293.1499938964844,0.0397010706365108,-1223.4840087890625,304.1545104980469,0.6069632768630981,0.0845355316996574,0.0779825299978256,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950408637523651,0.050000000745058,0.0488580055534839,293.3428039550781,297.1499938964844,293.1499938964844,0.2179789543151855,-3316.822265625,304.1734313964844,0.9196282029151917,0.299502432346344,0.2111037224531173,293.1978759765625,297.1499938964844,293.1499938964844,0.258867472410202,-5151.25,304.157958984375,0.9680666923522948,0.3453186452388763,0.3282491564750671,293.31964111328125,297.1499938964844,293.1499938964844,0.0054624578915536,-1997.591064453125,298.32049560546875,0.4950408637523651,0.050000000745058,0.2317613363265991,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.6169128417969,293.8970642089844,291.18023681640625,1.0,0.2447351664304733,0.8828557133674622,0.8828557133674622,1.0,1.0,-1.077656626701355,0.4435738921165466,0.6340826749801636,0.2496901601552963,0.0,0.0,0.4159758687019348,46.25146865844727,25.0,11.452374458312988,-9315.392578125,155.80899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,306.8932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94140625,18000.0,0.0,0.0,0.2094891518354416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336858749389648,0.3336906433105469,-4.793934749613982e-06,0.0,0.0002126048639183,0.0,0.0,15.849727630615234,0.0,0.0,0.0,0.3179624080657959,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375508293509483,-1188.248291015625,304.15655517578125,0.6156619191169739,0.0823374688625335,0.0757558494806289,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5069721341133118,0.050000000745058,0.0486715324223041,293.3415222167969,297.1499938964844,293.1499938964844,0.2133069485425949,-3260.221923828125,304.1733703613281,0.9387421011924744,0.2948701381683349,0.2075864970684051,293.2009582519531,297.1499938964844,293.1499938964844,0.2567180395126343,-5117.015625,304.1588134765625,0.9869046211242676,0.3434731066226959,0.3261775076389313,293.327880859375,297.1499938964844,293.1499938964844,0.0053661605343222,-1966.4752197265625,298.2416381835937,0.5069721341133118,0.050000000745058,0.2308768033981323,291.1847839355469,291.1499938964844,266.5233459472656,265.1065368652344,282.6303100585937,293.8734130859375,291.1845703125,1.0,0.2368064522743225,0.8828772306442261,0.8828772306442261,1.0,1.0,-1.0669893026351929,0.438714325428009,0.6282749176025391,0.2472042292356491,0.0,0.0,0.4107723832130432,41.385833740234375,25.0,4.633388042449951,-9196.8193359375,144.0492401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733337402344,306.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.94921875,18000.0,0.0,0.0,0.2077288627624511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272766470909118,0.3272814154624939,-4.772271040565101e-06,0.0,0.0002108183834934,0.0,0.0,15.430665969848633,0.0,0.0,0.0,0.3162719011306762,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375508293509483,-1188.248291015625,304.15655517578125,0.6156619191169739,0.0823374688625335,0.0757558494806289,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5069721341133118,0.050000000745058,0.0486715324223041,293.3415222167969,297.1499938964844,293.1499938964844,0.2133069485425949,-3260.221923828125,304.1733703613281,0.9387421011924744,0.2948701381683349,0.2075864970684051,293.2009582519531,297.1499938964844,293.1499938964844,0.2567180395126343,-5117.015625,304.1588134765625,0.9869046211242676,0.3434731066226959,0.3261775076389313,293.327880859375,297.1499938964844,293.1499938964844,0.0053661605343222,-1966.4752197265625,298.2416381835937,0.5069721341133118,0.050000000745058,0.2308768033981323,291.1847839355469,291.1499938964844,266.5233459472656,265.1065368652344,282.6303100585937,293.8734130859375,291.1845703125,1.0,0.2368064522743225,0.8828772306442261,0.8828772306442261,1.0,1.0,-1.0669893026351929,0.438714325428009,0.6282749176025391,0.2472042292356491,0.0,0.0,0.4107723832130432,41.385833740234375,25.0,4.633388042449951,-9196.8193359375,144.0492401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733337402344,306.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.94921875,18000.0,0.0,0.0,0.2077288627624511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272766470909118,0.3272814154624939,-4.772271040565101e-06,0.0,0.0002108183834934,0.0,0.0,15.430665969848633,0.0,0.0,0.0,0.3162719011306762,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367147698998451,-1174.574951171875,304.1568603515625,0.6194701790809631,0.0815929099917411,0.0748763158917427,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.5125168561935425,0.050000000745058,0.0485977940261364,293.34002685546875,297.1499938964844,293.1499938964844,0.2112786769866943,-3235.70849609375,304.1727905273437,0.9469423294067384,0.2927390336990356,0.2060163617134094,293.2027282714844,297.1499938964844,293.1499938964844,0.2558076977729797,-5102.64599609375,304.15887451171875,0.994149088859558,0.3424850106239319,0.3252311646938324,293.3310241699219,297.1499938964844,293.1499938964844,0.0053232051432132,-1952.779052734375,298.20196533203125,0.5125168561935425,0.050000000745058,0.2305270135402679,291.1837158203125,291.1499938964844,266.5416564941406,265.1224060058594,282.6360168457031,293.8621826171875,291.18341064453125,1.0,0.2335283011198043,0.8828879594802856,0.8828879594802856,1.0,1.0,-1.0624043941497805,0.4366465210914612,0.6257578730583191,0.2460876256227493,0.0,0.0,0.4086285531520843,39.45602798461914,25.0,0.8973668217658997,-9146.92578125,139.35372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831298828125,306.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.71875,18000.0,0.0,0.0,0.2067742347717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244876563549042,0.3244924247264862,-4.761488980875583e-06,0.0,0.0002098495606333,0.0,0.0,15.246028900146484,0.0,0.0,0.0,0.3155173361301422,4.0,0.0,1.0
392760,293.1753845214844,297.1499938964844,293.1499938964844,0.036097627133131,-1164.4786376953125,304.15673828125,0.6231135725975037,0.0810197666287422,0.0742279440164566,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5176288485527039,0.050000000745058,0.0485360249876976,293.3383483886719,297.1499938964844,293.1499938964844,0.2093290835618972,-3212.1044921875,304.1722106933594,0.9538455605506896,0.290662944316864,0.2045068144798278,293.20458984375,297.1499938964844,293.1499938964844,0.2543461322784424,-5078.8984375,304.15997314453125,0.9990000128746032,0.3414502441883087,0.3236411511898041,293.33367919921875,297.1499938964844,293.1499938964844,0.0052826907485723,-1939.8187255859373,298.1630554199219,0.5176288485527039,0.050000000745058,0.2302339971065521,291.1826477050781,291.1499938964844,266.5599975585937,265.13824462890625,282.6427001953125,293.8524169921875,291.1824645996094,1.0,0.2306059449911117,0.8829282522201538,0.8829282522201538,1.0,1.0,-1.0575252771377563,0.4344429075717926,0.6230823397636414,0.2449166774749755,0.0,0.0,0.4065593779087066,37.82590103149414,28.0,-0.4494166076183319,-9098.59375,135.1544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59423828125,306.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.81640625,18000.0,0.0,0.0,0.2057857513427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219281136989593,0.321932852268219,-4.75169417768484e-06,0.0,0.0002088463661493,0.0,0.0,15.077837944030762,0.0,0.0,0.0,0.3148248791694641,4.0,0.0,1.0
392820,293.17694091796875,297.1499938964844,293.1499938964844,0.0351407900452613,-1148.674560546875,304.1560974121094,0.6257814764976501,0.0800614431500434,0.0732662305235862,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.5228248834609985,0.050000000745058,0.048478577286005,293.3348999023437,297.1499938964844,293.1499938964844,0.2054380029439926,-3164.655517578125,304.1712951660156,0.9580773711204528,0.2865883708000183,0.2016148418188095,293.2030639648437,297.1499938964844,293.1499938964844,0.246723473072052,-4955.3759765625,304.16912841796875,0.9990000128746032,0.3403626084327698,0.3157607913017273,293.3377380371094,297.1499938964844,293.1499938964844,0.0052099511958658,-1915.8564453125,298.0914306640625,0.5228248834609985,0.050000000745058,0.2299614995718002,291.189453125,291.1499938964844,266.5966796875,265.1698913574219,282.660888671875,293.8288269042969,291.190673828125,1.0,0.2266630828380584,0.8830088973045349,0.8830088973045349,1.0,1.0,-1.042972207069397,0.4278098940849304,0.6151623725891113,0.2416050285100937,0.0,0.0,0.4010174572467804,36.18003845214844,31.0,9.55136775970459,-8975.6123046875,128.5743865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228942871094,306.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65234375,18000.0,0.0,0.0,0.2036686390638351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160884380340576,0.3160931766033172,-4.732472916657571e-06,0.0,0.0002066977758659,0.0,0.0,14.7064790725708,0.0,0.0,0.0,0.3132934868335724,4.0,0.0,1.0
392880,293.17694091796875,297.1499938964844,293.1499938964844,0.0351407900452613,-1148.674560546875,304.1560974121094,0.6257814764976501,0.0800614431500434,0.0732662305235862,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.5228248834609985,0.050000000745058,0.048478577286005,293.3348999023437,297.1499938964844,293.1499938964844,0.2054380029439926,-3164.655517578125,304.1712951660156,0.9580773711204528,0.2865883708000183,0.2016148418188095,293.2030639648437,297.1499938964844,293.1499938964844,0.246723473072052,-4955.3759765625,304.16912841796875,0.9990000128746032,0.3403626084327698,0.3157607913017273,293.3377380371094,297.1499938964844,293.1499938964844,0.0052099511958658,-1915.8564453125,298.0914306640625,0.5228248834609985,0.050000000745058,0.2299614995718002,291.189453125,291.1499938964844,266.5966796875,265.1698913574219,282.660888671875,293.8288269042969,291.190673828125,1.0,0.2266630828380584,0.8830088973045349,0.8830088973045349,1.0,1.0,-1.042972207069397,0.4278098940849304,0.6151623725891113,0.2416050285100937,0.0,0.0,0.4010174572467804,36.18003845214844,31.0,9.55136775970459,-8975.6123046875,128.5743865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228942871094,306.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65234375,18000.0,0.0,0.0,0.2036686390638351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160884380340576,0.3160931766033172,-4.732472916657571e-06,0.0,0.0002066977758659,0.0,0.0,14.7064790725708,0.0,0.0,0.0,0.3132934868335724,4.0,0.0,1.0
392940,293.1779479980469,297.1499938964844,293.1499938964844,0.0343453884124755,-1135.55859375,304.1553955078125,0.625978410243988,0.0791763067245483,0.0724358111619949,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.525302529335022,0.050000000745058,0.0484528690576553,293.331787109375,297.1499938964844,293.1499938964844,0.2017603069543838,-3119.731201171875,304.1703186035156,0.957471489906311,0.2825389802455902,0.1987740248441696,293.1994323730469,297.1499938964844,293.1499938964844,0.2428860664367675,-4894.1875,304.1689147949219,0.9990000128746032,0.3397545218467712,0.3118686079978943,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437220536172,-1894.3917236328125,298.0191345214844,0.525302529335022,0.050000000745058,0.2298395484685897,291.1908569335937,291.1499938964844,266.6333312988281,265.20147705078125,282.67388916015625,293.81060791015625,291.19000244140625,1.0,0.2245493233203888,0.883089542388916,0.883089542388916,1.0,1.0,-1.0337436199188232,0.4237155318260193,0.610028088092804,0.2392382621765136,0.0,0.0,0.3952735066413879,35.40241622924805,34.0,-1.4053926467895508,-8860.2294921875,124.94185638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,306.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.67578125,18000.0,0.0,0.0,0.2013078927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089542090892792,0.3089589178562164,-4.708411324827466e-06,0.0,0.0002043019194388,0.0,0.0,14.257118225097656,0.0,0.0,0.0,0.3114717900753021,4.0,0.0,1.0
393000,293.1779479980469,297.1499938964844,293.1499938964844,0.0343453884124755,-1135.55859375,304.1553955078125,0.625978410243988,0.0791763067245483,0.0724358111619949,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.525302529335022,0.050000000745058,0.0484528690576553,293.331787109375,297.1499938964844,293.1499938964844,0.2017603069543838,-3119.731201171875,304.1703186035156,0.957471489906311,0.2825389802455902,0.1987740248441696,293.1994323730469,297.1499938964844,293.1499938964844,0.2428860664367675,-4894.1875,304.1689147949219,0.9990000128746032,0.3397545218467712,0.3118686079978943,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437220536172,-1894.3917236328125,298.0191345214844,0.525302529335022,0.050000000745058,0.2298395484685897,291.1908569335937,291.1499938964844,266.6333312988281,265.20147705078125,282.67388916015625,293.81060791015625,291.19000244140625,1.0,0.2245493233203888,0.883089542388916,0.883089542388916,1.0,1.0,-1.0337436199188232,0.4237155318260193,0.610028088092804,0.2392382621765136,0.0,0.0,0.3952735066413879,35.40241622924805,34.0,-1.4053926467895508,-8860.2294921875,124.94185638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,306.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.67578125,18000.0,0.0,0.0,0.2013078927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089542090892792,0.3089589178562164,-4.708411324827466e-06,0.0,0.0002043019194388,0.0,0.0,14.257118225097656,0.0,0.0,0.0,0.3114717900753021,4.0,0.0,1.0
393060,293.1788024902344,297.1499938964844,293.1499938964844,0.0336340554058551,-1123.892822265625,304.15478515625,0.6239791512489319,0.0782951116561889,0.0716454237699508,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5254608988761902,0.050000000745058,0.048451293259859,293.3289489746094,297.1499938964844,293.1499938964844,0.1983062177896499,-3077.497802734375,304.1693115234375,0.9528563022613524,0.2785060405731201,0.1959631145000457,293.1995544433594,297.1499938964844,293.1499938964844,0.2425864189863205,-4891.4521484375,304.1630249023437,0.9990000128746032,0.3384918868541717,0.3116235435009002,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838333554565,-1875.5380859375,297.94287109375,0.5254608988761902,0.050000000745058,0.2298320829868316,291.18212890625,291.1499938964844,266.6700134277344,265.2330017089844,282.6873474121094,293.807373046875,291.180908203125,1.0,0.2239476591348648,0.8832048177719116,0.8832048177719116,1.0,1.0,-1.0291143655776978,0.4218261241912842,0.6072882413864136,0.2376406043767929,0.0,0.0,0.3915404379367828,35.28971099853516,37.0,-10.35983657836914,-8787.2958984375,123.62773895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,306.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0703125,18000.0,0.0,0.0,0.1988234519958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040395677089691,0.304044246673584,-4.689033630711492e-06,0.0,0.0002017805236391,0.0,0.0,13.943648338317873,0.0,0.0,0.0,0.310172975063324,4.0,0.0,1.0
393120,293.1788024902344,297.1499938964844,293.1499938964844,0.0336340554058551,-1123.892822265625,304.15478515625,0.6239791512489319,0.0782951116561889,0.0716454237699508,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5254608988761902,0.050000000745058,0.048451293259859,293.3289489746094,297.1499938964844,293.1499938964844,0.1983062177896499,-3077.497802734375,304.1693115234375,0.9528563022613524,0.2785060405731201,0.1959631145000457,293.1995544433594,297.1499938964844,293.1499938964844,0.2425864189863205,-4891.4521484375,304.1630249023437,0.9990000128746032,0.3384918868541717,0.3116235435009002,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838333554565,-1875.5380859375,297.94287109375,0.5254608988761902,0.050000000745058,0.2298320829868316,291.18212890625,291.1499938964844,266.6700134277344,265.2330017089844,282.6873474121094,293.807373046875,291.180908203125,1.0,0.2239476591348648,0.8832048177719116,0.8832048177719116,1.0,1.0,-1.0291143655776978,0.4218261241912842,0.6072882413864136,0.2376406043767929,0.0,0.0,0.3915404379367828,35.28971099853516,37.0,-10.35983657836914,-8787.2958984375,123.62773895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,306.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0703125,18000.0,0.0,0.0,0.1988234519958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040395677089691,0.304044246673584,-4.689033630711492e-06,0.0,0.0002017805236391,0.0,0.0,13.943648338317873,0.0,0.0,0.0,0.310172975063324,4.0,0.0,1.0
393180,293.1797790527344,297.1499938964844,293.1499938964844,0.0329266712069511,-1112.257080078125,304.15435791015625,0.6200037598609924,0.0773668363690376,0.070842795073986,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236852765083313,0.050000000745058,0.0484696328639984,293.3264465332031,297.1499938964844,293.1499938964844,0.1949426382780075,-3036.2109375,304.1684875488281,0.9447044134140016,0.2744832038879394,0.1931747049093246,293.2050476074219,297.1499938964844,293.1499938964844,0.2451946288347244,-4936.0537109375,304.154296875,0.9990000128746032,0.3361298441886902,0.3143979907035827,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268126651644,-1857.699462890625,297.86492919921875,0.5236852765083313,0.050000000745058,0.2299190759658813,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7024841308594,293.8202819824219,291.1692810058594,1.0,0.224592849612236,0.8833200931549072,0.8833200931549072,1.0,1.0,-1.02825927734375,0.421781063079834,0.606478214263916,0.236567810177803,0.0,0.0,0.3895077705383301,35.722511291503906,40.0,-15.33607292175293,-8746.662109375,124.17977142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142944335937,306.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.796875,18000.0,0.0,0.0,0.1964288353919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011108636856079,0.3011155426502228,-4.676548996940255e-06,0.0,0.0001993502955883,0.0,0.0,13.75587272644043,0.0,0.0,0.0,0.3093877136707306,4.0,0.0,1.0
393240,293.1797790527344,297.1499938964844,293.1499938964844,0.0329266712069511,-1112.257080078125,304.15435791015625,0.6200037598609924,0.0773668363690376,0.070842795073986,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236852765083313,0.050000000745058,0.0484696328639984,293.3264465332031,297.1499938964844,293.1499938964844,0.1949426382780075,-3036.2109375,304.1684875488281,0.9447044134140016,0.2744832038879394,0.1931747049093246,293.2050476074219,297.1499938964844,293.1499938964844,0.2451946288347244,-4936.0537109375,304.154296875,0.9990000128746032,0.3361298441886902,0.3143979907035827,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268126651644,-1857.699462890625,297.86492919921875,0.5236852765083313,0.050000000745058,0.2299190759658813,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7024841308594,293.8202819824219,291.1692810058594,1.0,0.224592849612236,0.8833200931549072,0.8833200931549072,1.0,1.0,-1.02825927734375,0.421781063079834,0.606478214263916,0.236567810177803,0.0,0.0,0.3895077705383301,35.722511291503906,40.0,-15.33607292175293,-8746.662109375,124.17977142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142944335937,306.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.796875,18000.0,0.0,0.0,0.1964288353919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011108636856079,0.3011155426502228,-4.676548996940255e-06,0.0,0.0001993502955883,0.0,0.0,13.75587272644043,0.0,0.0,0.0,0.3093877136707306,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325602516531944,-1106.2037353515625,304.1542358398437,0.6172758340835571,0.0768719539046287,0.0704238340258598,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5221618413925171,0.050000000745058,0.0484857745468616,293.3252868652344,297.1499938964844,293.1499938964844,0.1932837516069412,-3015.78271484375,304.16815185546875,0.9393740892410278,0.2724741399288177,0.191787451505661,293.2098999023437,297.1499938964844,293.1499938964844,0.2473131567239761,-4971.59375,304.1496887207031,0.9990000128746032,0.3344840109348297,0.3166367709636688,293.3460388183594,297.1499938964844,293.1499938964844,0.0049988534301519,-1848.9583740234373,297.8251953125,0.5221618413925171,0.050000000745058,0.2299956381320953,291.1645202636719,291.1499938964844,266.7250061035156,265.28009033203125,282.7109069824219,293.8326110839844,291.1630554199219,1.0,0.2253089398145675,0.883377730846405,0.883377730846405,1.0,1.0,-1.0288537740707395,0.4222739636898041,0.6065797805786133,0.2361302971839904,0.0,0.0,0.389165461063385,36.12550354003906,40.0,-16.395580291748047,-8736.5771484375,125.03276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118530273437,306.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5625,18000.0,0.0,0.0,0.1953260749578476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300416886806488,0.3004215657711029,-4.672853719966952e-06,0.0,0.00019823112234,0.0,0.0,13.709551811218262,0.0,0.0,0.0,0.309190034866333,4.0,0.0,1.0
393360,293.1810302734375,297.1499938964844,293.1499938964844,0.0321829877793788,-1099.926513671875,304.1541442871094,0.6131114959716797,0.0763572007417678,0.0699988454580307,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5193853974342346,0.050000000745058,0.0485162399709224,293.3241882324219,297.1499938964844,293.1499938964844,0.1916190236806869,-2995.207763671875,304.1678771972656,0.9316484928131104,0.2704702615737915,0.1904127895832061,293.21490478515625,297.1499938964844,293.1499938964844,0.2471310645341873,-4968.60302734375,304.1501770019531,0.9962353110313416,0.3327358961105346,0.3163172006607055,293.34716796875,297.1499938964844,293.1499938964844,0.0049723340198397,-1840.5802001953125,297.78564453125,0.5193853974342346,0.050000000745058,0.2301401644945144,291.1593933105469,291.1499938964844,266.74334716796875,265.2957763671875,282.7237548828125,293.84619140625,291.1588134765625,1.0,0.2261801213026046,0.8833912014961243,0.8833912014961243,1.0,1.0,-1.0265048742294312,0.421379953622818,0.6051249504089355,0.2351475656032562,0.0,0.0,0.3890714943408966,36.856475830078125,43.0,-11.724153518676758,-8718.060546875,125.74468231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7020263671875,306.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.1943096816539764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001648485660553,0.3001695275306701,-4.670823273045244e-06,0.0,0.000197199624381,0.0,0.0,13.690874099731444,0.0,0.0,0.0,0.3091042041778564,4.0,0.0,1.0
