time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.0313327498733997,-1085.446533203125,304.1542053222656,0.6028382182121277,0.0752717554569244,0.069114401936531,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5128137469291687,0.050000000745058,0.0485943593084812,293.3222351074219,297.1499938964844,293.1499938964844,0.1880450695753097,-2950.56787109375,304.1678771972656,0.9141188263893129,0.2664518058300018,0.1876759529113769,293.22021484375,297.1499938964844,293.1499938964844,0.2445317506790161,-4925.4033203125,304.1543884277344,0.984933614730835,0.3300073444843292,0.3136123120784759,293.349609375,297.1499938964844,293.1499938964844,0.0049167778342962,-1821.8050537109373,297.7137451171875,0.5128137469291687,0.050000000745058,0.2305107116699218,291.1657409667969,291.1499938964844,266.7799987792969,265.3270568847656,282.7478332519531,293.864013671875,291.1665954589844,1.0,0.228279247879982,0.8834182024002075,0.8834182024002075,1.0,1.0,-1.019503831863403,0.4185687899589538,0.6009350419044495,0.2326071709394455,0.0,0.0,0.3867021799087524,38.72287368774414,46.0,4.934497356414795,-8654.46875,127.28929901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708679199219,306.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1924729347229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983954548835754,0.2984001040458679,-4.6669510993524455e-06,0.0,0.000195335567696,0.0,0.0,13.588216781616213,0.0,0.0,0.0,0.3086738288402557,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.0313327498733997,-1085.446533203125,304.1542053222656,0.6028382182121277,0.0752717554569244,0.069114401936531,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5128137469291687,0.050000000745058,0.0485943593084812,293.3222351074219,297.1499938964844,293.1499938964844,0.1880450695753097,-2950.56787109375,304.1678771972656,0.9141188263893129,0.2664518058300018,0.1876759529113769,293.22021484375,297.1499938964844,293.1499938964844,0.2445317506790161,-4925.4033203125,304.1543884277344,0.984933614730835,0.3300073444843292,0.3136123120784759,293.349609375,297.1499938964844,293.1499938964844,0.0049167778342962,-1821.8050537109373,297.7137451171875,0.5128137469291687,0.050000000745058,0.2305107116699218,291.1657409667969,291.1499938964844,266.7799987792969,265.3270568847656,282.7478332519531,293.864013671875,291.1665954589844,1.0,0.228279247879982,0.8834182024002075,0.8834182024002075,1.0,1.0,-1.019503831863403,0.4185687899589538,0.6009350419044495,0.2326071709394455,0.0,0.0,0.3867021799087524,38.72287368774414,46.0,4.934497356414795,-8654.46875,127.28929901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708679199219,306.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1924729347229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983954548835754,0.2984001040458679,-4.6669510993524455e-06,0.0,0.000195335567696,0.0,0.0,13.588216781616213,0.0,0.0,0.0,0.3086738288402557,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304677430540323,-1070.65185546875,304.1542358398437,0.5916259288787842,0.0741268098354339,0.0681825429201126,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5062081217765808,0.050000000745058,0.0486826933920383,293.32061767578125,297.1499938964844,293.1499938964844,0.1845646500587463,-2907.010986328125,304.167724609375,0.8975756168365479,0.2624209523200989,0.1849360018968582,293.2230834960937,297.1499938964844,293.1499938964844,0.2424255311489105,-4891.10498046875,304.1564025878906,0.9721295833587646,0.3276464939117431,0.3114286661148071,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618032597005,-1803.47119140625,297.638916015625,0.5062081217765808,0.050000000745058,0.2309297323226928,291.168212890625,291.1499938964844,266.8166809082031,265.3582458496094,282.7669677734375,293.87860107421875,291.16815185546875,1.0,0.2308021187782287,0.883445143699646,0.883445143699646,1.0,1.0,-1.0130842924118042,0.4161078035831451,0.5969765186309814,0.2299872785806656,0.0,0.0,0.3840258419513702,40.851200103759766,49.0,2.211106777191162,-8576.46484375,129.4062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378173828125,306.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.46484375,18000.0,0.0,0.0,0.190787211060524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952592372894287,0.2952639162540436,-4.657611498259939e-06,0.0,0.0001936247572302,0.0,0.0,13.400436401367188,0.0,0.0,0.0,0.307917833328247,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304677430540323,-1070.65185546875,304.1542358398437,0.5916259288787842,0.0741268098354339,0.0681825429201126,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5062081217765808,0.050000000745058,0.0486826933920383,293.32061767578125,297.1499938964844,293.1499938964844,0.1845646500587463,-2907.010986328125,304.167724609375,0.8975756168365479,0.2624209523200989,0.1849360018968582,293.2230834960937,297.1499938964844,293.1499938964844,0.2424255311489105,-4891.10498046875,304.1564025878906,0.9721295833587646,0.3276464939117431,0.3114286661148071,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618032597005,-1803.47119140625,297.638916015625,0.5062081217765808,0.050000000745058,0.2309297323226928,291.168212890625,291.1499938964844,266.8166809082031,265.3582458496094,282.7669677734375,293.87860107421875,291.16815185546875,1.0,0.2308021187782287,0.883445143699646,0.883445143699646,1.0,1.0,-1.0130842924118042,0.4161078035831451,0.5969765186309814,0.2299872785806656,0.0,0.0,0.3840258419513702,40.851200103759766,49.0,2.211106777191162,-8576.46484375,129.4062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378173828125,306.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.46484375,18000.0,0.0,0.0,0.190787211060524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952592372894287,0.2952639162540436,-4.657611498259939e-06,0.0,0.0001936247572302,0.0,0.0,13.400436401367188,0.0,0.0,0.0,0.307917833328247,4.0,0.0,1.0
393660,293.1857604980469,297.1499938964844,293.1499938964844,0.0295984894037246,-1055.3233642578125,304.1542663574219,0.5797639489173889,0.0729247853159904,0.0672082602977752,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4997473061084747,0.050000000745058,0.0487801507115364,293.3197326660156,297.1499938964844,293.1499938964844,0.181087464094162,-2863.3173828125,304.1676025390625,0.8815827369689941,0.2582796216011047,0.1821615099906921,293.2249755859375,297.1499938964844,293.1499938964844,0.2404571175575256,-4859.25390625,304.15753173828125,0.9578314423561096,0.3254067599773407,0.3093807101249695,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075714148581,-1785.4031982421875,297.56207275390625,0.4997473061084747,0.050000000745058,0.231392040848732,291.1684875488281,291.1499938964844,266.85333251953125,265.389404296875,282.7850952148437,293.89532470703125,291.16851806640625,1.0,0.233635663986206,0.8835185170173645,0.8835185170173645,1.0,1.0,-1.0067983865737915,0.4137848317623138,0.5930135250091553,0.2272163778543472,0.0,0.0,0.3815537989139557,43.208892822265625,52.0,1.2679951190948486,-8504.873046875,131.9164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058654785156,306.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.333984375,18000.0,0.0,0.0,0.1892199069261551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925358116626739,0.2925404608249664,-4.648610683943844e-06,0.0,0.0001920341455843,0.0,0.0,13.235953330993652,0.0,0.0,0.0,0.3072377443313598,4.0,0.0,1.0
393720,293.1857604980469,297.1499938964844,293.1499938964844,0.0295984894037246,-1055.3233642578125,304.1542663574219,0.5797639489173889,0.0729247853159904,0.0672082602977752,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4997473061084747,0.050000000745058,0.0487801507115364,293.3197326660156,297.1499938964844,293.1499938964844,0.181087464094162,-2863.3173828125,304.1676025390625,0.8815827369689941,0.2582796216011047,0.1821615099906921,293.2249755859375,297.1499938964844,293.1499938964844,0.2404571175575256,-4859.25390625,304.15753173828125,0.9578314423561096,0.3254067599773407,0.3093807101249695,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075714148581,-1785.4031982421875,297.56207275390625,0.4997473061084747,0.050000000745058,0.231392040848732,291.1684875488281,291.1499938964844,266.85333251953125,265.389404296875,282.7850952148437,293.89532470703125,291.16851806640625,1.0,0.233635663986206,0.8835185170173645,0.8835185170173645,1.0,1.0,-1.0067983865737915,0.4137848317623138,0.5930135250091553,0.2272163778543472,0.0,0.0,0.3815537989139557,43.208892822265625,52.0,1.2679951190948486,-8504.873046875,131.9164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058654785156,306.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.333984375,18000.0,0.0,0.0,0.1892199069261551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925358116626739,0.2925404608249664,-4.648610683943844e-06,0.0,0.0001920341455843,0.0,0.0,13.235953330993652,0.0,0.0,0.0,0.3072377443313598,4.0,0.0,1.0
393780,293.1875305175781,297.1499938964844,293.1499938964844,0.0283116772770881,-1039.3045654296875,304.1549987792969,0.5675494074821472,0.0716622248291969,0.0661874264478683,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.493523508310318,0.050000000745058,0.0488851480185985,293.3201904296875,297.1499938964844,293.1499938964844,0.1774165779352188,-2816.921142578125,304.1678771972656,0.8657649755477905,0.2538871467113495,0.179213061928749,293.225830078125,297.1499938964844,293.1499938964844,0.2386306077241897,-4829.81103515625,304.1580505371094,0.942665696144104,0.3233347833156585,0.3075056076049804,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535197809338,-1767.2847900390625,297.4843444824219,0.493523508310318,0.050000000745058,0.2318900972604751,291.1690368652344,291.1499938964844,266.8900146484375,265.4204406738281,282.8038024902344,293.91619873046875,291.1690368652344,1.0,0.2366901338100433,0.8835918307304382,0.8835918307304382,1.0,1.0,-1.000507116317749,0.411525160074234,0.5889818668365479,0.2242875397205352,0.0,0.0,0.378977358341217,45.75452423095703,55.0,0.8247503638267517,-8432.755859375,134.70840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5759582519531,306.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.544921875,18000.0,0.0,0.0,0.1877574920654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897325754165649,0.2897372245788574,-4.639749022317119e-06,0.0,0.0001905499811982,0.0,0.0,13.068668365478516,0.0,0.0,0.0,0.3065492510795593,4.0,0.0,1.0
393840,293.1875305175781,297.1499938964844,293.1499938964844,0.0283116772770881,-1039.3045654296875,304.1549987792969,0.5675494074821472,0.0716622248291969,0.0661874264478683,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.493523508310318,0.050000000745058,0.0488851480185985,293.3201904296875,297.1499938964844,293.1499938964844,0.1774165779352188,-2816.921142578125,304.1678771972656,0.8657649755477905,0.2538871467113495,0.179213061928749,293.225830078125,297.1499938964844,293.1499938964844,0.2386306077241897,-4829.81103515625,304.1580505371094,0.942665696144104,0.3233347833156585,0.3075056076049804,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535197809338,-1767.2847900390625,297.4843444824219,0.493523508310318,0.050000000745058,0.2318900972604751,291.1690368652344,291.1499938964844,266.8900146484375,265.4204406738281,282.8038024902344,293.91619873046875,291.1690368652344,1.0,0.2366901338100433,0.8835918307304382,0.8835918307304382,1.0,1.0,-1.000507116317749,0.411525160074234,0.5889818668365479,0.2242875397205352,0.0,0.0,0.378977358341217,45.75452423095703,55.0,0.8247503638267517,-8432.755859375,134.70840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5759582519531,306.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.544921875,18000.0,0.0,0.0,0.1877574920654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897325754165649,0.2897372245788574,-4.639749022317119e-06,0.0,0.0001905499811982,0.0,0.0,13.068668365478516,0.0,0.0,0.0,0.3065492510795593,4.0,0.0,1.0
393900,293.1884155273437,297.1499938964844,293.1499938964844,0.0279503259807825,-1030.9842529296875,304.1547546386719,0.5613999962806702,0.071008563041687,0.0656585320830345,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4904933571815491,0.050000000745058,0.0489400029182434,293.320556640625,297.1499938964844,293.1499938964844,0.175550490617752,-2793.25439453125,304.1679992675781,0.8580986261367798,0.251659482717514,0.1777073591947555,293.22613525390625,297.1499938964844,293.1499938964844,0.2377438694238662,-4815.533203125,304.158203125,0.9349529147148132,0.3223126828670501,0.3065965473651886,293.3585510253906,297.1499938964844,293.1499938964844,0.0047263973392546,-1758.162841796875,297.4450378417969,0.4904933571815491,0.050000000745058,0.2321503013372421,291.169189453125,291.1499938964844,266.9083251953125,265.4359436035156,282.8129577636719,293.9273376464844,291.1692199707031,1.0,0.2382787317037582,0.8836284875869751,0.8836284875869751,1.0,1.0,-0.9973519444465636,0.4104122519493103,0.5869396924972534,0.2227712869644165,0.0,0.0,0.3776801824569702,47.08610916137695,55.0,0.6539384126663208,-8397.0302734375,136.1863555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5623474121094,306.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5390625,18000.0,0.0,0.0,0.1870573610067367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883232235908508,0.2883278727531433,-4.635303412214853e-06,0.0,0.0001898394402815,0.0,0.0,12.98494815826416,0.0,0.0,0.0,0.3062046766281128,4.0,0.0,1.0
393960,293.1893310546875,297.1499938964844,293.1499938964844,0.0275892876088619,-1022.4690551757812,304.154541015625,0.5552780628204346,0.0703412890434265,0.0651185289025306,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4875023663043976,0.050000000745058,0.0489961430430412,293.3209533691406,297.1499938964844,293.1499938964844,0.1736778914928436,-2769.45166015625,304.1681213378906,0.850658118724823,0.2494200617074966,0.176193282008171,293.2264404296875,297.1499938964844,293.1499938964844,0.2368586957454681,-4801.27734375,304.1583251953125,0.9272875189781188,0.3212889432907104,0.3056896328926086,293.35986328125,297.1499938964844,293.1499938964844,0.0046991864219307,-1748.9857177734375,297.4054260253906,0.4875023663043976,0.050000000745058,0.2324166148900985,291.1693420410156,291.1499938964844,266.9266662597656,265.451416015625,282.8219299316406,293.93878173828125,291.1693725585937,1.0,0.2398956567049026,0.8836721181869507,0.8836721181869507,1.0,1.0,-0.9941847920417786,0.4093060493469238,0.5848787426948547,0.2212255299091339,0.0,0.0,0.3763724863529205,48.449684143066406,58.0,0.5844407677650452,-8361.5888671875,137.70448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497741699219,306.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.515625,18000.0,0.0,0.0,0.186372697353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286912202835083,0.2869168519973755,-4.630872808775166e-06,0.0,0.0001891446008812,0.0,0.0,12.901418685913086,0.0,0.0,0.0,0.3058607280254364,4.0,0.0,1.0
394020,293.1911926269531,297.1499938964844,293.1499938964844,0.0267628338187932,-1005.1029663085938,304.1544189453125,0.5432540774345398,0.0689664557576179,0.0640050619840622,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4815555512905121,0.050000000745058,0.0491114929318428,293.3207702636719,297.1499938964844,293.1499938964844,0.1700015366077423,-2722.591552734375,304.168212890625,0.836593508720398,0.2451194524765014,0.173214241862297,293.22705078125,297.1499938964844,293.1499938964844,0.2350836843252182,-4772.671875,304.15850830078125,0.9126052856445312,0.3192279934883117,0.3038690984249115,293.3625793457031,297.1499938964844,293.1499938964844,0.0046442761085927,-1730.394287109375,297.32537841796875,0.4815555512905121,0.050000000745058,0.2329637706279754,291.1696472167969,291.1499938964844,266.9633483886719,265.4823303222656,282.83721923828125,293.9588928222656,291.1695861816406,1.0,0.2431914806365966,0.8837594985961914,0.8837594985961914,1.0,1.0,-0.9878824949264526,0.4071387946605682,0.5807437300682068,0.2180729061365127,0.0,0.0,0.3737295567989349,51.253997802734375,46.0,0.123867817223072,-8292.3369140625,140.84457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,306.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.498046875,18000.0,0.0,0.0,0.1850388944149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840724587440491,0.2840771079063415,-4.6220311560318805e-06,0.0,0.0001877909526228,0.0,0.0,12.734228134155272,0.0,0.0,0.0,0.3051724731922149,4.0,0.0,1.0
394080,293.1911926269531,297.1499938964844,293.1499938964844,0.0267628338187932,-1005.1029663085938,304.1544189453125,0.5432540774345398,0.0689664557576179,0.0640050619840622,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4815555512905121,0.050000000745058,0.0491114929318428,293.3207702636719,297.1499938964844,293.1499938964844,0.1700015366077423,-2722.591552734375,304.168212890625,0.836593508720398,0.2451194524765014,0.173214241862297,293.22705078125,297.1499938964844,293.1499938964844,0.2350836843252182,-4772.671875,304.15850830078125,0.9126052856445312,0.3192279934883117,0.3038690984249115,293.3625793457031,297.1499938964844,293.1499938964844,0.0046442761085927,-1730.394287109375,297.32537841796875,0.4815555512905121,0.050000000745058,0.2329637706279754,291.1696472167969,291.1499938964844,266.9633483886719,265.4823303222656,282.83721923828125,293.9588928222656,291.1695861816406,1.0,0.2431914806365966,0.8837594985961914,0.8837594985961914,1.0,1.0,-0.9878824949264526,0.4071387946605682,0.5807437300682068,0.2180729061365127,0.0,0.0,0.3737295567989349,51.253997802734375,46.0,0.123867817223072,-8292.3369140625,140.84457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,306.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.498046875,18000.0,0.0,0.0,0.1850388944149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840724587440491,0.2840771079063415,-4.6220311560318805e-06,0.0,0.0001877909526228,0.0,0.0,12.734228134155272,0.0,0.0,0.0,0.3051724731922149,4.0,0.0,1.0
394140,293.19293212890625,297.1499938964844,293.1499938964844,0.0256514828652143,-984.9490966796876,304.15478515625,0.5404935479164124,0.0675720125436782,0.0627263188362121,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4829009473323822,0.050000000745058,0.0490852296352386,293.31768798828125,297.1499938964844,293.1499938964844,0.166690245270729,-2680.301513671875,304.1676330566406,0.8345655798912048,0.2414158582687378,0.1705264598131179,293.22760009765625,297.1499938964844,293.1499938964844,0.2331843078136444,-4741.97412109375,304.1588439941406,0.9130749106407166,0.3171659708023071,0.3018982112407684,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751226134598,-1706.712646484375,297.24420166015625,0.4829009473323822,0.050000000745058,0.2328391969203949,291.1692810058594,291.1499938964844,267.0,265.5131225585937,282.846923828125,293.9679870605469,291.1693420410156,1.0,0.2408541887998581,0.8838468790054321,0.8838468790054321,1.0,1.0,-0.9805752635002136,0.4045126438140869,0.5760626196861267,0.2147261202335357,0.0,0.0,0.3711934089660644,50.46206283569336,34.0,0.2611652910709381,-8223.611328125,137.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103759765625,306.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.1837392896413803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813469171524048,0.2813515365123749,-4.6134518925100565e-06,0.0,0.0001864720252342,0.0,0.0,12.574419975280762,0.0,0.0,0.0,0.3045134544372558,4.0,0.0,1.0
394200,293.19293212890625,297.1499938964844,293.1499938964844,0.0256514828652143,-984.9490966796876,304.15478515625,0.5404935479164124,0.0675720125436782,0.0627263188362121,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4829009473323822,0.050000000745058,0.0490852296352386,293.31768798828125,297.1499938964844,293.1499938964844,0.166690245270729,-2680.301513671875,304.1676330566406,0.8345655798912048,0.2414158582687378,0.1705264598131179,293.22760009765625,297.1499938964844,293.1499938964844,0.2331843078136444,-4741.97412109375,304.1588439941406,0.9130749106407166,0.3171659708023071,0.3018982112407684,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751226134598,-1706.712646484375,297.24420166015625,0.4829009473323822,0.050000000745058,0.2328391969203949,291.1692810058594,291.1499938964844,267.0,265.5131225585937,282.846923828125,293.9679870605469,291.1693420410156,1.0,0.2408541887998581,0.8838468790054321,0.8838468790054321,1.0,1.0,-0.9805752635002136,0.4045126438140869,0.5760626196861267,0.2147261202335357,0.0,0.0,0.3711934089660644,50.46206283569336,34.0,0.2611652910709381,-8223.611328125,137.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103759765625,306.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.1837392896413803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813469171524048,0.2813515365123749,-4.6134518925100565e-06,0.0,0.0001864720252342,0.0,0.0,12.574419975280762,0.0,0.0,0.0,0.3045134544372558,4.0,0.0,1.0
394260,293.1943054199219,297.1499938964844,293.1499938964844,0.024505516514182,-963.34765625,304.15509033203125,0.5455056428909302,0.0662047266960144,0.0613570995628833,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4902577996253967,0.050000000745058,0.0489445626735687,293.3139038085937,297.1499938964844,293.1499938964844,0.1635212749242782,-2639.632568359375,304.16705322265625,0.8422648906707764,0.2379365414381027,0.1679684966802597,293.2279357910156,297.1499938964844,293.1499938964844,0.2311585843563079,-4709.119140625,304.1592712402344,0.9263599514961244,0.3151327073574066,0.2998355329036712,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946493580937,-1678.75439453125,297.16363525390625,0.4902577996253967,0.050000000745058,0.2321719378232956,291.1709289550781,291.1499938964844,267.0366516113281,265.5438842773437,282.8558044433594,293.9736328125,291.1711730957031,1.0,0.2345378696918487,0.8839462995529175,0.8839462995529175,1.0,1.0,-0.9724162817001344,0.4014893472194671,0.5709269046783447,0.2112460285425186,0.0,0.0,0.368311733007431,46.76544952392578,25.0,2.2327113151550293,-8150.9970703125,129.54171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,306.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1824473440647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784305214881897,0.2784351408481598,-4.604865807777969e-06,0.0,0.0001851608540164,0.0,0.0,12.40589427947998,0.0,0.0,0.0,0.3038199543952942,4.0,0.0,1.0
394320,293.1943054199219,297.1499938964844,293.1499938964844,0.024505516514182,-963.34765625,304.15509033203125,0.5455056428909302,0.0662047266960144,0.0613570995628833,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4902577996253967,0.050000000745058,0.0489445626735687,293.3139038085937,297.1499938964844,293.1499938964844,0.1635212749242782,-2639.632568359375,304.16705322265625,0.8422648906707764,0.2379365414381027,0.1679684966802597,293.2279357910156,297.1499938964844,293.1499938964844,0.2311585843563079,-4709.119140625,304.1592712402344,0.9263599514961244,0.3151327073574066,0.2998355329036712,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946493580937,-1678.75439453125,297.16363525390625,0.4902577996253967,0.050000000745058,0.2321719378232956,291.1709289550781,291.1499938964844,267.0366516113281,265.5438842773437,282.8558044433594,293.9736328125,291.1711730957031,1.0,0.2345378696918487,0.8839462995529175,0.8839462995529175,1.0,1.0,-0.9724162817001344,0.4014893472194671,0.5709269046783447,0.2112460285425186,0.0,0.0,0.368311733007431,46.76544952392578,25.0,2.2327113151550293,-8150.9970703125,129.54171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,306.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1824473440647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784305214881897,0.2784351408481598,-4.604865807777969e-06,0.0,0.0001851608540164,0.0,0.0,12.40589427947998,0.0,0.0,0.0,0.3038199543952942,4.0,0.0,1.0
394380,293.19537353515625,297.1499938964844,293.1499938964844,0.0233711283653974,-941.3587036132812,304.1553039550781,0.5555522441864014,0.0648642107844352,0.0599666237831115,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5013819336891174,0.050000000745058,0.048754759132862,293.31005859375,297.1499938964844,293.1499938964844,0.1604226380586624,-2599.674560546875,304.1665344238281,0.8564156293869019,0.2345612198114395,0.1654621809720993,293.22808837890625,297.1499938964844,293.1499938964844,0.2290989160537719,-4675.669921875,304.1596069335937,0.9478924870491028,0.3131281435489654,0.2977517545223236,293.3701171875,297.1499938964844,293.1499938964844,0.0044098682701587,-1649.055419921875,297.0831604003906,0.5013819336891174,0.050000000745058,0.2312715798616409,291.1733093261719,291.1499938964844,267.0733337402344,265.5745544433594,282.8647155761719,293.97833251953125,291.1735534667969,1.0,0.226298987865448,0.8840457201004028,0.8840457201004028,1.0,1.0,-0.9639293551445008,0.3983066976070404,0.5656226873397827,0.2077463269233703,0.0,0.0,0.3650449514389038,41.823055267333984,25.0,3.018149375915528,-8073.912109375,119.40787506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,306.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.92578125,18000.0,0.0,0.0,0.1811209768056869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751214802265167,0.2751260697841644,-4.59533475805074e-06,0.0,0.000183814758202,0.0,0.0,12.216378211975098,0.0,0.0,0.0,0.3030431568622589,4.0,0.0,1.0
394440,293.19537353515625,297.1499938964844,293.1499938964844,0.0233711283653974,-941.3587036132812,304.1553039550781,0.5555522441864014,0.0648642107844352,0.0599666237831115,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5013819336891174,0.050000000745058,0.048754759132862,293.31005859375,297.1499938964844,293.1499938964844,0.1604226380586624,-2599.674560546875,304.1665344238281,0.8564156293869019,0.2345612198114395,0.1654621809720993,293.22808837890625,297.1499938964844,293.1499938964844,0.2290989160537719,-4675.669921875,304.1596069335937,0.9478924870491028,0.3131281435489654,0.2977517545223236,293.3701171875,297.1499938964844,293.1499938964844,0.0044098682701587,-1649.055419921875,297.0831604003906,0.5013819336891174,0.050000000745058,0.2312715798616409,291.1733093261719,291.1499938964844,267.0733337402344,265.5745544433594,282.8647155761719,293.97833251953125,291.1735534667969,1.0,0.226298987865448,0.8840457201004028,0.8840457201004028,1.0,1.0,-0.9639293551445008,0.3983066976070404,0.5656226873397827,0.2077463269233703,0.0,0.0,0.3650449514389038,41.823055267333984,25.0,3.018149375915528,-8073.912109375,119.40787506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,306.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.92578125,18000.0,0.0,0.0,0.1811209768056869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751214802265167,0.2751260697841644,-4.59533475805074e-06,0.0,0.000183814758202,0.0,0.0,12.216378211975098,0.0,0.0,0.0,0.3030431568622589,4.0,0.0,1.0
394500,293.1958312988281,297.1499938964844,293.1499938964844,0.0228345654904842,-930.7281494140624,304.1553039550781,0.5599275827407837,0.0641982480883598,0.0592940002679824,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5066436529159546,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.158915176987648,-2580.17724609375,304.166259765625,0.8628600239753723,0.2328858077526092,0.1642371416091919,293.2281188964844,297.1499938964844,293.1499938964844,0.2280950248241424,-4659.37255859375,304.1596984863281,0.9571765065193176,0.3121322989463806,0.2967349290847778,293.3712158203125,297.1499938964844,293.1499938964844,0.0043693506158888,-1634.819091796875,297.0426940917969,0.5066436529159546,0.050000000745058,0.2309025824069976,291.1743469238281,291.1499938964844,267.0916748046875,265.58984375,282.8690185546875,293.98077392578125,291.1745300292969,1.0,0.2229528278112411,0.8840954303741455,0.8840954303741455,1.0,1.0,-0.959894597530365,0.3968111872673034,0.5630834102630615,0.2060462832450866,0.0,0.0,0.3633166551589966,39.78815460205078,25.0,2.695388078689575,-8035.50146484375,115.16255950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,306.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.603515625,18000.0,0.0,0.0,0.1804338991641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273362785577774,0.2733673751354217,-4.590242497215513e-06,0.0,0.00018311747408,0.0,0.0,12.11609172821045,0.0,0.0,0.0,0.3026320040225982,4.0,0.0,1.0
394560,293.1962890625,297.1499938964844,293.1499938964844,0.0223164167255163,-920.3136596679688,304.1552734375,0.5634633302688599,0.0635289698839187,0.0586328320205211,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5114225149154663,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574263572692871,-2560.8837890625,304.166015625,0.8683408498764038,0.2311994731426239,0.1630182266235351,293.2281494140625,297.1499938964844,293.1499938964844,0.2271148264408111,-4643.46826171875,304.1596984863281,0.9648644328117372,0.3111361265182495,0.2957325875759125,293.37225341796875,297.1499938964844,293.1499938964844,0.0043303365819156,-1621.1097412109375,297.0018920898437,0.5114225149154663,0.050000000745058,0.2305972129106521,291.1748962402344,291.1499938964844,267.1099853515625,265.6051330566406,282.8733825683594,293.98370361328125,291.1749572753906,1.0,0.2199708819389343,0.8841625452041626,0.8841625452041626,1.0,1.0,-0.9559909701347352,0.39537313580513,0.5606178045272827,0.2043866217136383,0.0,0.0,0.3615968823432922,38.09492874145508,25.0,1.808557629585266,-7997.61669921875,111.53498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,306.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8515625,18000.0,0.0,0.0,0.1797288209199905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271584153175354,0.2715887427330017,-4.585029273584951e-06,0.0,0.0001824018982006,0.0,0.0,12.014862060546877,0.0,0.0,0.0,0.3022169172763824,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213181935250759,-899.7905883789062,304.1551818847656,0.5687561631202698,0.0621809437870979,0.057326603680849,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5200034379959106,0.050000000745058,0.0485099665820598,293.3038330078125,297.1499938964844,293.1499938964844,0.1544717997312545,-2522.470947265625,304.1656188964844,0.8772382736206055,0.2278017252683639,0.1605803221464157,293.22821044921875,297.1499938964844,293.1499938964844,0.225193977355957,-4612.2900390625,304.15966796875,0.9769437313079834,0.3091409802436828,0.293751984834671,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550973594188,-1594.6240234375,296.9194030761719,0.5200034379959106,0.050000000745058,0.2301103919744491,291.1751708984375,291.1499938964844,267.14666748046875,265.6356201171875,282.8828430175781,293.99053955078125,291.1751708984375,1.0,0.2149455845355987,0.8842968344688416,0.8842968344688416,1.0,1.0,-0.9484121203422546,0.3925831317901611,0.5558289885520935,0.2011753171682357,0.0,0.0,0.3582212030887604,35.374691009521484,25.0,0.6749035120010376,-7924.43798828125,105.48550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,306.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.298828125,18000.0,0.0,0.0,0.1782660335302353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681167125701904,0.2681212723255157,-4.57473333881353e-06,0.0,0.0001809173554647,0.0,0.0,11.81821346282959,0.0,0.0,0.0,0.3014081120491028,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213181935250759,-899.7905883789062,304.1551818847656,0.5687561631202698,0.0621809437870979,0.057326603680849,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5200034379959106,0.050000000745058,0.0485099665820598,293.3038330078125,297.1499938964844,293.1499938964844,0.1544717997312545,-2522.470947265625,304.1656188964844,0.8772382736206055,0.2278017252683639,0.1605803221464157,293.22821044921875,297.1499938964844,293.1499938964844,0.225193977355957,-4612.2900390625,304.15966796875,0.9769437313079834,0.3091409802436828,0.293751984834671,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550973594188,-1594.6240234375,296.9194030761719,0.5200034379959106,0.050000000745058,0.2301103919744491,291.1751708984375,291.1499938964844,267.14666748046875,265.6356201171875,282.8828430175781,293.99053955078125,291.1751708984375,1.0,0.2149455845355987,0.8842968344688416,0.8842968344688416,1.0,1.0,-0.9484121203422546,0.3925831317901611,0.5558289885520935,0.2011753171682357,0.0,0.0,0.3582212030887604,35.374691009521484,25.0,0.6749035120010376,-7924.43798828125,105.48550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,306.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.298828125,18000.0,0.0,0.0,0.1782660335302353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681167125701904,0.2681212723255157,-4.57473333881353e-06,0.0,0.0001809173554647,0.0,0.0,11.81821346282959,0.0,0.0,0.0,0.3014081120491028,4.0,0.0,1.0
394740,293.19781494140625,297.1499938964844,293.1499938964844,0.0203729383647441,-879.7296142578125,304.155029296875,0.5720075964927673,0.0608512721955776,0.056048646569252,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5272815227508545,0.050000000745058,0.0484337322413921,293.30145263671875,297.1499938964844,293.1499938964844,0.1515403389930725,-2484.185791015625,304.165283203125,0.883608877658844,0.2243867814540863,0.1581453531980514,293.228271484375,297.1499938964844,293.1499938964844,0.2233073860406875,-4581.62890625,304.1595764160156,0.9855473637580872,0.3071511685848236,0.2917982339859009,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826576925814,-1569.0242919921875,296.8363952636719,0.5272815227508545,0.050000000745058,0.2297487705945968,291.1751403808594,291.1499938964844,267.1833190917969,265.6660461425781,282.8902282714844,293.9931030273437,291.1750183105469,1.0,0.2109068930149078,0.8844310641288757,0.8844310641288757,1.0,1.0,-0.941084921360016,0.3898723423480987,0.5512126088142395,0.198123887181282,0.0,0.0,0.354865163564682,33.32881164550781,25.0,-0.3451699614524841,-7854.09326171875,100.65625762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,306.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.1767418533563614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647125124931335,0.2647170722484588,-4.564763457892696e-06,0.0,0.0001793705014279,0.0,0.0,11.626798629760742,0.0,0.0,0.0,0.3006208837032318,4.0,0.0,1.0
394800,293.19781494140625,297.1499938964844,293.1499938964844,0.0203729383647441,-879.7296142578125,304.155029296875,0.5720075964927673,0.0608512721955776,0.056048646569252,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5272815227508545,0.050000000745058,0.0484337322413921,293.30145263671875,297.1499938964844,293.1499938964844,0.1515403389930725,-2484.185791015625,304.165283203125,0.883608877658844,0.2243867814540863,0.1581453531980514,293.228271484375,297.1499938964844,293.1499938964844,0.2233073860406875,-4581.62890625,304.1595764160156,0.9855473637580872,0.3071511685848236,0.2917982339859009,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826576925814,-1569.0242919921875,296.8363952636719,0.5272815227508545,0.050000000745058,0.2297487705945968,291.1751403808594,291.1499938964844,267.1833190917969,265.6660461425781,282.8902282714844,293.9931030273437,291.1750183105469,1.0,0.2109068930149078,0.8844310641288757,0.8844310641288757,1.0,1.0,-0.941084921360016,0.3898723423480987,0.5512126088142395,0.198123887181282,0.0,0.0,0.354865163564682,33.32881164550781,25.0,-0.3451699614524841,-7854.09326171875,100.65625762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,306.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.1767418533563614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647125124931335,0.2647170722484588,-4.564763457892696e-06,0.0,0.0001793705014279,0.0,0.0,11.626798629760742,0.0,0.0,0.0,0.3006208837032318,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195327401161193,-861.3502197265625,304.1547546386719,0.5738904476165771,0.0596337839961051,0.0548713393509388,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5333369374275208,0.050000000745058,0.0483764372766017,293.2992858886719,297.1499938964844,293.1499938964844,0.1486701965332031,-2446.56396484375,304.1649780273437,0.8878387212753296,0.2209935337305069,0.1557324677705764,293.2280578613281,297.1499938964844,293.1499938964844,0.2215039283037185,-4552.326171875,304.1593933105469,0.9916545152664183,0.3052062094211578,0.2898961007595062,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133048944175,-1544.5003662109375,296.7527770996094,0.5333369374275208,0.050000000745058,0.2294769883155822,291.1734619140625,291.1499938964844,267.2200012207031,265.6964111328125,282.8927001953125,293.98602294921875,291.1731262207031,1.0,0.2076232433319091,0.8845732808113098,0.8845732808113098,1.0,1.0,-0.9340976476669312,0.387272447347641,0.5468251705169678,0.1952705383300781,0.0,0.0,0.3518297672271728,31.76981544494629,25.0,-2.3238353729248047,-7789.35693359375,96.73745727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0,18000.0,0.0,0.0,0.1751753538846969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261563777923584,0.2615683376789093,-4.55535746368696e-06,0.0,0.0001777807192411,0.0,0.0,11.450453758239746,0.0,0.0,0.0,0.2998951077461242,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195327401161193,-861.3502197265625,304.1547546386719,0.5738904476165771,0.0596337839961051,0.0548713393509388,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5333369374275208,0.050000000745058,0.0483764372766017,293.2992858886719,297.1499938964844,293.1499938964844,0.1486701965332031,-2446.56396484375,304.1649780273437,0.8878387212753296,0.2209935337305069,0.1557324677705764,293.2280578613281,297.1499938964844,293.1499938964844,0.2215039283037185,-4552.326171875,304.1593933105469,0.9916545152664183,0.3052062094211578,0.2898961007595062,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133048944175,-1544.5003662109375,296.7527770996094,0.5333369374275208,0.050000000745058,0.2294769883155822,291.1734619140625,291.1499938964844,267.2200012207031,265.6964111328125,282.8927001953125,293.98602294921875,291.1731262207031,1.0,0.2076232433319091,0.8845732808113098,0.8845732808113098,1.0,1.0,-0.9340976476669312,0.387272447347641,0.5468251705169678,0.1952705383300781,0.0,0.0,0.3518297672271728,31.76981544494629,25.0,-2.3238353729248047,-7789.35693359375,96.73745727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0,18000.0,0.0,0.0,0.1751753538846969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261563777923584,0.2615683376789093,-4.55535746368696e-06,0.0,0.0001777807192411,0.0,0.0,11.450453758239746,0.0,0.0,0.0,0.2998951077461242,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187944117933511,-844.7122802734375,304.1543884277344,0.5747750997543335,0.0585137978196144,0.0538040362298488,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382977724075317,0.050000000745058,0.0483330003917217,293.29718017578125,297.1499938964844,293.1499938964844,0.1458570212125778,-2409.53564453125,304.1646728515625,0.8902957439422607,0.2176365405321121,0.153353750705719,293.2276611328125,297.1499938964844,293.1499938964844,0.2197703570127487,-4524.12939453125,304.1591491699219,0.9959686994552612,0.3033140897750854,0.2880584001541137,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460592135787,-1520.6365966796875,296.6695556640625,0.5382977724075317,0.050000000745058,0.2292709350585937,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.8949890136719,293.9767150878906,291.17108154296875,1.0,0.2049219459295272,0.8847154974937439,0.8847154974937439,1.0,1.0,-0.9274562001228333,0.3847761452198028,0.5426800847053528,0.1926382780075073,0.0,0.0,0.3491334915161133,30.569374084472656,25.0,-2.6321496963500977,-7730.35791015625,93.50534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.1736023128032684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588200569152832,0.2588245868682861,-4.547122898657108e-06,0.0,0.0001761842722771,0.0,0.0,11.297599792480469,0.0,0.0,0.0,0.2992636561393738,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187944117933511,-844.7122802734375,304.1543884277344,0.5747750997543335,0.0585137978196144,0.0538040362298488,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382977724075317,0.050000000745058,0.0483330003917217,293.29718017578125,297.1499938964844,293.1499938964844,0.1458570212125778,-2409.53564453125,304.1646728515625,0.8902957439422607,0.2176365405321121,0.153353750705719,293.2276611328125,297.1499938964844,293.1499938964844,0.2197703570127487,-4524.12939453125,304.1591491699219,0.9959686994552612,0.3033140897750854,0.2880584001541137,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460592135787,-1520.6365966796875,296.6695556640625,0.5382977724075317,0.050000000745058,0.2292709350585937,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.8949890136719,293.9767150878906,291.17108154296875,1.0,0.2049219459295272,0.8847154974937439,0.8847154974937439,1.0,1.0,-0.9274562001228333,0.3847761452198028,0.5426800847053528,0.1926382780075073,0.0,0.0,0.3491334915161133,30.569374084472656,25.0,-2.6321496963500977,-7730.35791015625,93.50534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.1736023128032684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588200569152832,0.2588245868682861,-4.547122898657108e-06,0.0,0.0001761842722771,0.0,0.0,11.297599792480469,0.0,0.0,0.0,0.2992636561393738,4.0,0.0,1.0
395100,293.1970520019531,297.1499938964844,293.1499938964844,0.0184523575007915,-836.8309936523438,304.1542358398437,0.574871838092804,0.0579785741865634,0.0532994717359542,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404070019721985,0.050000000745058,0.0483153760433197,293.2961730957031,297.1499938964844,293.1499938964844,0.1444667726755142,-2391.17333984375,304.1645202636719,0.8909490704536438,0.2159726768732071,0.1521773636341095,293.2273864746094,297.1499938964844,293.1499938964844,0.2189184427261352,-4510.25537109375,304.1590270996094,0.9976014494895936,0.3023847639560699,0.2871603369712829,293.37939453125,297.1499938964844,293.1499938964844,0.0040130959823727,-1508.8861083984375,296.6283264160156,0.5404070019721985,0.050000000745058,0.2291873544454574,291.1705322265625,291.1499938964844,267.2749938964844,265.74176025390625,282.8966979980469,293.9721374511719,291.1703491210937,1.0,0.2037479430437088,0.8847866654396057,0.8847866654396057,1.0,1.0,-0.9242382049560548,0.3835512995719909,0.5406869053840637,0.1914070546627044,0.0,0.0,0.3478457629680633,30.075647354125977,25.0,-2.336317777633667,-7701.79931640625,92.09239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,306.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.1728238463401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575371861457824,0.2575417459011078,-4.543369414022891e-06,0.0,0.0001753942342475,0.0,0.0,11.226643562316896,0.0,0.0,0.0,0.2989709973335266,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181247182190418,-829.171875,304.154052734375,0.5747174620628357,0.0574561767280101,0.0528099164366722,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422548055648804,0.050000000745058,0.0483003258705139,293.2951354980469,297.1499938964844,293.1499938964844,0.1430881321430206,-2372.922607421875,304.1643981933594,0.8912135362625122,0.2143218368291854,0.1510105431079864,293.22705078125,297.1499938964844,293.1499938964844,0.2179944366216659,-4495.14306640625,304.1590881347656,0.9988319277763368,0.3014701902866363,0.2861849069595337,293.3797607421875,297.1499938964844,293.1499938964844,0.0039805341511964,-1497.2435302734375,296.5873107910156,0.5422548055648804,0.050000000745058,0.2291159480810165,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.89898681640625,293.9676208496094,291.1697998046875,1.0,0.2026727348566055,0.8848643898963928,0.8848643898963928,1.0,1.0,-0.9209730625152588,0.382285863161087,0.5386871695518494,0.1902193278074264,0.0,0.0,0.3465787172317505,29.647703170776367,25.0,-1.8364695310592647,-7673.07421875,90.7821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5312805175781,306.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.705078125,18000.0,0.0,0.0,0.1720546334981918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562887370586395,0.2562932670116424,-4.539775090961484e-06,0.0,0.0001746135822031,0.0,0.0,11.15789794921875,0.0,0.0,0.0,0.2986878752708435,4.0,0.0,1.0
