time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175036694854497,-814.3296508789062,304.1537475585937,0.5736321210861206,0.0564411431550979,0.0518667101860046,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451560616493225,0.050000000745058,0.0482773855328559,293.2929077148437,297.1499938964844,293.1499938964844,0.1403786987066269,-2336.92626953125,304.16412353515625,0.890631914138794,0.2110960930585861,0.1487255096435547,293.2257385253906,297.1499938964844,293.1499938964844,0.2155532240867614,-4454.751953125,304.1601257324219,0.9990000128746032,0.2997809648513794,0.2835895121097564,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161974564194,-1474.094482421875,296.5063781738281,0.5451560616493225,0.050000000745058,0.229007139801979,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.90496826171875,293.95660400390625,291.17022705078125,1.0,0.2007441967725753,0.8850199580192566,0.8850199580192566,1.0,1.0,-0.9138367176055908,0.3794119954109192,0.5344247221946716,0.1879060268402099,0.0,0.0,0.3439168930053711,28.97079467773437,25.0,0.4635577201843261,-7612.19970703125,88.3465805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,306.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.1705420762300491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537675201892853,0.2537720501422882,-4.5327929001359735e-06,0.0,0.0001730785152176,0.0,0.0,11.020217895507812,0.0,0.0,0.0,0.2981220483779907,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175036694854497,-814.3296508789062,304.1537475585937,0.5736321210861206,0.0564411431550979,0.0518667101860046,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451560616493225,0.050000000745058,0.0482773855328559,293.2929077148437,297.1499938964844,293.1499938964844,0.1403786987066269,-2336.92626953125,304.16412353515625,0.890631914138794,0.2110960930585861,0.1487255096435547,293.2257385253906,297.1499938964844,293.1499938964844,0.2155532240867614,-4454.751953125,304.1601257324219,0.9990000128746032,0.2997809648513794,0.2835895121097564,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161974564194,-1474.094482421875,296.5063781738281,0.5451560616493225,0.050000000745058,0.229007139801979,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.90496826171875,293.95660400390625,291.17022705078125,1.0,0.2007441967725753,0.8850199580192566,0.8850199580192566,1.0,1.0,-0.9138367176055908,0.3794119954109192,0.5344247221946716,0.1879060268402099,0.0,0.0,0.3439168930053711,28.97079467773437,25.0,0.4635577201843261,-7612.19970703125,88.3465805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,306.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.1705420762300491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537675201892853,0.2537720501422882,-4.5327929001359735e-06,0.0,0.0001730785152176,0.0,0.0,11.020217895507812,0.0,0.0,0.0,0.2981220483779907,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169217083603143,-800.0213623046875,304.1534729003906,0.5719113349914551,0.055459901690483,0.0509612075984478,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473901033401489,0.050000000745058,0.0482602678239345,293.2904968261719,297.1499938964844,293.1499938964844,0.1377550661563873,-2301.9189453125,304.1637878417969,0.8891756534576416,0.2079640924930572,0.1465150564908981,293.2236328125,297.1499938964844,293.1499938964844,0.2129943668842315,-4412.4892578125,304.1610107421875,0.9990000128746032,0.2982910871505737,0.2809105217456817,293.380615234375,297.1499938964844,293.1499938964844,0.0038527951110154,-1451.139892578125,296.426513671875,0.5473901033401489,0.050000000745058,0.2289259284734726,291.1713562011719,291.1499938964844,267.3666687011719,265.81695556640625,282.91192626953125,293.9433288574219,291.17144775390625,1.0,0.1990707665681839,0.8851755261421204,0.8851755261421204,1.0,1.0,-0.9067557454109192,0.3764850795269012,0.5302706360816956,0.1858147233724594,0.0,0.0,0.340976744890213,28.44673728942871,25.0,1.216573715209961,-7547.55517578125,86.19135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,306.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7578125,18000.0,0.0,0.0,0.1690535694360733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251005083322525,0.2510096132755279,-4.525452368397964e-06,0.0,0.0001715678808977,0.0,0.0,10.870841979980469,0.0,0.0,0.0,0.2975119352340698,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169217083603143,-800.0213623046875,304.1534729003906,0.5719113349914551,0.055459901690483,0.0509612075984478,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473901033401489,0.050000000745058,0.0482602678239345,293.2904968261719,297.1499938964844,293.1499938964844,0.1377550661563873,-2301.9189453125,304.1637878417969,0.8891756534576416,0.2079640924930572,0.1465150564908981,293.2236328125,297.1499938964844,293.1499938964844,0.2129943668842315,-4412.4892578125,304.1610107421875,0.9990000128746032,0.2982910871505737,0.2809105217456817,293.380615234375,297.1499938964844,293.1499938964844,0.0038527951110154,-1451.139892578125,296.426513671875,0.5473901033401489,0.050000000745058,0.2289259284734726,291.1713562011719,291.1499938964844,267.3666687011719,265.81695556640625,282.91192626953125,293.9433288574219,291.17144775390625,1.0,0.1990707665681839,0.8851755261421204,0.8851755261421204,1.0,1.0,-0.9067557454109192,0.3764850795269012,0.5302706360816956,0.1858147233724594,0.0,0.0,0.340976744890213,28.44673728942871,25.0,1.216573715209961,-7547.55517578125,86.19135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,306.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7578125,18000.0,0.0,0.0,0.1690535694360733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251005083322525,0.2510096132755279,-4.525452368397964e-06,0.0,0.0001715678808977,0.0,0.0,10.870841979980469,0.0,0.0,0.0,0.2975119352340698,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163754150271415,-786.2401123046875,304.1532287597656,0.5698399543762207,0.0545072928071022,0.0500853732228279,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5492435097694397,0.050000000745058,0.0482463985681533,293.2881164550781,297.1499938964844,293.1499938964844,0.1352081894874572,-2267.808837890625,304.1634216308594,0.8872100710868835,0.2048882693052292,0.1443510353565216,293.2214050292969,297.1499938964844,293.1499938964844,0.2107381075620651,-4375.30078125,304.1610717773437,0.9990000128746032,0.2968784272670746,0.2785479426383972,293.3807678222656,297.1499938964844,293.1499938964844,0.0037903601769357,-1428.50244140625,296.3464660644531,0.5492435097694397,0.050000000745058,0.2288601547479629,291.1717529296875,291.1499938964844,267.4033203125,265.8468933105469,282.9209899902344,293.9306945800781,291.1717224121094,1.0,0.1976036876440048,0.8853495121002197,0.8853495121002197,1.0,1.0,-0.9001758098602295,0.3737086653709411,0.5264670848846436,0.1840293854475021,0.0,0.0,0.3380435407161712,28.015134811401367,25.0,0.4875146150588989,-7483.4765625,84.29792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,306.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73046875,18000.0,0.0,0.0,0.1675795018672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482068836688995,0.2482114136219024,-4.517855359154055e-06,0.0,0.0001700718858046,0.0,0.0,10.71996784210205,0.0,0.0,0.0,0.2968950271606445,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163754150271415,-786.2401123046875,304.1532287597656,0.5698399543762207,0.0545072928071022,0.0500853732228279,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5492435097694397,0.050000000745058,0.0482463985681533,293.2881164550781,297.1499938964844,293.1499938964844,0.1352081894874572,-2267.808837890625,304.1634216308594,0.8872100710868835,0.2048882693052292,0.1443510353565216,293.2214050292969,297.1499938964844,293.1499938964844,0.2107381075620651,-4375.30078125,304.1610717773437,0.9990000128746032,0.2968784272670746,0.2785479426383972,293.3807678222656,297.1499938964844,293.1499938964844,0.0037903601769357,-1428.50244140625,296.3464660644531,0.5492435097694397,0.050000000745058,0.2288601547479629,291.1717529296875,291.1499938964844,267.4033203125,265.8468933105469,282.9209899902344,293.9306945800781,291.1717224121094,1.0,0.1976036876440048,0.8853495121002197,0.8853495121002197,1.0,1.0,-0.9001758098602295,0.3737086653709411,0.5264670848846436,0.1840293854475021,0.0,0.0,0.3380435407161712,28.015134811401367,25.0,0.4875146150588989,-7483.4765625,84.29792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,306.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73046875,18000.0,0.0,0.0,0.1675795018672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482068836688995,0.2482114136219024,-4.517855359154055e-06,0.0,0.0001700718858046,0.0,0.0,10.71996784210205,0.0,0.0,0.0,0.2968950271606445,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158600844442844,-772.9027709960938,304.15301513671875,0.5675095915794373,0.0535803213715553,0.0492356643080711,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5508087873458862,0.050000000745058,0.0482349172234535,293.2857971191406,297.1499938964844,293.1499938964844,0.1327206641435623,-2234.361083984375,304.1631164550781,0.8848557472229004,0.2018615901470184,0.1422230750322342,293.2195129394531,297.1499938964844,293.1499938964844,0.2088304162025451,-4343.95458984375,304.1605529785156,0.9990000128746032,0.2954538762569427,0.2765587866306305,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285294383764,-1406.0323486328125,296.26629638671875,0.5508087873458862,0.050000000745058,0.2288056761026382,291.17156982421875,291.1499938964844,267.44000244140625,265.8767395019531,282.9330139160156,293.9198913574219,291.1715087890625,1.0,0.1963132917881012,0.8855235576629639,0.8855235576629639,1.0,1.0,-0.8941352367401123,0.3710919618606567,0.5230432748794556,0.1825720816850662,0.0,0.0,0.335175484418869,27.654476165771484,25.0,-0.1013782694935798,-7421.4658203125,82.63395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209045410156,306.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.224609375,18000.0,0.0,0.0,0.1661245971918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454945296049118,0.2454990446567535,-4.510461167228641e-06,0.0,0.0001685953466221,0.0,0.0,10.574426651000977,0.0,0.0,0.0,0.2962988317012787,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158600844442844,-772.9027709960938,304.15301513671875,0.5675095915794373,0.0535803213715553,0.0492356643080711,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5508087873458862,0.050000000745058,0.0482349172234535,293.2857971191406,297.1499938964844,293.1499938964844,0.1327206641435623,-2234.361083984375,304.1631164550781,0.8848557472229004,0.2018615901470184,0.1422230750322342,293.2195129394531,297.1499938964844,293.1499938964844,0.2088304162025451,-4343.95458984375,304.1605529785156,0.9990000128746032,0.2954538762569427,0.2765587866306305,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285294383764,-1406.0323486328125,296.26629638671875,0.5508087873458862,0.050000000745058,0.2288056761026382,291.17156982421875,291.1499938964844,267.44000244140625,265.8767395019531,282.9330139160156,293.9198913574219,291.1715087890625,1.0,0.1963132917881012,0.8855235576629639,0.8855235576629639,1.0,1.0,-0.8941352367401123,0.3710919618606567,0.5230432748794556,0.1825720816850662,0.0,0.0,0.335175484418869,27.654476165771484,25.0,-0.1013782694935798,-7421.4658203125,82.63395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209045410156,306.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.224609375,18000.0,0.0,0.0,0.1661245971918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454945296049118,0.2454990446567535,-4.510461167228641e-06,0.0,0.0001685953466221,0.0,0.0,10.574426651000977,0.0,0.0,0.0,0.2962988317012787,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156127512454986,-766.3768920898438,304.1529235839844,0.5662601590156555,0.0531257949769496,0.0488197021186351,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.551497220993042,0.050000000745058,0.0482299290597438,293.2846374511719,297.1499938964844,293.1499938964844,0.1314991265535354,-2217.885986328125,304.1629333496094,0.8835590481758118,0.2003721594810485,0.1411743760108947,293.21875,297.1499938964844,293.1499938964844,0.2079903483390808,-4330.17333984375,304.16015625,0.9990000128746032,0.2947238683700561,0.2756862938404083,293.380859375,297.1499938964844,293.1499938964844,0.0036978081334382,-1394.8419189453125,296.22625732421875,0.551497220993042,0.050000000745058,0.2287820130586624,291.17144775390625,291.1499938964844,267.4583435058594,265.89166259765625,282.9402770996094,293.9151611328125,291.17138671875,1.0,0.1957263797521591,0.8856105208396912,0.8856105208396912,1.0,1.0,-0.8912957310676575,0.3698306977748871,0.521465003490448,0.1819686293601989,0.0,0.0,0.3337601721286773,27.49709701538086,25.0,-0.2388955354690551,-7391.09033203125,81.87659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,306.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.1654068529605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441685050725937,0.2441730201244354,-4.50687502961955e-06,0.0,0.0001678669359534,0.0,0.0,10.503613471984863,0.0,0.0,0.0,0.296008825302124,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153724970296025,-759.9571533203125,304.15283203125,0.564975917339325,0.0526806861162185,0.048410415649414,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5521385073661804,0.050000000745058,0.0482253171503543,293.2833251953125,297.1499938964844,293.1499938964844,0.1303024441003799,-2201.716552734375,304.16278076171875,0.8822256922721863,0.1989257484674453,0.1401451528072357,293.21807861328125,297.1499938964844,293.1499938964844,0.2072077244520187,-4317.34033203125,304.15972900390625,0.9990000128746032,0.2939846813678741,0.2748744189739227,293.3808288574219,297.1499938964844,293.1499938964844,0.003667231881991,-1383.68701171875,296.1862487792969,0.5521385073661804,0.050000000745058,0.2287601381540298,291.1712951660156,291.1499938964844,267.4766540527344,265.9065246582031,282.94781494140625,293.9100036621094,291.1712341308594,1.0,0.1951713263988495,0.8857061266899109,0.8857061266899109,1.0,1.0,-0.8885629177093506,0.3685933351516723,0.5199695825576782,0.1814498454332351,0.0,0.0,0.3323558568954468,27.351682662963867,25.0,-0.3887290060520172,-7361.16943359375,81.16058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5163269042969,306.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7421875,18000.0,0.0,0.0,0.16469606757164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428587526082992,0.2428632527589798,-4.503351647144882e-06,0.0,0.0001671455684117,0.0,0.0,10.43388843536377,0.0,0.0,0.0,0.2957234382629394,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149209406226873,-747.6732177734375,304.1526184082031,0.5623987913131714,0.0518295615911483,0.0476258657872676,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5533026456832886,0.050000000745058,0.04821702465415,293.2802124023437,297.1499938964844,293.1499938964844,0.1280375272035598,-2171.04736328125,304.16229248046875,0.8795832395553589,0.196175068616867,0.13819020986557,293.2169494628906,297.1499938964844,293.1499938964844,0.2057942003011703,-4294.1708984375,304.1588439941406,0.9990000128746032,0.2924875020980835,0.2734023034572601,293.3807373046875,297.1499938964844,293.1499938964844,0.003606564598158,-1361.52099609375,296.1062316894531,0.5533026456832886,0.050000000745058,0.2287208139896392,291.1706237792969,291.1499938964844,267.5133361816406,265.93621826171875,282.9635925292969,293.8973388671875,291.1705017089844,1.0,0.1941533833742141,0.8858973383903503,0.8858973383903503,1.0,1.0,-0.8834509253501892,0.3661998510360718,0.5172510743141174,0.1806816756725311,0.0,0.0,0.3296439349651336,27.09235954284668,25.0,-0.9749887585639954,-7303.24462890625,79.84994506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,306.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.060546875,18000.0,0.0,0.0,0.1633006036281585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403242588043213,0.2403287589550018,-4.496534074860392e-06,0.0,0.0001657293469179,0.0,0.0,10.299457550048828,0.0,0.0,0.0,0.2951734364032745,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149209406226873,-747.6732177734375,304.1526184082031,0.5623987913131714,0.0518295615911483,0.0476258657872676,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5533026456832886,0.050000000745058,0.04821702465415,293.2802124023437,297.1499938964844,293.1499938964844,0.1280375272035598,-2171.04736328125,304.16229248046875,0.8795832395553589,0.196175068616867,0.13819020986557,293.2169494628906,297.1499938964844,293.1499938964844,0.2057942003011703,-4294.1708984375,304.1588439941406,0.9990000128746032,0.2924875020980835,0.2734023034572601,293.3807373046875,297.1499938964844,293.1499938964844,0.003606564598158,-1361.52099609375,296.1062316894531,0.5533026456832886,0.050000000745058,0.2287208139896392,291.1706237792969,291.1499938964844,267.5133361816406,265.93621826171875,282.9635925292969,293.8973388671875,291.1705017089844,1.0,0.1941533833742141,0.8858973383903503,0.8858973383903503,1.0,1.0,-0.8834509253501892,0.3661998510360718,0.5172510743141174,0.1806816756725311,0.0,0.0,0.3296439349651336,27.09235954284668,25.0,-0.9749887585639954,-7303.24462890625,79.84994506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,306.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.060546875,18000.0,0.0,0.0,0.1633006036281585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403242588043213,0.2403287589550018,-4.496534074860392e-06,0.0,0.0001657293469179,0.0,0.0,10.299457550048828,0.0,0.0,0.0,0.2951734364032745,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145028932020068,-736.027587890625,304.1524658203125,0.5598058700561523,0.0510182902216911,0.0468819811940193,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543175935745239,0.050000000745058,0.0482098795473575,293.2770080566406,297.1499938964844,293.1499938964844,0.1258845627307891,-2141.787109375,304.1617736816406,0.8768904209136963,0.1935321688652038,0.1363251507282257,293.21612548828125,297.1499938964844,293.1499938964844,0.2045626640319824,-4273.9833984375,304.157958984375,0.9990000128746032,0.2909594774246216,0.27211993932724,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464498214423,-1339.490234375,296.0264892578125,0.5543175935745239,0.050000000745058,0.2286869138479232,291.169921875,291.1499938964844,267.54998779296875,265.9658203125,282.98272705078125,293.8851623535156,291.1698303222656,1.0,0.1932452619075775,0.886088490486145,0.886088490486145,1.0,1.0,-0.878731369972229,0.3638687431812286,0.514862596988678,0.18028025329113,0.0,0.0,0.3270462453365326,26.87209892272949,25.0,-0.7715162038803101,-7247.41748046875,78.67948150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030517578125,306.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1619485318660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379353493452072,0.2379398345947265,-4.49014623882249e-06,0.0,0.0001643571740714,0.0,0.0,10.173425674438477,0.0,0.0,0.0,0.294657438993454,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145028932020068,-736.027587890625,304.1524658203125,0.5598058700561523,0.0510182902216911,0.0468819811940193,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543175935745239,0.050000000745058,0.0482098795473575,293.2770080566406,297.1499938964844,293.1499938964844,0.1258845627307891,-2141.787109375,304.1617736816406,0.8768904209136963,0.1935321688652038,0.1363251507282257,293.21612548828125,297.1499938964844,293.1499938964844,0.2045626640319824,-4273.9833984375,304.157958984375,0.9990000128746032,0.2909594774246216,0.27211993932724,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464498214423,-1339.490234375,296.0264892578125,0.5543175935745239,0.050000000745058,0.2286869138479232,291.169921875,291.1499938964844,267.54998779296875,265.9658203125,282.98272705078125,293.8851623535156,291.1698303222656,1.0,0.1932452619075775,0.886088490486145,0.886088490486145,1.0,1.0,-0.878731369972229,0.3638687431812286,0.514862596988678,0.18028025329113,0.0,0.0,0.3270462453365326,26.87209892272949,25.0,-0.7715162038803101,-7247.41748046875,78.67948150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030517578125,306.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1619485318660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379353493452072,0.2379398345947265,-4.49014623882249e-06,0.0,0.0001643571740714,0.0,0.0,10.173425674438477,0.0,0.0,0.0,0.294657438993454,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141079500317573,-724.7592163085938,304.1522827148437,0.5571597218513489,0.0502332486212253,0.0461648069322109,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5552046298980713,0.050000000745058,0.0482036992907524,293.2738342285156,297.1499938964844,293.1499938964844,0.1237955912947654,-2113.275634765625,304.1613464355469,0.8741084933280945,0.190956711769104,0.1345149725675583,293.215576171875,297.1499938964844,293.1499938964844,0.203473761677742,-4256.109375,304.1571350097656,0.9990000128746032,0.2893944084644317,0.2709993720054626,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866649657487,-1317.4805908203125,295.9474792480469,0.5552046298980713,0.050000000745058,0.2286575883626938,291.169921875,291.1499938964844,267.5882873535156,265.9967956542969,283.0064697265625,293.8748779296875,291.1699523925781,1.0,0.1924265176057815,0.8862836360931396,0.8862836360931396,1.0,1.0,-0.8743105530738831,0.3615672886371612,0.5127432346343994,0.1802014261484146,0.0,0.0,0.3243972361087799,26.68466758728028,25.0,0.119461290538311,-7191.39990234375,77.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,306.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1953125,18000.0,0.0,0.0,0.1606414467096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355630844831466,0.2355675548315048,-4.483998054638505e-06,0.0,0.000163030650583,0.0,0.0,10.04925537109375,0.0,0.0,0.0,0.2941504120826721,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141079500317573,-724.7592163085938,304.1522827148437,0.5571597218513489,0.0502332486212253,0.0461648069322109,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5552046298980713,0.050000000745058,0.0482036992907524,293.2738342285156,297.1499938964844,293.1499938964844,0.1237955912947654,-2113.275634765625,304.1613464355469,0.8741084933280945,0.190956711769104,0.1345149725675583,293.215576171875,297.1499938964844,293.1499938964844,0.203473761677742,-4256.109375,304.1571350097656,0.9990000128746032,0.2893944084644317,0.2709993720054626,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866649657487,-1317.4805908203125,295.9474792480469,0.5552046298980713,0.050000000745058,0.2286575883626938,291.169921875,291.1499938964844,267.5882873535156,265.9967956542969,283.0064697265625,293.8748779296875,291.1699523925781,1.0,0.1924265176057815,0.8862836360931396,0.8862836360931396,1.0,1.0,-0.8743105530738831,0.3615672886371612,0.5127432346343994,0.1802014261484146,0.0,0.0,0.3243972361087799,26.68466758728028,25.0,0.119461290538311,-7191.39990234375,77.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,306.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1953125,18000.0,0.0,0.0,0.1606414467096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355630844831466,0.2355675548315048,-4.483998054638505e-06,0.0,0.000163030650583,0.0,0.0,10.04925537109375,0.0,0.0,0.0,0.2941504120826721,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138653684407472,-717.9199829101562,304.14422607421875,0.5560477375984192,0.050000000745058,0.045768741518259,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5560532212257385,0.050000000745058,0.0481978319585323,293.27105712890625,297.1499938964844,293.1499938964844,0.1217250525951385,-2084.887939453125,304.1610107421875,0.8712712526321411,0.1883831769227981,0.1327184587717056,293.2153015136719,297.1499938964844,293.1499938964844,0.2024271041154861,-4238.841796875,304.1565246582031,0.9990000128746032,0.2877945005893707,0.2699270844459533,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271085169166,-1295.4630126953125,295.8691101074219,0.5560532212257385,0.050000000745058,0.2286297678947448,291.170654296875,291.1499938964844,267.6296691894531,266.030517578125,283.0355529785156,293.8677978515625,291.1707458496094,1.0,0.1916881799697876,0.8864787220954895,0.8864787220954895,1.0,1.0,-0.8703515529632568,0.3593915700912475,0.5109599828720093,0.1804186403751373,0.0,0.0,0.3215983510017395,26.51426315307617,25.0,0.8897425532341003,-7134.34033203125,76.67552947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853515625,306.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.1593720316886901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331005781888961,0.2331050485372543,-4.47779348178301e-06,0.0,0.000161742340424,0.0,0.0,9.921321868896484,0.0,0.0,0.0,0.2936297357082367,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138653684407472,-717.9199829101562,304.14422607421875,0.5560477375984192,0.050000000745058,0.045768741518259,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5560532212257385,0.050000000745058,0.0481978319585323,293.27105712890625,297.1499938964844,293.1499938964844,0.1217250525951385,-2084.887939453125,304.1610107421875,0.8712712526321411,0.1883831769227981,0.1327184587717056,293.2153015136719,297.1499938964844,293.1499938964844,0.2024271041154861,-4238.841796875,304.1565246582031,0.9990000128746032,0.2877945005893707,0.2699270844459533,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271085169166,-1295.4630126953125,295.8691101074219,0.5560532212257385,0.050000000745058,0.2286297678947448,291.170654296875,291.1499938964844,267.6296691894531,266.030517578125,283.0355529785156,293.8677978515625,291.1707458496094,1.0,0.1916881799697876,0.8864787220954895,0.8864787220954895,1.0,1.0,-0.8703515529632568,0.3593915700912475,0.5109599828720093,0.1804186403751373,0.0,0.0,0.3215983510017395,26.51426315307617,25.0,0.8897425532341003,-7134.34033203125,76.67552947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853515625,306.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.1593720316886901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331005781888961,0.2331050485372543,-4.47779348178301e-06,0.0,0.000161742340424,0.0,0.0,9.921321868896484,0.0,0.0,0.0,0.2936297357082367,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138472411781549,-717.5188598632812,304.1376037597656,0.5564783811569214,0.050000000745058,0.0457668602466583,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5564793348312378,0.050000000745058,0.048194907605648,293.2698974609375,297.1499938964844,293.1499938964844,0.1206847727298736,-2070.5791015625,304.1609191894531,0.8698241710662842,0.1870814114809036,0.1318119317293167,293.21514892578125,297.1499938964844,293.1499938964844,0.2019051164388656,-4230.2041015625,304.1562805175781,0.9990000128746032,0.286992073059082,0.2693884968757629,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974186517298,-1284.4678955078125,295.8299255371094,0.5564793348312378,0.050000000745058,0.2286158800125122,291.1710205078125,291.1499938964844,267.6514892578125,266.0483703613281,283.05242919921875,293.8663330078125,291.1711120605469,1.0,0.1913500726222992,0.8865762948989868,0.8865762948989868,1.0,1.0,-0.8685948252677917,0.3583740592002868,0.5102207660675049,0.1806454062461853,0.0,0.0,0.320158988237381,26.433019638061523,25.0,0.9496080875396729,-7105.51904296875,76.25012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811096191406,306.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.751953125,18000.0,0.0,0.0,0.1587487608194351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318320125341415,0.2318364828824997,-4.474613888305612e-06,0.0,0.0001611098123248,0.0,0.0,9.855680465698242,0.0,0.0,0.0,0.2933630347251892,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138269811868667,-717.067626953125,304.1305847167969,0.5568739175796509,0.050000000745058,0.0457644760608673,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5568739771842957,0.050000000745058,0.0481922067701816,293.2688293457031,297.1499938964844,293.1499938964844,0.1196392402052879,-2056.16650390625,304.16082763671875,0.8683140277862549,0.1857718676328659,0.1308991312980651,293.215087890625,297.1499938964844,293.1499938964844,0.2014187127351761,-4222.158203125,304.1560363769531,0.9990000128746032,0.286184161901474,0.2688894867897033,293.379638671875,297.1499938964844,293.1499938964844,0.0033677683677524,-1273.4710693359375,295.7908020019531,0.5568739771842957,0.050000000745058,0.2286030799150467,291.1714172363281,291.1499938964844,267.6739807128906,266.0668029785156,283.0707702636719,293.8658447265625,291.1715393066406,1.0,0.1910290867090225,0.8866803050041199,0.8866803050041199,1.0,1.0,-0.8668789863586426,0.357353925704956,0.5095250606536865,0.1809326857328415,0.0,0.0,0.3186891078948974,26.358999252319336,25.0,1.2093322277069092,-7076.36376953125,75.84384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771423339844,306.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.880859375,18000.0,0.0,0.0,0.1581307798624038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305502295494079,0.2305546998977661,-4.471407919481862e-06,0.0,0.0001604826393304,0.0,0.0,9.789525985717772,0.0,0.0,0.0,0.2930940985679626,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137846991419792,-716.1102294921875,304.1160583496094,0.5575810670852661,0.050000000745058,0.0457599163055419,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575810670852661,0.050000000745058,0.048187393695116,293.2669982910156,297.1499938964844,293.1499938964844,0.1175330206751823,-2027.0340576171875,304.1607360839844,0.865132212638855,0.1831317096948623,0.1290589720010757,293.2150573730469,297.1499938964844,293.1499938964844,0.2005216181278228,-4207.30517578125,304.155517578125,0.9990000128746032,0.2845405638217926,0.2679822146892547,293.37939453125,297.1499938964844,293.1499938964844,0.0033085085451602,-1251.427734375,295.712890625,0.5575810670852661,0.050000000745058,0.2285802513360977,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.111328125,293.86700439453125,291.17303466796875,1.0,0.1904309093952179,0.8868883848190308,0.8868883848190308,1.0,1.0,-0.8635430932044983,0.35529425740242,0.5082488059997559,0.1816793978214264,0.0,0.0,0.3155614137649536,26.229900360107425,25.0,2.053600549697876,-7016.16015625,75.07939147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705810546875,306.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.505859375,18000.0,0.0,0.0,0.1569020450115203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278755605220794,0.2278800308704376,-4.46485091742943e-06,0.0,0.0001592356275068,0.0,0.0,9.652263641357422,0.0,0.0,0.0,0.2925369441509247,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137846991419792,-716.1102294921875,304.1160583496094,0.5575810670852661,0.050000000745058,0.0457599163055419,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575810670852661,0.050000000745058,0.048187393695116,293.2669982910156,297.1499938964844,293.1499938964844,0.1175330206751823,-2027.0340576171875,304.1607360839844,0.865132212638855,0.1831317096948623,0.1290589720010757,293.2150573730469,297.1499938964844,293.1499938964844,0.2005216181278228,-4207.30517578125,304.155517578125,0.9990000128746032,0.2845405638217926,0.2679822146892547,293.37939453125,297.1499938964844,293.1499938964844,0.0033085085451602,-1251.427734375,295.712890625,0.5575810670852661,0.050000000745058,0.2285802513360977,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.111328125,293.86700439453125,291.17303466796875,1.0,0.1904309093952179,0.8868883848190308,0.8868883848190308,1.0,1.0,-0.8635430932044983,0.35529425740242,0.5082488059997559,0.1816793978214264,0.0,0.0,0.3155614137649536,26.229900360107425,25.0,2.053600549697876,-7016.16015625,75.07939147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705810546875,306.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.505859375,18000.0,0.0,0.0,0.1569020450115203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278755605220794,0.2278800308704376,-4.46485091742943e-06,0.0,0.0001592356275068,0.0,0.0,9.652263641357422,0.0,0.0,0.0,0.2925369441509247,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137414522469043,-715.1178588867188,304.10107421875,0.5581769943237305,0.050000000745058,0.0457560904324054,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5581769943237305,0.050000000745058,0.0481833666563034,293.2655639648437,297.1499938964844,293.1499938964844,0.1154091507196426,-1997.5299072265625,304.16070556640625,0.8617363572120667,0.1804632544517517,0.1271990686655044,293.2152404785156,297.1499938964844,293.1499938964844,0.1996867060661316,-4193.44677734375,304.1550598144531,0.9990000128746032,0.2828562259674072,0.2671469449996948,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493858598172,-1229.3660888671875,295.63531494140625,0.5581769943237305,0.050000000745058,0.228561133146286,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.1563720703125,293.869873046875,291.17498779296875,1.0,0.1898835003376007,0.8870965242385864,0.8870965242385864,1.0,1.0,-0.8602762222290039,0.3531849682331085,0.5070912837982178,0.1826362609863281,0.0,0.0,0.312136560678482,26.12524032592773,25.0,2.6325161457061768,-6952.646484375,74.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.0829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.46484375,18000.0,0.0,0.0,0.1556653380393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249837815761566,0.2249882370233535,-4.457905106391991e-06,0.0,0.0001579805393703,0.0,0.0,9.504907608032228,0.0,0.0,0.0,0.2919405400753021,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137414522469043,-715.1178588867188,304.10107421875,0.5581769943237305,0.050000000745058,0.0457560904324054,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5581769943237305,0.050000000745058,0.0481833666563034,293.2655639648437,297.1499938964844,293.1499938964844,0.1154091507196426,-1997.5299072265625,304.16070556640625,0.8617363572120667,0.1804632544517517,0.1271990686655044,293.2152404785156,297.1499938964844,293.1499938964844,0.1996867060661316,-4193.44677734375,304.1550598144531,0.9990000128746032,0.2828562259674072,0.2671469449996948,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493858598172,-1229.3660888671875,295.63531494140625,0.5581769943237305,0.050000000745058,0.228561133146286,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.1563720703125,293.869873046875,291.17498779296875,1.0,0.1898835003376007,0.8870965242385864,0.8870965242385864,1.0,1.0,-0.8602762222290039,0.3531849682331085,0.5070912837982178,0.1826362609863281,0.0,0.0,0.312136560678482,26.12524032592773,25.0,2.6325161457061768,-6952.646484375,74.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.0829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.46484375,18000.0,0.0,0.0,0.1556653380393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249837815761566,0.2249882370233535,-4.457905106391991e-06,0.0,0.0001579805393703,0.0,0.0,9.504907608032228,0.0,0.0,0.0,0.2919405400753021,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137020787224173,-714.2189331054688,304.0868530273437,0.5586562156677246,0.050000000745058,0.0457530282437801,294.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5586562156677246,0.050000000745058,0.0481801405549049,293.2642517089844,297.1499938964844,293.1499938964844,0.1132933944463729,-1968.0277099609373,304.16064453125,0.8581597805023193,0.1778024286031723,0.1253348588943481,293.2153625488281,297.1499938964844,293.1499938964844,0.1988429427146911,-4179.390625,304.15478515625,0.9990000128746032,0.2811749279499054,0.2662869989871979,293.37890625,297.1499938964844,293.1499938964844,0.0031907700467854,-1207.4693603515625,295.5578918457031,0.5586562156677246,0.050000000745058,0.2285458445549011,291.17633056640625,291.1499938964844,267.8223876953125,266.1892395019531,283.1998291015625,293.864501953125,291.1764221191406,1.0,0.1893751919269561,0.8873096704483032,0.8873096704483032,1.0,1.0,-0.8569808602333069,0.3509872853755951,0.5059936046600342,0.1837706416845321,0.0,0.0,0.3085064589977264,26.044321060180664,25.0,1.7828781604766846,-6887.646484375,73.68904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,306.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.134765625,18000.0,0.0,0.0,0.154398962855339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219142913818359,0.2219187468290329,-4.450542292033788e-06,0.0,0.0001566953287692,0.0,0.0,9.349364280700684,0.0,0.0,0.0,0.2913118004798889,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137020787224173,-714.2189331054688,304.0868530273437,0.5586562156677246,0.050000000745058,0.0457530282437801,294.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5586562156677246,0.050000000745058,0.0481801405549049,293.2642517089844,297.1499938964844,293.1499938964844,0.1132933944463729,-1968.0277099609373,304.16064453125,0.8581597805023193,0.1778024286031723,0.1253348588943481,293.2153625488281,297.1499938964844,293.1499938964844,0.1988429427146911,-4179.390625,304.15478515625,0.9990000128746032,0.2811749279499054,0.2662869989871979,293.37890625,297.1499938964844,293.1499938964844,0.0031907700467854,-1207.4693603515625,295.5578918457031,0.5586562156677246,0.050000000745058,0.2285458445549011,291.17633056640625,291.1499938964844,267.8223876953125,266.1892395019531,283.1998291015625,293.864501953125,291.1764221191406,1.0,0.1893751919269561,0.8873096704483032,0.8873096704483032,1.0,1.0,-0.8569808602333069,0.3509872853755951,0.5059936046600342,0.1837706416845321,0.0,0.0,0.3085064589977264,26.044321060180664,25.0,1.7828781604766846,-6887.646484375,73.68904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,306.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.134765625,18000.0,0.0,0.0,0.154398962855339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219142913818359,0.2219187468290329,-4.450542292033788e-06,0.0,0.0001566953287692,0.0,0.0,9.349364280700684,0.0,0.0,0.0,0.2913118004798889,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136713776737451,-713.544189453125,304.074951171875,0.5590125322341919,0.050000000745058,0.0457507595419883,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5590125322341919,0.050000000745058,0.0481777526438236,293.26275634765625,297.1499938964844,293.1499938964844,0.1112420260906219,-1939.33740234375,304.1605224609375,0.8544987440109253,0.1752082407474517,0.1235095635056495,293.21502685546875,297.1499938964844,293.1499938964844,0.1978980004787445,-4163.5791015625,304.15478515625,0.9988318085670472,0.2795853912830353,0.2652808427810669,293.378173828125,297.1499938964844,293.1499938964844,0.0031336473766714,-1186.1522216796875,295.4808654785156,0.5590125322341919,0.050000000745058,0.2285345196723938,291.176513671875,291.1499938964844,267.8763427734375,266.2340087890625,283.2406005859375,293.8491516113281,291.1764831542969,1.0,0.1888950020074844,0.8875228762626648,0.8875228762626648,1.0,1.0,-0.8535637855529785,0.3486672043800354,0.5048965811729431,0.1850427091121673,0.0,0.0,0.3049481809139251,25.986534118652344,25.0,0.4203360974788666,-6823.92431640625,73.0280532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,306.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.744140625,18000.0,0.0,0.0,0.1530928760766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188860774040222,0.2188905179500579,-4.443130364961689e-06,0.0,0.0001553697948111,0.0,0.0,9.19646453857422,0.0,0.0,0.0,0.2906925082206726,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136713776737451,-713.544189453125,304.074951171875,0.5590125322341919,0.050000000745058,0.0457507595419883,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5590125322341919,0.050000000745058,0.0481777526438236,293.26275634765625,297.1499938964844,293.1499938964844,0.1112420260906219,-1939.33740234375,304.1605224609375,0.8544987440109253,0.1752082407474517,0.1235095635056495,293.21502685546875,297.1499938964844,293.1499938964844,0.1978980004787445,-4163.5791015625,304.15478515625,0.9988318085670472,0.2795853912830353,0.2652808427810669,293.378173828125,297.1499938964844,293.1499938964844,0.0031336473766714,-1186.1522216796875,295.4808654785156,0.5590125322341919,0.050000000745058,0.2285345196723938,291.176513671875,291.1499938964844,267.8763427734375,266.2340087890625,283.2406005859375,293.8491516113281,291.1764831542969,1.0,0.1888950020074844,0.8875228762626648,0.8875228762626648,1.0,1.0,-0.8535637855529785,0.3486672043800354,0.5048965811729431,0.1850427091121673,0.0,0.0,0.3049481809139251,25.986534118652344,25.0,0.4203360974788666,-6823.92431640625,73.0280532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,306.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.744140625,18000.0,0.0,0.0,0.1530928760766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188860774040222,0.2188905179500579,-4.443130364961689e-06,0.0,0.0001553697948111,0.0,0.0,9.19646453857422,0.0,0.0,0.0,0.2906925082206726,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136586986482143,-713.2665405273438,304.0699462890625,0.5591432452201843,0.050000000745058,0.0457499288022518,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5591432452201843,0.050000000745058,0.0481768809258937,293.2619323730469,297.1499938964844,293.1499938964844,0.1102429181337356,-1925.326171875,304.1604309082031,0.8526515364646912,0.1739413142204284,0.1226178929209709,293.214599609375,297.1499938964844,293.1499938964844,0.1973543912172317,-4154.45068359375,304.1549072265625,0.9984472393989564,0.2788454592227936,0.2646966874599457,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056469306349,-1175.691650390625,295.44293212890625,0.5591432452201843,0.050000000745058,0.2285303771495819,291.176513671875,291.1499938964844,267.9040832519531,266.25701904296875,283.2608642578125,293.8393859863281,291.176513671875,1.0,0.1886623203754425,0.887629508972168,0.887629508972168,1.0,1.0,-0.8517845273017883,0.3474534451961517,0.504331111907959,0.1857164949178695,0.0,0.0,0.3031811416149139,25.966035842895508,25.0,0.2963118255138397,-6792.52685546875,72.6994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726257324219,306.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.501953125,18000.0,0.0,0.0,0.1524250656366348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217410609126091,0.2174150496721267,-4.439538315637037e-06,0.0,0.0001546920684631,0.0,0.0,9.12231159210205,0.0,0.0,0.0,0.2903917729854584,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136473840102553,-713.0152587890625,304.0655212402344,0.559251606464386,0.050000000745058,0.0457492433488369,294.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.559251606464386,0.050000000745058,0.0481761544942855,293.2610778808594,297.1499938964844,293.1499938964844,0.1092594042420387,-1911.507080078125,304.1603088378906,0.8508049249649048,0.1726934313774109,0.1217397972941398,293.2140197753906,297.1499938964844,293.1499938964844,0.1967697143554687,-4144.59716796875,304.1550598144531,0.9979942440986632,0.2781465053558349,0.2640667855739593,293.3768920898437,297.1499938964844,293.1499938964844,0.0030779638327658,-1165.33544921875,295.405517578125,0.559251606464386,0.050000000745058,0.2285269349813461,291.1766357421875,291.1499938964844,267.9322509765625,266.2803955078125,283.2812194824219,293.82879638671875,291.1766967773437,1.0,0.1884330958127975,0.8877472281455994,0.8877472281455994,1.0,1.0,-0.8499706387519836,0.3462133407592773,0.5037572979927063,0.1864097267389297,0.0,0.0,0.3013921976089477,25.94949531555176,25.0,0.388564795255661,-6761.02197265625,72.37165069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,305.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.390625,18000.0,0.0,0.0,0.1517481952905655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159346342086792,0.2159390747547149,-4.435995379026281e-06,0.0,0.0001540051307529,0.0,0.0,9.04843044281006,0.0,0.0,0.0,0.2900927066802978,4.0,0.0,1.0
