time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136286066845059,-712.5916137695312,304.0582580566406,0.5594651103019714,0.050000000745058,0.0457478873431682,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5594651103019714,0.050000000745058,0.0481747314333915,293.25927734375,297.1499938964844,293.1499938964844,0.1073352321982383,-1884.3931884765625,304.1600952148437,0.8471792340278625,0.170243352651596,0.1200184002518653,293.2123718261719,297.1499938964844,293.1499938964844,0.1956050246953964,-4124.99609375,304.1553039550781,0.997084617614746,0.2768573760986328,0.2628204226493835,293.37518310546875,297.1499938964844,293.1499938964844,0.003023570170626,-1144.95751953125,295.3320617675781,0.5594651103019714,0.050000000745058,0.2285201847553253,291.17706298828125,291.1499938964844,267.9898681640625,266.32830810546875,283.3223571777344,293.80615234375,291.1771240234375,1.0,0.1879852414131164,0.8879827260971069,0.8879827260971069,1.0,1.0,-0.8463975191116333,0.3437347412109375,0.5026627779006958,0.1878591775894165,0.0,0.0,0.2977521419525146,25.91863822937012,25.0,0.4818104207515716,-6697.76708984375,71.7317123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,305.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.35546875,18000.0,0.0,0.0,0.1503677070140838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129594832658767,0.2129639238119125,-4.428959528013365e-06,0.0,0.0001526041014585,0.0,0.0,8.900309562683105,0.0,0.0,0.0,0.2894943654537201,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136286066845059,-712.5916137695312,304.0582580566406,0.5594651103019714,0.050000000745058,0.0457478873431682,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5594651103019714,0.050000000745058,0.0481747314333915,293.25927734375,297.1499938964844,293.1499938964844,0.1073352321982383,-1884.3931884765625,304.1600952148437,0.8471792340278625,0.170243352651596,0.1200184002518653,293.2123718261719,297.1499938964844,293.1499938964844,0.1956050246953964,-4124.99609375,304.1553039550781,0.997084617614746,0.2768573760986328,0.2628204226493835,293.37518310546875,297.1499938964844,293.1499938964844,0.003023570170626,-1144.95751953125,295.3320617675781,0.5594651103019714,0.050000000745058,0.2285201847553253,291.17706298828125,291.1499938964844,267.9898681640625,266.32830810546875,283.3223571777344,293.80615234375,291.1771240234375,1.0,0.1879852414131164,0.8879827260971069,0.8879827260971069,1.0,1.0,-0.8463975191116333,0.3437347412109375,0.5026627779006958,0.1878591775894165,0.0,0.0,0.2977521419525146,25.91863822937012,25.0,0.4818104207515716,-6697.76708984375,71.7317123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,305.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.35546875,18000.0,0.0,0.0,0.1503677070140838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129594832658767,0.2129639238119125,-4.428959528013365e-06,0.0,0.0001526041014585,0.0,0.0,8.900309562683105,0.0,0.0,0.0,0.2894943654537201,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136151006445288,-712.2877807617188,304.052978515625,0.5597020387649536,0.050000000745058,0.0457463897764682,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5597020387649536,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054588109254837,-1857.8541259765625,304.15985107421875,0.8436490297317505,0.1678378582000732,0.118331179022789,293.2104187011719,297.1499938964844,293.1499938964844,0.1945381760597229,-4107.07763671875,304.1553039550781,0.9962839484214784,0.2756748497486114,0.26168093085289,293.37310791015625,297.1499938964844,293.1499938964844,0.0029705110937356,-1125.06201171875,295.26007080078125,0.5597020387649536,0.050000000745058,0.2285126894712448,291.1772766113281,291.1499938964844,268.0490417480469,266.3775329589844,283.3641967773437,293.783203125,291.1772766113281,1.0,0.1875532418489456,0.8882182240486145,0.8882182240486145,1.0,1.0,-0.8429925441741943,0.3413207232952118,0.5016717910766602,0.1893631964921951,0.0,0.0,0.2940973937511444,25.886110305786133,25.0,0.2037703841924667,-6634.92822265625,71.12116241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,305.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16015625,18000.0,0.0,0.0,0.148953691124916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20999376475811,0.2099981904029846,-4.421990979608381e-06,0.0,0.0001511690643383,0.0,0.0,8.753530502319336,0.0,0.0,0.0,0.2889022529125213,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136151006445288,-712.2877807617188,304.052978515625,0.5597020387649536,0.050000000745058,0.0457463897764682,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5597020387649536,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054588109254837,-1857.8541259765625,304.15985107421875,0.8436490297317505,0.1678378582000732,0.118331179022789,293.2104187011719,297.1499938964844,293.1499938964844,0.1945381760597229,-4107.07763671875,304.1553039550781,0.9962839484214784,0.2756748497486114,0.26168093085289,293.37310791015625,297.1499938964844,293.1499938964844,0.0029705110937356,-1125.06201171875,295.26007080078125,0.5597020387649536,0.050000000745058,0.2285126894712448,291.1772766113281,291.1499938964844,268.0490417480469,266.3775329589844,283.3641967773437,293.783203125,291.1772766113281,1.0,0.1875532418489456,0.8882182240486145,0.8882182240486145,1.0,1.0,-0.8429925441741943,0.3413207232952118,0.5016717910766602,0.1893631964921951,0.0,0.0,0.2940973937511444,25.886110305786133,25.0,0.2037703841924667,-6634.92822265625,71.12116241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,305.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16015625,18000.0,0.0,0.0,0.148953691124916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20999376475811,0.2099981904029846,-4.421990979608381e-06,0.0,0.0001511690643383,0.0,0.0,8.753530502319336,0.0,0.0,0.0,0.2889022529125213,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.013606609776616,-712.1011962890625,304.0495300292969,0.5599397420883179,0.050000000745058,0.045744888484478,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5599397420883179,0.050000000745058,0.0481715723872184,293.2557678222656,297.1499938964844,293.1499938964844,0.1036219000816345,-1831.7779541015625,304.1596374511719,0.8401674032211304,0.1654687970876693,0.1166703701019287,293.2082824707031,297.1499938964844,293.1499938964844,0.1935502141714096,-4090.502685546875,304.1551818847656,0.99554842710495,0.2745741605758667,0.2606230974197387,293.3706970214844,297.1499938964844,293.1499938964844,0.0029186280444264,-1105.595703125,295.189453125,0.5599397420883179,0.050000000745058,0.2285051941871643,291.1771850585937,291.1499938964844,268.1095275878906,266.4278869628906,283.4064025878906,293.7608642578125,291.1770935058594,1.0,0.1871369183063507,0.8884697556495667,0.8884697556495667,1.0,1.0,-0.8397172689437866,0.3389791548252105,0.5007381439208984,0.190854787826538,0.0,0.0,0.2904777228832245,25.854171752929688,25.0,-0.3019919097423553,-6572.28173828125,70.53643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961242675781,305.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.1475125253200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070854306221008,0.2070898562669754,-4.415192961459979e-06,0.0,0.0001497064513387,0.0,0.0,8.61041259765625,0.0,0.0,0.0,0.2883251905441284,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.013606609776616,-712.1011962890625,304.0495300292969,0.5599397420883179,0.050000000745058,0.045744888484478,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5599397420883179,0.050000000745058,0.0481715723872184,293.2557678222656,297.1499938964844,293.1499938964844,0.1036219000816345,-1831.7779541015625,304.1596374511719,0.8401674032211304,0.1654687970876693,0.1166703701019287,293.2082824707031,297.1499938964844,293.1499938964844,0.1935502141714096,-4090.502685546875,304.1551818847656,0.99554842710495,0.2745741605758667,0.2606230974197387,293.3706970214844,297.1499938964844,293.1499938964844,0.0029186280444264,-1105.595703125,295.189453125,0.5599397420883179,0.050000000745058,0.2285051941871643,291.1771850585937,291.1499938964844,268.1095275878906,266.4278869628906,283.4064025878906,293.7608642578125,291.1770935058594,1.0,0.1871369183063507,0.8884697556495667,0.8884697556495667,1.0,1.0,-0.8397172689437866,0.3389791548252105,0.5007381439208984,0.190854787826538,0.0,0.0,0.2904777228832245,25.854171752929688,25.0,-0.3019919097423553,-6572.28173828125,70.53643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961242675781,305.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.1475125253200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070854306221008,0.2070898562669754,-4.415192961459979e-06,0.0,0.0001497064513387,0.0,0.0,8.61041259765625,0.0,0.0,0.0,0.2883251905441284,4.0,0.0,1.0
397380,293.17657470703125,297.1499938964844,293.1499938964844,0.0136018879711627,-711.9883422851562,304.0477294921875,0.5601643919944763,0.050000000745058,0.0457434728741645,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5601643919944763,0.050000000745058,0.048170082271099,293.25408935546875,297.1499938964844,293.1499938964844,0.1018149331212043,-1806.023193359375,304.159423828125,0.8367080688476562,0.1631318628787994,0.1150326505303382,293.2060852050781,297.1499938964844,293.1499938964844,0.1926198899745941,-4074.88525390625,304.1549987792969,0.9948529601097108,0.2735432982444763,0.259633719921112,293.3681030273437,297.1499938964844,293.1499938964844,0.0028680718969553,-1086.5924072265625,295.120361328125,0.5601643919944763,0.050000000745058,0.2284981310367584,291.17724609375,291.1499938964844,268.171142578125,266.47918701171875,283.44830322265625,293.7394104003906,291.1774597167969,1.0,0.1867355406284332,0.8887212872505188,0.8887212872505188,1.0,1.0,-0.8365525603294373,0.3367289304733276,0.4998236298561096,0.1922616511583328,0.0,0.0,0.2868590056896209,25.823596954345703,25.0,1.0266647338867188,-6517.00927734375,69.97510528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,305.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.43359375,18000.0,0.0,0.0,0.1460593491792678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042482942342758,0.2042527049779892,-4.408641871123109e-06,0.0,0.0001482316729379,0.0,0.0,8.471661567687988,0.0,0.0,0.0,0.2877660095691681,4.0,0.0,1.0
397440,293.17657470703125,297.1499938964844,293.1499938964844,0.0136018879711627,-711.9883422851562,304.0477294921875,0.5601643919944763,0.050000000745058,0.0457434728741645,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5601643919944763,0.050000000745058,0.048170082271099,293.25408935546875,297.1499938964844,293.1499938964844,0.1018149331212043,-1806.023193359375,304.159423828125,0.8367080688476562,0.1631318628787994,0.1150326505303382,293.2060852050781,297.1499938964844,293.1499938964844,0.1926198899745941,-4074.88525390625,304.1549987792969,0.9948529601097108,0.2735432982444763,0.259633719921112,293.3681030273437,297.1499938964844,293.1499938964844,0.0028680718969553,-1086.5924072265625,295.120361328125,0.5601643919944763,0.050000000745058,0.2284981310367584,291.17724609375,291.1499938964844,268.171142578125,266.47918701171875,283.44830322265625,293.7394104003906,291.1774597167969,1.0,0.1867355406284332,0.8887212872505188,0.8887212872505188,1.0,1.0,-0.8365525603294373,0.3367289304733276,0.4998236298561096,0.1922616511583328,0.0,0.0,0.2868590056896209,25.823596954345703,25.0,1.0266647338867188,-6517.00927734375,69.97510528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,305.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.43359375,18000.0,0.0,0.0,0.1460593491792678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042482942342758,0.2042527049779892,-4.408641871123109e-06,0.0,0.0001482316729379,0.0,0.0,8.471661567687988,0.0,0.0,0.0,0.2877660095691681,4.0,0.0,1.0
397500,293.17498779296875,297.1499938964844,293.1499938964844,0.0135994395241141,-711.900146484375,304.0473937988281,0.560268223285675,0.050000000745058,0.0457428209483623,294.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.560268223285675,0.050000000745058,0.0481693930923938,293.2532653808594,297.1499938964844,293.1499938964844,0.1009129956364631,-1793.1153564453125,304.15936279296875,0.8349796533584595,0.1619742065668106,0.1142216473817825,293.2049865722656,297.1499938964844,293.1499938964844,0.1921568810939788,-4067.0810546875,304.1549377441406,0.9945139288902284,0.273050844669342,0.2591616511344909,293.3667297363281,297.1499938964844,293.1499938964844,0.0028428696095943,-1077.066162109375,295.0870666503906,0.560268223285675,0.050000000745058,0.2284948676824569,291.1783752441406,291.1499938964844,268.20233154296875,266.5051574707031,283.4688720703125,293.7290954589844,291.1788024902344,1.0,0.1865401566028595,0.8888470530509949,0.8888470530509949,1.0,1.0,-0.8350072503089905,0.3356454074382782,0.4993618726730346,0.1929101198911667,0.0,0.0,0.2848555743694305,25.808931350708008,25.0,2.514556169509888,-6490.037109375,69.70254516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030212402344,305.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9140625,18000.0,0.0,0.0,0.1453413516283035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027525603771209,0.2027569711208343,-4.405367235449376e-06,0.0,0.0001475030003348,0.0,0.0,8.399121284484863,0.0,0.0,0.0,0.2874748408794403,4.0,0.0,1.0
397560,293.1733703613281,297.1499938964844,293.1499938964844,0.0135977249592542,-711.8256225585938,304.0473937988281,0.5603644251823425,0.050000000745058,0.045742217451334,294.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5603644251823425,0.050000000745058,0.0481687560677528,293.2524719238281,297.1499938964844,293.1499938964844,0.1000174358487129,-1780.2734375,304.1593017578125,0.8332482576370239,0.1608234643936157,0.1134155020117759,293.2038879394531,297.1499938964844,293.1499938964844,0.1917049586772918,-4059.460693359375,304.1548767089844,0.9941774606704712,0.2725723087787628,0.2587032914161682,293.3653564453125,297.1499938964844,293.1499938964844,0.0028179087676107,-1067.623291015625,295.0542297363281,0.5603644251823425,0.050000000745058,0.2284918427467346,291.1797180175781,291.1499938964844,268.23370361328125,266.5312805175781,283.4890441894531,293.7191162109375,291.1800537109375,1.0,0.1863482296466827,0.8889778256416321,0.8889778256416321,1.0,1.0,-0.8334846496582031,0.3345937728881836,0.4988908767700195,0.1935099810361862,0.0,0.0,0.2827315926551819,25.79474449157715,25.0,2.762618064880371,-6461.3544921875,69.43510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5034484863281,305.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.642578125,18000.0,0.0,0.0,0.1446306705474853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201151430606842,0.2011558413505554,-4.401931619213428e-06,0.0,0.0001467817492084,0.0,0.0,8.321805000305176,0.0,0.0,0.0,0.2871662974357605,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136024076491594,-711.971923828125,304.0482788085937,0.5605297088623047,0.050000000745058,0.045741181820631,294.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.5605297088623047,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0982852652668953,-1755.4256591796875,304.1590881347656,0.8297694325447083,0.1585432440042495,0.1118180900812149,293.2016906738281,297.1499938964844,293.1499938964844,0.1909101009368896,-4046.162353515625,304.1545715332031,0.9935043454170228,0.2716536819934845,0.2578243315219879,293.362548828125,297.1499938964844,293.1499938964844,0.0027686979155987,-1049.168212890625,294.98663330078125,0.5605297088623047,0.050000000745058,0.2284866720438003,291.178466796875,291.1499938964844,268.2970275878906,266.583984375,283.5278625488281,293.7003479003906,291.1775817871094,1.0,0.1859743595123291,0.8892393112182617,0.8892393112182617,1.0,1.0,-0.8305040597915649,0.3325976729393005,0.4979063868522644,0.1945305615663528,0.0,0.0,0.2789285480976105,25.76784324645996,25.0,-4.03046464920044,-6389.75341796875,68.91494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,305.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.1432027518749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980613768100738,0.198065772652626,-4.394860297907144e-06,0.0,0.0001453325967304,0.0,0.0,8.17239761352539,0.0,0.0,0.0,0.2865687608718872,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136024076491594,-711.971923828125,304.0482788085937,0.5605297088623047,0.050000000745058,0.045741181820631,294.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.5605297088623047,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0982852652668953,-1755.4256591796875,304.1590881347656,0.8297694325447083,0.1585432440042495,0.1118180900812149,293.2016906738281,297.1499938964844,293.1499938964844,0.1909101009368896,-4046.162353515625,304.1545715332031,0.9935043454170228,0.2716536819934845,0.2578243315219879,293.362548828125,297.1499938964844,293.1499938964844,0.0027686979155987,-1049.168212890625,294.98663330078125,0.5605297088623047,0.050000000745058,0.2284866720438003,291.178466796875,291.1499938964844,268.2970275878906,266.583984375,283.5278625488281,293.7003479003906,291.1775817871094,1.0,0.1859743595123291,0.8892393112182617,0.8892393112182617,1.0,1.0,-0.8305040597915649,0.3325976729393005,0.4979063868522644,0.1945305615663528,0.0,0.0,0.2789285480976105,25.76784324645996,25.0,-4.03046464920044,-6389.75341796875,68.91494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,305.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.1432027518749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980613768100738,0.198065772652626,-4.394860297907144e-06,0.0,0.0001453325967304,0.0,0.0,8.17239761352539,0.0,0.0,0.0,0.2865687608718872,4.0,0.0,1.0
397740,293.1669616699219,297.1499938964844,293.1499938964844,0.0136155104264616,-712.4218139648438,304.0500793457031,0.560654878616333,0.050000000745058,0.0457403995096683,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.560654878616333,0.050000000745058,0.0481668449938297,293.2494201660156,297.1499938964844,293.1499938964844,0.0966170728206634,-1731.480712890625,304.1588439941406,0.8262582421302795,0.1562918275594711,0.1102404296398162,293.1995544433594,297.1499938964844,293.1499938964844,0.1902309954166412,-4034.90234375,304.1541748046875,0.9928188323974608,0.2707776427268982,0.256987452507019,293.3597106933594,297.1499938964844,293.1499938964844,0.0027216584421694,-1031.686279296875,294.9164428710937,0.560654878616333,0.050000000745058,0.2284827679395675,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.5642395019531,293.6833801269531,291.1713562011719,1.0,0.1856122314929962,0.8895008563995361,0.8895008563995361,1.0,1.0,-0.8275997042655945,0.330757588148117,0.4968421459197998,0.1952691674232483,0.0,0.0,0.2764219641685486,25.74261283874512,25.0,-6.758642673492432,-6333.84375,68.41218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072937011719,305.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.59765625,18000.0,0.0,0.0,0.141752153635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959282457828521,0.1959326267242431,-4.389204605104169e-06,0.0,0.0001438604085706,0.0,0.0,8.068355560302734,0.0,0.0,0.0,0.2861423194408417,4.0,0.0,1.0
397800,293.1669616699219,297.1499938964844,293.1499938964844,0.0136155104264616,-712.4218139648438,304.0500793457031,0.560654878616333,0.050000000745058,0.0457403995096683,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.560654878616333,0.050000000745058,0.0481668449938297,293.2494201660156,297.1499938964844,293.1499938964844,0.0966170728206634,-1731.480712890625,304.1588439941406,0.8262582421302795,0.1562918275594711,0.1102404296398162,293.1995544433594,297.1499938964844,293.1499938964844,0.1902309954166412,-4034.90234375,304.1541748046875,0.9928188323974608,0.2707776427268982,0.256987452507019,293.3597106933594,297.1499938964844,293.1499938964844,0.0027216584421694,-1031.686279296875,294.9164428710937,0.560654878616333,0.050000000745058,0.2284827679395675,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.5642395019531,293.6833801269531,291.1713562011719,1.0,0.1856122314929962,0.8895008563995361,0.8895008563995361,1.0,1.0,-0.8275997042655945,0.330757588148117,0.4968421459197998,0.1952691674232483,0.0,0.0,0.2764219641685486,25.74261283874512,25.0,-6.758642673492432,-6333.84375,68.41218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072937011719,305.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.59765625,18000.0,0.0,0.0,0.141752153635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959282457828521,0.1959326267242431,-4.389204605104169e-06,0.0,0.0001438604085706,0.0,0.0,8.068355560302734,0.0,0.0,0.0,0.2861423194408417,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.013625661842525,-712.70751953125,304.0526733398437,0.5607356429100037,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5607356429100037,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949439704418182,-1707.3580322265625,304.15869140625,0.8227035999298096,0.1540707051753997,0.1086841598153114,293.197509765625,297.1499938964844,293.1499938964844,0.1895246356725692,-4023.0615234375,304.1539611816406,0.9921099543571472,0.2699364125728607,0.2561862766742706,293.35693359375,297.1499938964844,293.1499938964844,0.0026743996422737,-1013.9561767578124,294.849609375,0.5607356429100037,0.050000000745058,0.2284802794456482,291.1693115234375,291.1499938964844,268.4250793457031,266.69049072265625,283.5977783203125,293.6683349609375,291.16912841796875,1.0,0.1852615028619766,0.8897660970687866,0.8897660970687866,1.0,1.0,-0.8247662782669067,0.3290817439556122,0.4956845343112945,0.1957009434700012,0.0,0.0,0.2740745842456817,25.719202041625977,25.0,-3.4502384662628174,-6287.9208984375,67.92595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,305.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.1403485685586929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941789984703064,0.1941833794116974,-4.385066858958453e-06,0.0,0.0001424359506927,0.0,0.0,7.984226703643799,0.0,0.0,0.0,0.2857998609542846,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.013625661842525,-712.70751953125,304.0526733398437,0.5607356429100037,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5607356429100037,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949439704418182,-1707.3580322265625,304.15869140625,0.8227035999298096,0.1540707051753997,0.1086841598153114,293.197509765625,297.1499938964844,293.1499938964844,0.1895246356725692,-4023.0615234375,304.1539611816406,0.9921099543571472,0.2699364125728607,0.2561862766742706,293.35693359375,297.1499938964844,293.1499938964844,0.0026743996422737,-1013.9561767578124,294.849609375,0.5607356429100037,0.050000000745058,0.2284802794456482,291.1693115234375,291.1499938964844,268.4250793457031,266.69049072265625,283.5977783203125,293.6683349609375,291.16912841796875,1.0,0.1852615028619766,0.8897660970687866,0.8897660970687866,1.0,1.0,-0.8247662782669067,0.3290817439556122,0.4956845343112945,0.1957009434700012,0.0,0.0,0.2740745842456817,25.719202041625977,25.0,-3.4502384662628174,-6287.9208984375,67.92595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,305.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.1403485685586929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941789984703064,0.1941833794116974,-4.385066858958453e-06,0.0,0.0001424359506927,0.0,0.0,7.984226703643799,0.0,0.0,0.0,0.2857998609542846,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136345764622092,-712.9151611328125,304.0558166503906,0.5607730746269226,0.050000000745058,0.0457396730780601,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5607730746269226,0.050000000745058,0.0481660775840282,293.2465209960937,297.1499938964844,293.1499938964844,0.093280553817749,-1683.31201171875,304.1585693359375,0.8190932273864746,0.1518805176019668,0.1071494221687316,293.19561767578125,297.1499938964844,293.1499938964844,0.1888114362955093,-4011.0419921875,304.1538391113281,0.9913691878318788,0.2691206037998199,0.2554114460945129,293.354248046875,297.1499938964844,293.1499938964844,0.0026277163997292,-996.3547973632812,294.78497314453125,0.5607730746269226,0.050000000745058,0.2284791469573974,291.168701171875,291.1499938964844,268.4894104003906,266.7439880371094,283.6285095214844,293.6549987792969,291.1686706542969,1.0,0.1849212944507599,0.8900313377380371,0.8900313377380371,1.0,1.0,-0.8219925165176392,0.3275554776191711,0.494437038898468,0.1958479136228561,0.0,0.0,0.2716271877288818,25.69779586791992,25.0,-1.2400288581848145,-6243.30908203125,67.45451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,305.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.1390310972929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923705637454986,0.1923749446868896,-4.381146936793812e-06,0.0,0.0001410988916177,0.0,0.0,7.898147583007812,0.0,0.0,0.0,0.2854557931423187,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136345764622092,-712.9151611328125,304.0558166503906,0.5607730746269226,0.050000000745058,0.0457396730780601,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5607730746269226,0.050000000745058,0.0481660775840282,293.2465209960937,297.1499938964844,293.1499938964844,0.093280553817749,-1683.31201171875,304.1585693359375,0.8190932273864746,0.1518805176019668,0.1071494221687316,293.19561767578125,297.1499938964844,293.1499938964844,0.1888114362955093,-4011.0419921875,304.1538391113281,0.9913691878318788,0.2691206037998199,0.2554114460945129,293.354248046875,297.1499938964844,293.1499938964844,0.0026277163997292,-996.3547973632812,294.78497314453125,0.5607730746269226,0.050000000745058,0.2284791469573974,291.168701171875,291.1499938964844,268.4894104003906,266.7439880371094,283.6285095214844,293.6549987792969,291.1686706542969,1.0,0.1849212944507599,0.8900313377380371,0.8900313377380371,1.0,1.0,-0.8219925165176392,0.3275554776191711,0.494437038898468,0.1958479136228561,0.0,0.0,0.2716271877288818,25.69779586791992,25.0,-1.2400288581848145,-6243.30908203125,67.45451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,305.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.1390310972929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923705637454986,0.1923749446868896,-4.381146936793812e-06,0.0,0.0001410988916177,0.0,0.0,7.898147583007812,0.0,0.0,0.0,0.2854557931423187,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136392740532755,-713.0215454101562,304.0575256347656,0.5607783794403076,0.050000000745058,0.0457396432757377,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5607783794403076,0.050000000745058,0.0481660477817058,293.24578857421875,297.1499938964844,293.1499938964844,0.0924580544233322,-1671.4117431640625,304.15850830078125,0.8172666430473328,0.1507980823516845,0.1063908189535141,293.1947021484375,297.1499938964844,293.1499938964844,0.1884608119726181,-4005.12548828125,304.1537780761719,0.9909881353378296,0.2687205970287323,0.2550320327281952,293.3529663085937,297.1499938964844,293.1499938964844,0.0026044428814202,-987.5712890625,294.75299072265625,0.5607783794403076,0.050000000745058,0.2284789979457855,291.1685485839844,291.1499938964844,268.5215759277344,266.77069091796875,283.6430358886719,293.6488647460937,291.1684875488281,1.0,0.1847549527883529,0.8901639580726624,0.8901639580726624,1.0,1.0,-0.8206264972686768,0.3268377780914306,0.4937887191772461,0.1958386749029159,0.0,0.0,0.2704058885574341,25.68784141540528,25.0,-0.89743572473526,-6220.6572265625,67.22403717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489990234375,305.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23828125,18000.0,0.0,0.0,0.1384094804525375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914654523134231,0.1914698332548141,-4.3791847019747365e-06,0.0,0.0001404680224368,0.0,0.0,7.855165958404541,0.0,0.0,0.0,0.2852841913700104,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136444186791777,-713.1420288085938,304.059326171875,0.5607777237892151,0.050000000745058,0.0457396544516086,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5607777237892151,0.050000000745058,0.0481660589575767,293.2450866699219,297.1499938964844,293.1499938964844,0.0916432291269302,-1659.6209716796875,304.158447265625,0.8154253959655762,0.1497240364551544,0.1056379228830337,293.19384765625,297.1499938964844,293.1499938964844,0.188117116689682,-3999.327392578125,304.1537170410156,0.990602433681488,0.2683252394199371,0.2546570301055908,293.3517150878906,297.1499938964844,293.1499938964844,0.0025812529493123,-978.822509765625,294.72100830078125,0.5607777237892151,0.050000000745058,0.2284790426492691,291.16827392578125,291.1499938964844,268.5537109375,266.79736328125,283.6571960449219,293.6430053710937,291.1681213378906,1.0,0.1845908313989639,0.8902977108955383,0.8902977108955383,1.0,1.0,-0.8192728757858276,0.326140284538269,0.493132621049881,0.1957968920469284,0.0,0.0,0.2692185342311859,25.67831802368164,25.0,-0.9700267314910888,-6198.0830078125,66.99668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482666015625,305.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.1378109157085418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905786246061325,0.1905830055475235,-4.3772424760391004e-06,0.0,0.0001398605672875,0.0,0.0,7.813082218170166,0.0,0.0,0.0,0.285116046667099,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136558627709746,-713.4159545898438,304.06317138671875,0.5607659816741943,0.050000000745058,0.0457397364079952,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5607659816741943,0.050000000745058,0.0481661446392536,293.24365234375,297.1499938964844,293.1499938964844,0.0900364741683006,-1636.370849609375,304.1582946777344,0.8116999864578247,0.1476064324378967,0.104150965809822,293.19219970703125,297.1499938964844,293.1499938964844,0.1874475330114364,-3988.030517578125,304.1535949707031,0.98982572555542,0.2675488889217376,0.2539202570915222,293.34930419921875,297.1499938964844,293.1499938964844,0.0025352265220135,-961.4614868164062,294.6571350097656,0.5607659816741943,0.050000000745058,0.2284794449806213,291.1673278808594,291.1499938964844,268.6177673339844,266.8504638671875,283.684814453125,293.63165283203125,291.16717529296875,1.0,0.1842688620090484,0.8905652761459351,0.8905652761459351,1.0,1.0,-0.8166047930717468,0.3247880041599273,0.491816759109497,0.1956608593463897,0.0,0.0,0.2669688165187835,25.66024398803711,25.0,-1.1792747974395752,-6154.3154296875,66.55116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658508300781,305.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.1366816014051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188902199268341,0.1889065653085708,-4.373524006950902e-06,0.0,0.0001387144438922,0.0,0.0,7.733623504638672,0.0,0.0,0.0,0.2847978472709656,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136558627709746,-713.4159545898438,304.06317138671875,0.5607659816741943,0.050000000745058,0.0457397364079952,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5607659816741943,0.050000000745058,0.0481661446392536,293.24365234375,297.1499938964844,293.1499938964844,0.0900364741683006,-1636.370849609375,304.1582946777344,0.8116999864578247,0.1476064324378967,0.104150965809822,293.19219970703125,297.1499938964844,293.1499938964844,0.1874475330114364,-3988.030517578125,304.1535949707031,0.98982572555542,0.2675488889217376,0.2539202570915222,293.34930419921875,297.1499938964844,293.1499938964844,0.0025352265220135,-961.4614868164062,294.6571350097656,0.5607659816741943,0.050000000745058,0.2284794449806213,291.1673278808594,291.1499938964844,268.6177673339844,266.8504638671875,283.684814453125,293.63165283203125,291.16717529296875,1.0,0.1842688620090484,0.8905652761459351,0.8905652761459351,1.0,1.0,-0.8166047930717468,0.3247880041599273,0.491816759109497,0.1956608593463897,0.0,0.0,0.2669688165187835,25.66024398803711,25.0,-1.1792747974395752,-6154.3154296875,66.55116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658508300781,305.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.1366816014051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188902199268341,0.1889065653085708,-4.373524006950902e-06,0.0,0.0001387144438922,0.0,0.0,7.733623504638672,0.0,0.0,0.0,0.2847978472709656,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692095547914,-713.7329711914062,304.0676574707031,0.5607636570930481,0.050000000745058,0.045739758759737,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607636570930481,0.050000000745058,0.0481661669909954,293.24176025390625,297.1499938964844,293.1499938964844,0.0885029360651969,-1614.19482421875,304.1580810546875,0.8080371022224426,0.1456161141395568,0.1027325317263603,293.19061279296875,297.1499938964844,293.1499938964844,0.1868034601211547,-3977.159423828125,304.1534729003906,0.9890780448913574,0.2668035328388214,0.2532089650630951,293.3470153808594,297.1499938964844,293.1499938964844,0.002489611506462,-944.2492065429688,294.59375,0.5607636570930481,0.050000000745058,0.2284795641899109,291.16632080078125,291.1499938964844,268.681396484375,266.90313720703125,283.7101135253906,293.6184387207031,291.1661071777344,1.0,0.183956429362297,0.8908329010009766,0.8908329010009766,1.0,1.0,-0.8140489459037781,0.3235128223896026,0.4905361235141754,0.1954837590456009,0.0,0.0,0.2648615837097168,25.640548706054688,25.0,-1.4963890314102173,-6112.8369140625,66.12310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,305.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.986328125,18000.0,0.0,0.0,0.1356484144926071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873451173305511,0.1873494982719421,-4.370084297988797e-06,0.0,0.0001376659056404,0.0,0.0,7.6600518226623535,0.0,0.0,0.0,0.2845032513141632,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692095547914,-713.7329711914062,304.0676574707031,0.5607636570930481,0.050000000745058,0.045739758759737,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607636570930481,0.050000000745058,0.0481661669909954,293.24176025390625,297.1499938964844,293.1499938964844,0.0885029360651969,-1614.19482421875,304.1580810546875,0.8080371022224426,0.1456161141395568,0.1027325317263603,293.19061279296875,297.1499938964844,293.1499938964844,0.1868034601211547,-3977.159423828125,304.1534729003906,0.9890780448913574,0.2668035328388214,0.2532089650630951,293.3470153808594,297.1499938964844,293.1499938964844,0.002489611506462,-944.2492065429688,294.59375,0.5607636570930481,0.050000000745058,0.2284795641899109,291.16632080078125,291.1499938964844,268.681396484375,266.90313720703125,283.7101135253906,293.6184387207031,291.1661071777344,1.0,0.183956429362297,0.8908329010009766,0.8908329010009766,1.0,1.0,-0.8140489459037781,0.3235128223896026,0.4905361235141754,0.1954837590456009,0.0,0.0,0.2648615837097168,25.640548706054688,25.0,-1.4963890314102173,-6112.8369140625,66.12310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,305.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.986328125,18000.0,0.0,0.0,0.1356484144926071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873451173305511,0.1873494982719421,-4.370084297988797e-06,0.0,0.0001376659056404,0.0,0.0,7.6600518226623535,0.0,0.0,0.0,0.2845032513141632,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136855486780405,-714.1260986328125,304.07305908203125,0.5607906579971313,0.050000000745058,0.0457395985722541,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5607906579971313,0.050000000745058,0.0481659993529319,293.2393798828125,297.1499938964844,293.1499938964844,0.0870887264609336,-1593.77587890625,304.1577453613281,0.8045638799667358,0.143774151802063,0.1014233082532882,293.1889953613281,297.1499938964844,293.1499938964844,0.1862006783485412,-3966.995361328125,304.1533203125,0.9883956909179688,0.2660977244377136,0.2525339722633362,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446474853903,-927.290771484375,294.5307312011719,0.5607906579971313,0.050000000745058,0.2284787744283676,291.1648254394531,291.1499938964844,268.744384765625,266.9552001953125,283.7328796386719,293.60284423828125,291.1645812988281,1.0,0.1836556494235992,0.8911035060882568,0.8911035060882568,1.0,1.0,-0.8116661310195923,0.3223349452018738,0.4893312156200409,0.1952950358390808,0.0,0.0,0.2629830241203308,25.61689758300781,25.0,-2.052241086959839,-6074.5751953125,65.71851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,305.6187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.228515625,18000.0,0.0,0.0,0.1347109377384185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859442889690399,0.1859486550092697,-4.366947905509733e-06,0.0,0.0001367144868709,0.0,0.0,7.593960762023926,0.0,0.0,0.0,0.284238338470459,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136855486780405,-714.1260986328125,304.07305908203125,0.5607906579971313,0.050000000745058,0.0457395985722541,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5607906579971313,0.050000000745058,0.0481659993529319,293.2393798828125,297.1499938964844,293.1499938964844,0.0870887264609336,-1593.77587890625,304.1577453613281,0.8045638799667358,0.143774151802063,0.1014233082532882,293.1889953613281,297.1499938964844,293.1499938964844,0.1862006783485412,-3966.995361328125,304.1533203125,0.9883956909179688,0.2660977244377136,0.2525339722633362,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446474853903,-927.290771484375,294.5307312011719,0.5607906579971313,0.050000000745058,0.2284787744283676,291.1648254394531,291.1499938964844,268.744384765625,266.9552001953125,283.7328796386719,293.60284423828125,291.1645812988281,1.0,0.1836556494235992,0.8911035060882568,0.8911035060882568,1.0,1.0,-0.8116661310195923,0.3223349452018738,0.4893312156200409,0.1952950358390808,0.0,0.0,0.2629830241203308,25.61689758300781,25.0,-2.052241086959839,-6074.5751953125,65.71851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,305.6187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.228515625,18000.0,0.0,0.0,0.1347109377384185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859442889690399,0.1859486550092697,-4.366947905509733e-06,0.0,0.0001367144868709,0.0,0.0,7.593960762023926,0.0,0.0,0.0,0.284238338470459,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137042542919516,-714.5689086914062,304.07940673828125,0.5608304142951965,0.050000000745058,0.045739360153675,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5608304142951965,0.050000000745058,0.0481657497584819,293.2367858886719,297.1499938964844,293.1499938964844,0.0857583060860633,-1574.5899658203125,304.1573791503906,0.801257848739624,0.142039492726326,0.1001930385828018,293.1874389648437,297.1499938964844,293.1499938964844,0.18563012778759,-3957.370849609375,304.1531677246094,0.9877591729164124,0.265427678823471,0.2518937587738037,293.3424987792969,297.1499938964844,293.1499938964844,0.002400265308097,-910.54345703125,294.4684753417969,0.5608304142951965,0.050000000745058,0.2284775674343109,291.1632995605469,291.1499938964844,268.8065185546875,267.0064697265625,283.7543640136719,293.5867614746094,291.1630859375,1.0,0.1833672523498535,0.8913741111755371,0.8913741111755371,1.0,1.0,-0.8094192147254944,0.3212313950061798,0.4881877899169922,0.1951018869876861,0.0,0.0,0.2613197267055511,25.59192276000977,25.0,-1.9781923294067385,-6039.56884765625,65.33492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,305.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.47265625,18000.0,0.0,0.0,0.133871927857399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847190111875534,0.184723362326622,-4.3641966840368696e-06,0.0,0.0001358629815513,0.0,0.0,7.536269187927246,0.0,0.0,0.0,0.2840066850185394,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137042542919516,-714.5689086914062,304.07940673828125,0.5608304142951965,0.050000000745058,0.045739360153675,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5608304142951965,0.050000000745058,0.0481657497584819,293.2367858886719,297.1499938964844,293.1499938964844,0.0857583060860633,-1574.5899658203125,304.1573791503906,0.801257848739624,0.142039492726326,0.1001930385828018,293.1874389648437,297.1499938964844,293.1499938964844,0.18563012778759,-3957.370849609375,304.1531677246094,0.9877591729164124,0.265427678823471,0.2518937587738037,293.3424987792969,297.1499938964844,293.1499938964844,0.002400265308097,-910.54345703125,294.4684753417969,0.5608304142951965,0.050000000745058,0.2284775674343109,291.1632995605469,291.1499938964844,268.8065185546875,267.0064697265625,283.7543640136719,293.5867614746094,291.1630859375,1.0,0.1833672523498535,0.8913741111755371,0.8913741111755371,1.0,1.0,-0.8094192147254944,0.3212313950061798,0.4881877899169922,0.1951018869876861,0.0,0.0,0.2613197267055511,25.59192276000977,25.0,-1.9781923294067385,-6039.56884765625,65.33492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,305.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.47265625,18000.0,0.0,0.0,0.133871927857399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847190111875534,0.184723362326622,-4.3641966840368696e-06,0.0,0.0001358629815513,0.0,0.0,7.536269187927246,0.0,0.0,0.0,0.2840066850185394,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137142622843384,-714.800048828125,304.0829162597656,0.5608546137809753,0.050000000745058,0.0457392111420631,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5608546137809753,0.050000000745058,0.0481655932962894,293.2353820800781,297.1499938964844,293.1499938964844,0.0851232260465622,-1565.4395751953125,304.1571960449219,0.7996785640716553,0.1412162035703659,0.0996073186397552,293.1866760253906,297.1499938964844,293.1499938964844,0.1853536814451217,-3952.701904296875,304.1531066894531,0.987456738948822,0.2651050388813019,0.2515856027603149,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782569915056,-902.2311401367188,294.4377136230469,0.5608546137809753,0.050000000745058,0.2284768372774124,291.1626892089844,291.1499938964844,268.83721923828125,267.03173828125,283.7647399902344,293.57867431640625,291.1625061035156,1.0,0.1832278370857238,0.891509473323822,0.891509473323822,1.0,1.0,-0.8083451390266418,0.3207047581672668,0.4876403510570526,0.1950083076953888,0.0,0.0,0.2605397701263428,25.579105377197266,25.0,-1.7845635414123535,-6022.9833984375,65.15090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929138183594,305.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1334891021251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841523796319961,0.1841567456722259,-4.362944309832528e-06,0.0,0.0001354744599666,0.0,0.0,7.509665489196777,0.0,0.0,0.0,0.2839000523090362,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247033417224,-715.0380249023438,304.0866394042969,0.560882568359375,0.050000000745058,0.0457390435039997,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.560882568359375,0.050000000745058,0.0481654144823551,293.2339172363281,297.1499938964844,293.1499938964844,0.0845103412866592,-1556.615478515625,304.1570129394531,0.7981559634208679,0.1404254883527755,0.0990430861711502,293.1859130859375,297.1499938964844,293.1499938964844,0.1850827038288116,-3948.12255859375,304.15301513671875,0.9871652722358704,0.2647900581359863,0.251284658908844,293.3402099609375,297.1499938964844,293.1499938964844,0.0023564009461551,-893.9720458984375,294.4072265625,0.560882568359375,0.050000000745058,0.2284759879112243,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.77490234375,293.5704650878906,291.1619873046875,1.0,0.1830916106700897,0.8916454911231995,0.8916454911231995,1.0,1.0,-0.8073053359985352,0.320194274187088,0.4871110618114471,0.1949198693037033,0.0,0.0,0.2597855031490326,25.56598663330078,25.0,-1.5821717977523804,-6006.8935546875,64.9721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,305.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1331288963556289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836072504520416,0.1836116164922714,-4.361751052783802e-06,0.0,0.0001351089013041,0.0,0.0,7.484114646911621,0.0,0.0,0.0,0.2837978005409241,4.0,0.0,1.0
